time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803340,293.1021423339844,297.1499938964844,293.1499938964844,0.1988342106342315,-3969.5556640625,304.1500244140625,0.82596755027771,0.2786196768283844,0.2523335814476013,293.06304931640625,297.1499938964844,293.1499938964844,0.1611166447401046,-3535.990234375,304.1461486816406,0.7813499569892883,0.2354888021945953,0.2248401194810867,293.0658264160156,297.1499938964844,293.1499938964844,0.266390323638916,-3894.10400390625,304.1466369628906,0.8911312222480774,0.3526223003864288,0.2476018369197845,293.1190795898437,297.1499938964844,293.1499938964844,0.3639023303985595,-6740.96875,304.14825439453125,0.9741260409355164,0.4516478180885315,0.4285624921321869,292.9989013671875,297.1499938964844,293.1499938964844,0.0139826321974396,-3633.890625,303.8629150390625,0.4455878734588623,0.050000000745058,0.2360881716012954,291.1503601074219,291.1499938964844,270.2304382324219,269.47967529296875,282.98016357421875,293.09429931640625,291.1510009765625,1.0,0.3479961156845093,0.9683083295822144,0.9683083295822144,1.0,1.0,-1.6676182746887207,0.7378247976303101,0.929793417453766,0.35379159450531,0.0,0.0,0.57950359582901,78.03278350830078,49.0,12.911543846130373,-13757.4501953125,484.6506652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.537841796875,306.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.50390625,18000.0,0.0,0.0,0.3143387734889984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929467678070068,0.5929529666900635,-6.206937996466877e-06,0.0,0.0003190138959325,0.0,0.0,40.93365097045898,0.0,0.0,0.0,0.4026851058006286,4.0,0.0,1.0
803400,293.1021423339844,297.1499938964844,293.1499938964844,0.1988342106342315,-3969.5556640625,304.1500244140625,0.82596755027771,0.2786196768283844,0.2523335814476013,293.06304931640625,297.1499938964844,293.1499938964844,0.1611166447401046,-3535.990234375,304.1461486816406,0.7813499569892883,0.2354888021945953,0.2248401194810867,293.0658264160156,297.1499938964844,293.1499938964844,0.266390323638916,-3894.10400390625,304.1466369628906,0.8911312222480774,0.3526223003864288,0.2476018369197845,293.1190795898437,297.1499938964844,293.1499938964844,0.3639023303985595,-6740.96875,304.14825439453125,0.9741260409355164,0.4516478180885315,0.4285624921321869,292.9989013671875,297.1499938964844,293.1499938964844,0.0139826321974396,-3633.890625,303.8629150390625,0.4455878734588623,0.050000000745058,0.2360881716012954,291.1503601074219,291.1499938964844,270.2304382324219,269.47967529296875,282.98016357421875,293.09429931640625,291.1510009765625,1.0,0.3479961156845093,0.9683083295822144,0.9683083295822144,1.0,1.0,-1.6676182746887207,0.7378247976303101,0.929793417453766,0.35379159450531,0.0,0.0,0.57950359582901,78.03278350830078,49.0,12.911543846130373,-13757.4501953125,484.6506652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.537841796875,306.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.50390625,18000.0,0.0,0.0,0.3143387734889984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929467678070068,0.5929529666900635,-6.206937996466877e-06,0.0,0.0003190138959325,0.0,0.0,40.93365097045898,0.0,0.0,0.0,0.4026851058006286,4.0,0.0,1.0
803460,293.10772705078125,297.1499938964844,293.1499938964844,0.1984439194202423,-3963.066162109375,304.1506652832031,0.8478418588638306,0.2787005305290222,0.2520737051963806,293.0692138671875,297.1499938964844,293.1499938964844,0.1615047603845596,-3542.509033203125,304.14678955078125,0.804923951625824,0.2364432364702224,0.22539122402668,293.07232666015625,297.1499938964844,293.1499938964844,0.2666263282299042,-3896.552978515625,304.1473693847656,0.9188080430030824,0.3534353077411651,0.2479061484336853,293.12359619140625,297.1499938964844,293.1499938964844,0.362926721572876,-6727.62841796875,304.1504821777344,0.99695885181427,0.4515148997306824,0.4280639588832855,293.00250244140625,297.1499938964844,293.1499938964844,0.0139045156538486,-3617.048828125,303.9056701660156,0.4655124843120575,0.050000000745058,0.2343606650829315,291.1588134765625,291.1499938964844,270.2107238769531,269.45623779296875,282.9761047363281,293.0995178222656,291.159423828125,1.0,0.3383252024650574,0.9672845602035522,0.9672845602035522,1.0,1.0,-1.6653369665145874,0.7366858124732971,0.9286511540412904,0.3532271087169647,0.0,0.0,0.5777520537376404,68.7659683227539,37.0,12.012287139892578,-13758.5537109375,457.0876770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60577392578125,307.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.82421875,18000.0,0.0,0.0,0.31597900390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590366780757904,0.5903729796409607,-6.192768523760606e-06,0.0,0.0003206785186193,0.0,0.0,40.61424255371094,0.0,0.0,0.0,0.4017747938632965,4.0,0.0,1.0
803520,293.10772705078125,297.1499938964844,293.1499938964844,0.1984439194202423,-3963.066162109375,304.1506652832031,0.8478418588638306,0.2787005305290222,0.2520737051963806,293.0692138671875,297.1499938964844,293.1499938964844,0.1615047603845596,-3542.509033203125,304.14678955078125,0.804923951625824,0.2364432364702224,0.22539122402668,293.07232666015625,297.1499938964844,293.1499938964844,0.2666263282299042,-3896.552978515625,304.1473693847656,0.9188080430030824,0.3534353077411651,0.2479061484336853,293.12359619140625,297.1499938964844,293.1499938964844,0.362926721572876,-6727.62841796875,304.1504821777344,0.99695885181427,0.4515148997306824,0.4280639588832855,293.00250244140625,297.1499938964844,293.1499938964844,0.0139045156538486,-3617.048828125,303.9056701660156,0.4655124843120575,0.050000000745058,0.2343606650829315,291.1588134765625,291.1499938964844,270.2107238769531,269.45623779296875,282.9761047363281,293.0995178222656,291.159423828125,1.0,0.3383252024650574,0.9672845602035522,0.9672845602035522,1.0,1.0,-1.6653369665145874,0.7366858124732971,0.9286511540412904,0.3532271087169647,0.0,0.0,0.5777520537376404,68.7659683227539,37.0,12.012287139892578,-13758.5537109375,457.0876770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60577392578125,307.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.82421875,18000.0,0.0,0.0,0.31597900390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590366780757904,0.5903729796409607,-6.192768523760606e-06,0.0,0.0003206785186193,0.0,0.0,40.61424255371094,0.0,0.0,0.0,0.4017747938632965,4.0,0.0,1.0
803580,293.1127319335937,297.1499938964844,293.1499938964844,0.1976718753576278,-3949.971435546875,304.1517639160156,0.8685849905014038,0.2787519693374634,0.2518725097179413,293.0746765136719,297.1499938964844,293.1499938964844,0.1615929752588272,-3543.2646484375,304.1477355957031,0.8251787424087524,0.2373794168233871,0.2260089069604873,293.0780639648437,297.1499938964844,293.1499938964844,0.2663468420505523,-3892.563232421875,304.1487731933594,0.946129560470581,0.3542411029338836,0.2482694238424301,293.10888671875,297.1499938964844,293.1499938964844,0.3374482989311218,-6332.2138671875,304.1936950683594,0.9990000128746032,0.4550700187683105,0.4024485349655151,293.0050354003906,297.1499938964844,293.1499938964844,0.0138407871127128,-3600.177001953125,303.9503173828125,0.4802952110767364,0.050000000745058,0.2330591827630996,291.1908874511719,291.1499938964844,270.19256591796875,269.4340209960937,282.98126220703125,293.0975341796875,291.1947021484375,1.0,0.326565146446228,0.96626079082489,0.96626079082489,1.0,1.0,-1.6343013048171997,0.7218944430351257,0.9124068021774292,0.3452087640762329,0.0,0.0,0.5708302855491638,61.18866729736328,25.0,46.20356369018555,-13613.849609375,417.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71661376953125,307.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.89453125,18000.0,0.0,0.0,0.3168485462665558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824005007743835,0.5824066996574402,-6.151656634756364e-06,0.0,0.0003215609758626,0.0,0.0,39.65150833129883,0.0,0.0,0.0,0.3988991677761078,4.0,0.0,1.0
803640,293.1127319335937,297.1499938964844,293.1499938964844,0.1976718753576278,-3949.971435546875,304.1517639160156,0.8685849905014038,0.2787519693374634,0.2518725097179413,293.0746765136719,297.1499938964844,293.1499938964844,0.1615929752588272,-3543.2646484375,304.1477355957031,0.8251787424087524,0.2373794168233871,0.2260089069604873,293.0780639648437,297.1499938964844,293.1499938964844,0.2663468420505523,-3892.563232421875,304.1487731933594,0.946129560470581,0.3542411029338836,0.2482694238424301,293.10888671875,297.1499938964844,293.1499938964844,0.3374482989311218,-6332.2138671875,304.1936950683594,0.9990000128746032,0.4550700187683105,0.4024485349655151,293.0050354003906,297.1499938964844,293.1499938964844,0.0138407871127128,-3600.177001953125,303.9503173828125,0.4802952110767364,0.050000000745058,0.2330591827630996,291.1908874511719,291.1499938964844,270.19256591796875,269.4340209960937,282.98126220703125,293.0975341796875,291.1947021484375,1.0,0.326565146446228,0.96626079082489,0.96626079082489,1.0,1.0,-1.6343013048171997,0.7218944430351257,0.9124068021774292,0.3452087640762329,0.0,0.0,0.5708302855491638,61.18866729736328,25.0,46.20356369018555,-13613.849609375,417.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71661376953125,307.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.89453125,18000.0,0.0,0.0,0.3168485462665558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824005007743835,0.5824066996574402,-6.151656634756364e-06,0.0,0.0003215609758626,0.0,0.0,39.65150833129883,0.0,0.0,0.0,0.3988991677761078,4.0,0.0,1.0
803700,293.1152648925781,297.1499938964844,293.1499938964844,0.1971367597579956,-3940.927734375,304.15240478515625,0.8808402419090271,0.2787285149097442,0.2517361342906952,293.077392578125,297.1499938964844,293.1499938964844,0.1615147888660431,-3541.379638671875,304.1482849121094,0.836354672908783,0.2378019243478775,0.2262862920761108,293.08087158203125,297.1499938964844,293.1499938964844,0.266020655632019,-3888.3154296875,304.1495666503906,0.9608396887779236,0.3546033501625061,0.2484300136566162,293.0864562988281,297.1499938964844,293.1499938964844,0.3205382823944092,-6071.49365234375,304.2164306640625,0.9990000128746032,0.4599908292293548,0.3858958780765533,293.005859375,297.1499938964844,293.1499938964844,0.013801796361804,-3590.111083984375,303.97344970703125,0.4873835742473602,0.050000000745058,0.2324069291353225,291.2144775390625,291.1499938964844,270.1841125488281,269.42340087890625,282.9836120605469,293.0920715332031,291.21746826171875,1.0,0.319888561964035,0.9657489061355592,0.9657489061355592,1.0,1.0,-1.6140090227127075,0.7122815251350403,0.9017274379730223,0.3398612439632416,0.0,0.0,0.5641372203826904,57.29789733886719,25.0,52.83152770996094,-13477.166015625,395.9701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805419921875,307.1766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18161.48828125,18000.0,0.0,0.0,0.3167419135570526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719504952430725,0.5719565749168396,-6.093692263675621e-06,0.0,0.0003214527969248,0.0,0.0,38.38888931274414,0.0,0.0,0.0,0.3952599167823791,4.0,0.0,1.0
803760,293.11773681640625,297.1499938964844,293.1499938964844,0.1966331601142883,-3932.478759765625,304.15289306640625,0.8950475454330444,0.2786845862865448,0.2515720725059509,293.0800476074219,297.1499938964844,293.1499938964844,0.1614552587270736,-3539.908447265625,304.1487121582031,0.8493037223815918,0.2381984442472458,0.2265315800905227,293.08355712890625,297.1499938964844,293.1499938964844,0.2657456994056701,-3884.7587890625,304.150146484375,0.9760938286781312,0.3549491465091705,0.2485720515251159,293.05572509765625,297.1499938964844,293.1499938964844,0.3024116456508636,-5790.95458984375,304.2372741699219,0.9990000128746032,0.4668233394622803,0.3680358827114105,293.00640869140625,297.1499938964844,293.1499938964844,0.0137668251991271,-3580.86328125,303.99713134765625,0.495174765586853,0.050000000745058,0.2317339181900024,291.2342529296875,291.1499938964844,270.176025390625,269.4131164550781,282.98681640625,293.0865478515625,291.2370910644531,1.0,0.3127504885196686,0.9653812050819396,0.9653812050819396,1.0,1.0,-1.592028260231018,0.7018938064575195,0.8901344537734985,0.3340736031532287,0.0,0.0,0.5565320253372192,53.2687873840332,43.0,53.90060043334961,-13321.4990234375,373.2876586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,307.230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.6953125,18000.0,0.0,0.0,0.3161652088165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5591646432876587,0.559170663356781,-6.0161305555084255e-06,0.0,0.0003208674897905,0.0,0.0,36.84381103515625,0.0,0.0,0.0,0.3907699584960937,4.0,0.0,1.0
803820,293.1230163574219,297.1499938964844,293.1499938964844,0.1962233334779739,-3925.9365234375,304.1525573730469,0.9046832919120787,0.2784323096275329,0.2513130307197571,293.08575439453125,297.1499938964844,293.1499938964844,0.1618225872516632,-3546.27490234375,304.1484680175781,0.858896017074585,0.2388142943382263,0.227081149816513,293.0891418457031,297.1499938964844,293.1499938964844,0.2659949064254761,-3887.710693359375,304.14959716796875,0.9857780933380128,0.3555009365081787,0.2489230334758758,292.9913330078125,297.1499938964844,293.1499938964844,0.2895692884922027,-5599.9755859375,304.2281799316406,0.9990000128746032,0.482297420501709,0.3564030528068542,293.007568359375,297.1499938964844,293.1499938964844,0.0138314580544829,-3584.989990234375,304.0433349609375,0.5005589723587036,0.050000000745058,0.231313019990921,291.244140625,291.1499938964844,270.16119384765625,269.3935852050781,282.9872131347656,293.08746337890625,291.2423095703125,1.0,0.3092153966426849,0.9646459221839904,0.9646459221839904,1.0,1.0,-1.5783013105392456,0.69545578956604,0.8828455805778503,0.3302582800388336,0.0,0.0,0.5424951910972595,50.74526977539063,61.0,9.173661231994627,-13122.0859375,359.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079162597656,307.31170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18220.759765625,18000.0,0.0,0.0,0.3136508464813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313359498977661,0.5313417911529541,-5.835498086526059e-06,0.0,0.0003183157241437,0.0,0.0,33.554420471191406,0.0,0.0,0.0,0.3810335397720337,4.0,0.0,1.0
803880,293.1230163574219,297.1499938964844,293.1499938964844,0.1962233334779739,-3925.9365234375,304.1525573730469,0.9046832919120787,0.2784323096275329,0.2513130307197571,293.08575439453125,297.1499938964844,293.1499938964844,0.1618225872516632,-3546.27490234375,304.1484680175781,0.858896017074585,0.2388142943382263,0.227081149816513,293.0891418457031,297.1499938964844,293.1499938964844,0.2659949064254761,-3887.710693359375,304.14959716796875,0.9857780933380128,0.3555009365081787,0.2489230334758758,292.9913330078125,297.1499938964844,293.1499938964844,0.2895692884922027,-5599.9755859375,304.2281799316406,0.9990000128746032,0.482297420501709,0.3564030528068542,293.007568359375,297.1499938964844,293.1499938964844,0.0138314580544829,-3584.989990234375,304.0433349609375,0.5005589723587036,0.050000000745058,0.231313019990921,291.244140625,291.1499938964844,270.16119384765625,269.3935852050781,282.9872131347656,293.08746337890625,291.2423095703125,1.0,0.3092153966426849,0.9646459221839904,0.9646459221839904,1.0,1.0,-1.5783013105392456,0.69545578956604,0.8828455805778503,0.3302582800388336,0.0,0.0,0.5424951910972595,50.74526977539063,61.0,9.173661231994627,-13122.0859375,359.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079162597656,307.31170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18220.759765625,18000.0,0.0,0.0,0.3136508464813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313359498977661,0.5313417911529541,-5.835498086526059e-06,0.0,0.0003183157241437,0.0,0.0,33.554420471191406,0.0,0.0,0.0,0.3810335397720337,4.0,0.0,1.0
803940,293.1285095214844,297.1499938964844,293.1499938964844,0.1965013742446899,-3931.237548828125,304.1512451171875,0.8964256644248962,0.27800253033638,0.2510340213775635,293.0916748046875,297.1499938964844,293.1499938964844,0.1627445667982101,-3563.204345703125,304.1474304199219,0.8524128198623657,0.2392446249723434,0.2275993973016739,293.0946655273437,297.1499938964844,293.1499938964844,0.2672280371189117,-3902.851318359375,304.1476745605469,0.9789246916770936,0.355924129486084,0.2492901086807251,292.95867919921875,297.1499938964844,293.1499938964844,0.2978025078773498,-5741.25390625,304.1878967285156,0.9990000128746032,0.4930218756198883,0.365607887506485,293.0091247558594,297.1499938964844,293.1499938964844,0.0140285836532711,-3611.72998046875,304.08758544921875,0.4962726235389709,0.050000000745058,0.2316453009843826,291.2117004394531,291.1499938964844,270.1480712890625,269.37548828125,282.9826354980469,293.0980529785156,291.20849609375,1.0,0.3133952915668487,0.9639105796813964,0.9639105796813964,1.0,1.0,-1.590467095375061,0.7011635899543762,0.8893035054206848,0.3334262073040008,0.0,0.0,0.5362398028373718,52.7564582824707,79.0,-34.17618942260742,-13123.8291015625,371.09466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857482910156,307.4047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18121.6015625,18000.0,0.0,0.0,0.3100652694702148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154003500938416,0.51540607213974,-5.712437996407971e-06,0.0,0.0003146768431179,0.0,0.0,31.660844802856445,0.0,0.0,0.0,0.3752387166023254,4.0,0.0,1.0
804000,293.1285095214844,297.1499938964844,293.1499938964844,0.1965013742446899,-3931.237548828125,304.1512451171875,0.8964256644248962,0.27800253033638,0.2510340213775635,293.0916748046875,297.1499938964844,293.1499938964844,0.1627445667982101,-3563.204345703125,304.1474304199219,0.8524128198623657,0.2392446249723434,0.2275993973016739,293.0946655273437,297.1499938964844,293.1499938964844,0.2672280371189117,-3902.851318359375,304.1476745605469,0.9789246916770936,0.355924129486084,0.2492901086807251,292.95867919921875,297.1499938964844,293.1499938964844,0.2978025078773498,-5741.25390625,304.1878967285156,0.9990000128746032,0.4930218756198883,0.365607887506485,293.0091247558594,297.1499938964844,293.1499938964844,0.0140285836532711,-3611.72998046875,304.08758544921875,0.4962726235389709,0.050000000745058,0.2316453009843826,291.2117004394531,291.1499938964844,270.1480712890625,269.37548828125,282.9826354980469,293.0980529785156,291.20849609375,1.0,0.3133952915668487,0.9639105796813964,0.9639105796813964,1.0,1.0,-1.590467095375061,0.7011635899543762,0.8893035054206848,0.3334262073040008,0.0,0.0,0.5362398028373718,52.7564582824707,79.0,-34.17618942260742,-13123.8291015625,371.09466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857482910156,307.4047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18121.6015625,18000.0,0.0,0.0,0.3100652694702148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154003500938416,0.51540607213974,-5.712437996407971e-06,0.0,0.0003146768431179,0.0,0.0,31.660844802856445,0.0,0.0,0.0,0.3752387166023254,4.0,0.0,1.0
804060,293.1342163085937,297.1499938964844,293.1499938964844,0.1970530450344085,-3941.179443359375,304.14990234375,0.8763481974601746,0.2773875296115875,0.2507126331329345,293.09771728515625,297.1499938964844,293.1499938964844,0.1638924181461334,-3584.36669921875,304.1463928222656,0.835545003414154,0.2394977360963821,0.2280762791633606,293.1001281738281,297.1499938964844,293.1499938964844,0.268907219171524,-3923.354736328125,304.1456604003906,0.9588153958320618,0.3562157750129699,0.2496606111526489,292.9717712402344,297.1499938964844,293.1499938964844,0.3218265771865845,-6125.67529296875,304.13507080078125,0.9990000128746032,0.4953113496303558,0.3901547789573669,293.0116577148437,297.1499938964844,293.1499938964844,0.0143105210736393,-3651.84033203125,304.1288146972656,0.4855664074420929,0.050000000745058,0.2325725853443145,291.1614685058594,291.1499938964844,270.1367492675781,269.35888671875,282.9657897949219,293.09991455078125,291.15740966796875,1.0,0.3236160576343536,0.9631142020225524,0.9631142020225524,1.0,1.0,-1.6216729879379272,0.7158446907997131,0.905828297138214,0.3416687548160553,0.0,0.0,0.537927508354187,58.32923126220703,97.0,-62.44469833374024,-13295.654296875,402.9924011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670837402344,307.47381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.353515625,18000.0,0.0,0.0,0.3065030872821808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5129362344741821,0.5129418969154358,-5.67134702578187e-06,0.0,0.00031106165261,0.0,0.0,31.27120780944824,0.0,0.0,0.0,0.374085783958435,4.0,0.0,1.0
804120,293.1342163085937,297.1499938964844,293.1499938964844,0.1970530450344085,-3941.179443359375,304.14990234375,0.8763481974601746,0.2773875296115875,0.2507126331329345,293.09771728515625,297.1499938964844,293.1499938964844,0.1638924181461334,-3584.36669921875,304.1463928222656,0.835545003414154,0.2394977360963821,0.2280762791633606,293.1001281738281,297.1499938964844,293.1499938964844,0.268907219171524,-3923.354736328125,304.1456604003906,0.9588153958320618,0.3562157750129699,0.2496606111526489,292.9717712402344,297.1499938964844,293.1499938964844,0.3218265771865845,-6125.67529296875,304.13507080078125,0.9990000128746032,0.4953113496303558,0.3901547789573669,293.0116577148437,297.1499938964844,293.1499938964844,0.0143105210736393,-3651.84033203125,304.1288146972656,0.4855664074420929,0.050000000745058,0.2325725853443145,291.1614685058594,291.1499938964844,270.1367492675781,269.35888671875,282.9657897949219,293.09991455078125,291.15740966796875,1.0,0.3236160576343536,0.9631142020225524,0.9631142020225524,1.0,1.0,-1.6216729879379272,0.7158446907997131,0.905828297138214,0.3416687548160553,0.0,0.0,0.537927508354187,58.32923126220703,97.0,-62.44469833374024,-13295.654296875,402.9924011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670837402344,307.47381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.353515625,18000.0,0.0,0.0,0.3065030872821808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5129362344741821,0.5129418969154358,-5.67134702578187e-06,0.0,0.00031106165261,0.0,0.0,31.27120780944824,0.0,0.0,0.0,0.374085783958435,4.0,0.0,1.0
804180,293.140380859375,297.1499938964844,293.1499938964844,0.1976125687360763,-3951.209716796875,304.1490173339844,0.8514698147773743,0.2765445113182068,0.2502962052822113,293.10400390625,297.1499938964844,293.1499938964844,0.1650562435388565,-3605.787841796875,304.1456604003906,0.8140124678611755,0.2395491749048233,0.2284736782312393,293.1057434082031,297.1499938964844,293.1499938964844,0.2706968486309051,-3945.03173828125,304.1441345214844,0.9291298389434814,0.356341153383255,0.2499986141920089,293.0301513671875,297.1499938964844,293.1499938964844,0.3570208549499511,-6671.603515625,304.08160400390625,0.9990000128746032,0.4880813360214233,0.4248470664024353,293.0160217285156,297.1499938964844,293.1499938964844,0.0148689402267336,-3732.816650390625,304.1485595703125,0.4723302721977234,0.0511224754154682,0.2364410161972046,291.1059265136719,291.1499938964844,270.1273193359375,269.3438415527344,282.9424133300781,293.1005249023437,291.1019287109375,1.0,0.3384261131286621,0.9623178243637084,0.9623178243637084,1.0,1.0,-1.6683454513549805,0.737885057926178,0.9304603934288024,0.3540092706680298,0.0,0.0,0.5475084185600281,66.83087158203125,100.0,-73.5976791381836,-13615.2470703125,453.2875671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69482421875,307.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.4453125,18000.0,0.0,0.0,0.3040460348129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248330235481262,0.5248387455940247,-5.719091404898791e-06,0.0,0.0003085680655203,0.0,0.0,32.45902633666992,0.0,0.0,0.0,0.3778932988643646,4.0,0.0,1.0
804240,293.140380859375,297.1499938964844,293.1499938964844,0.1976125687360763,-3951.209716796875,304.1490173339844,0.8514698147773743,0.2765445113182068,0.2502962052822113,293.10400390625,297.1499938964844,293.1499938964844,0.1650562435388565,-3605.787841796875,304.1456604003906,0.8140124678611755,0.2395491749048233,0.2284736782312393,293.1057434082031,297.1499938964844,293.1499938964844,0.2706968486309051,-3945.03173828125,304.1441345214844,0.9291298389434814,0.356341153383255,0.2499986141920089,293.0301513671875,297.1499938964844,293.1499938964844,0.3570208549499511,-6671.603515625,304.08160400390625,0.9990000128746032,0.4880813360214233,0.4248470664024353,293.0160217285156,297.1499938964844,293.1499938964844,0.0148689402267336,-3732.816650390625,304.1485595703125,0.4723302721977234,0.0511224754154682,0.2364410161972046,291.1059265136719,291.1499938964844,270.1273193359375,269.3438415527344,282.9424133300781,293.1005249023437,291.1019287109375,1.0,0.3384261131286621,0.9623178243637084,0.9623178243637084,1.0,1.0,-1.6683454513549805,0.737885057926178,0.9304603934288024,0.3540092706680298,0.0,0.0,0.5475084185600281,66.83087158203125,100.0,-73.5976791381836,-13615.2470703125,453.2875671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69482421875,307.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.4453125,18000.0,0.0,0.0,0.3040460348129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248330235481262,0.5248387455940247,-5.719091404898791e-06,0.0,0.0003085680655203,0.0,0.0,32.45902633666992,0.0,0.0,0.0,0.3778932988643646,4.0,0.0,1.0
804300,293.1435546875,297.1499938964844,293.1499938964844,0.1977841556072235,-3954.4013671875,304.1488952636719,0.8420777916908264,0.2760395407676697,0.2499901354312896,293.107177734375,297.1499938964844,293.1499938964844,0.1655478328466415,-3614.831298828125,304.14556884765625,0.8051796555519104,0.2395059764385223,0.2285813838243484,293.10858154296875,297.1499938964844,293.1499938964844,0.271502137184143,-3954.714599609375,304.14373779296875,0.9172965288162231,0.3563448488712311,0.2501085698604584,293.07098388671875,297.1499938964844,293.1499938964844,0.3724655508995056,-6904.80126953125,304.06610107421875,0.9990000128746032,0.4815860390663147,0.4393068253993988,293.01959228515625,297.1499938964844,293.1499938964844,0.0155391739681363,-3826.130859375,304.1476135253906,0.4699751436710357,0.0521217435598373,0.2419097870588302,291.078857421875,291.1499938964844,270.1233215332031,269.3369445800781,282.9348449707031,293.1076354980469,291.075927734375,1.0,0.3449145853519439,0.9619196653366088,0.9619196653366088,1.0,1.0,-1.6921685934066772,0.7491299510002136,0.9430385828018188,0.3604289889335632,0.0,0.0,0.5549955368041992,70.66914367675781,100.0,-70.27952575683594,-13801.9208984375,478.5120239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6420593261719,307.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17829.201171875,18000.0,0.0,0.0,0.3035297095775604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360095500946045,0.5360153317451477,-5.777107617177535e-06,0.0,0.0003080440801568,0.0,0.0,33.66299819946289,0.0,0.0,0.0,0.3816635608673095,4.0,0.0,1.0
804360,293.1468505859375,297.1499938964844,293.1499938964844,0.1977174431085586,-3953.5078125,304.14923095703125,0.8337264657020569,0.2754779458045959,0.2496338635683059,293.1103820800781,297.1499938964844,293.1499938964844,0.165845438838005,-3620.216064453125,304.1458435058594,0.7969353199005127,0.2394212037324905,0.2286482751369476,293.1114501953125,297.1499938964844,293.1499938964844,0.2720139026641845,-3960.725830078125,304.1439514160156,0.907063901424408,0.3563064932823181,0.2501903474330902,293.1127014160156,297.1499938964844,293.1499938964844,0.3861007392406463,-7108.5576171875,304.0566711425781,0.9990000128746032,0.4743923246860504,0.4521560370922088,293.0242004394531,297.1499938964844,293.1499938964844,0.0161073468625545,-3901.98583984375,304.14703369140625,0.4671870172023773,0.0528688691556453,0.2464252114295959,291.06280517578125,291.1499938964844,270.11981201171875,269.3304443359375,282.9319763183594,293.1199645996094,291.06134033203125,1.0,0.3509150445461273,0.9611637592315674,0.9611637592315674,1.0,1.0,-1.7125388383865356,0.7587401866912842,0.9537986516952516,0.3659235537052154,0.0,0.0,0.5624682903289795,74.32833862304688,103.0,-54.56772232055664,-13976.4287109375,501.7551879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54864501953125,307.462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.5703125,18000.0,0.0,0.0,0.303567886352539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549266517162323,0.549272358417511,-5.855263680132339e-06,0.0,0.0003080828173551,0.0,0.0,35.171775817871094,0.0,0.0,0.0,0.3862379789352417,4.0,0.0,1.0
804420,293.1535339355469,297.1499938964844,293.1499938964844,0.196661576628685,-3935.81201171875,304.1513061523437,0.8115102648735046,0.2742037177085876,0.2489246726036071,293.1166076660156,297.1499938964844,293.1499938964844,0.1657154411077499,-3617.176025390625,304.1474914550781,0.774819016456604,0.2391615360975265,0.22883902490139,293.1171875,297.1499938964844,293.1499938964844,0.2718095481395721,-3957.466552734375,304.1463928222656,0.8816937804222107,0.3561236560344696,0.2503884732723236,293.1636962890625,297.1499938964844,293.1499938964844,0.3783800303936004,-6974.20849609375,304.1003112792969,0.971155285835266,0.4648876488208771,0.4428142309188843,293.0347900390625,297.1499938964844,293.1499938964844,0.0169642064720392,-4008.790771484375,304.1466064453125,0.4529863893985748,0.05391426384449,0.2536321580410003,291.0845642089844,291.1499938964844,270.11431884765625,269.3187255859375,282.9443054199219,293.1420288085937,291.0867004394531,1.0,0.3599885702133178,0.9596520066261292,0.9596520066261292,1.0,1.0,-1.7098209857940674,0.7573132514953613,0.9525077939033508,0.3654155731201172,0.0,0.0,0.5705142617225647,84.19184112548828,106.0,14.177108764648438,-14066.0732421875,528.6980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,307.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.50390625,18000.0,0.0,0.0,0.3048909902572632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701966285705566,0.570202648639679,-6.010522156429943e-06,0.0,0.0003094255807809,0.0,0.0,37.79981231689453,0.0,0.0,0.0,0.3938243985176086,4.0,0.0,1.0
804480,293.1535339355469,297.1499938964844,293.1499938964844,0.196661576628685,-3935.81201171875,304.1513061523437,0.8115102648735046,0.2742037177085876,0.2489246726036071,293.1166076660156,297.1499938964844,293.1499938964844,0.1657154411077499,-3617.176025390625,304.1474914550781,0.774819016456604,0.2391615360975265,0.22883902490139,293.1171875,297.1499938964844,293.1499938964844,0.2718095481395721,-3957.466552734375,304.1463928222656,0.8816937804222107,0.3561236560344696,0.2503884732723236,293.1636962890625,297.1499938964844,293.1499938964844,0.3783800303936004,-6974.20849609375,304.1003112792969,0.971155285835266,0.4648876488208771,0.4428142309188843,293.0347900390625,297.1499938964844,293.1499938964844,0.0169642064720392,-4008.790771484375,304.1466064453125,0.4529863893985748,0.05391426384449,0.2536321580410003,291.0845642089844,291.1499938964844,270.11431884765625,269.3187255859375,282.9443054199219,293.1420288085937,291.0867004394531,1.0,0.3599885702133178,0.9596520066261292,0.9596520066261292,1.0,1.0,-1.7098209857940674,0.7573132514953613,0.9525077939033508,0.3654155731201172,0.0,0.0,0.5705142617225647,84.19184112548828,106.0,14.177108764648438,-14066.0732421875,528.6980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,307.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.50390625,18000.0,0.0,0.0,0.3048909902572632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701966285705566,0.570202648639679,-6.010522156429943e-06,0.0,0.0003094255807809,0.0,0.0,37.79981231689453,0.0,0.0,0.0,0.3938243985176086,4.0,0.0,1.0
804540,293.16070556640625,297.1499938964844,293.1499938964844,0.1954158693552017,-3915.352783203125,304.1529235839844,0.7954291701316833,0.2726616859436035,0.247868612408638,293.12335205078125,297.1499938964844,293.1499938964844,0.1654127240180969,-3611.370361328125,304.1488037109375,0.76059889793396,0.2386429756879806,0.2286964207887649,293.12335205078125,297.1499938964844,293.1499938964844,0.271476149559021,-3953.02490234375,304.14813232421875,0.8655034899711609,0.3557051420211792,0.2503457069396972,293.1814270019531,297.1499938964844,293.1499938964844,0.3747217357158661,-6910.56884765625,304.12255859375,0.9496426582336426,0.4609087705612182,0.4384982287883758,293.04571533203125,297.1499938964844,293.1499938964844,0.0175574161112308,-4080.31298828125,304.1467590332031,0.4439598619937897,0.0546152703464031,0.2584338784217834,291.09930419921875,291.1499938964844,270.1108703613281,269.30877685546875,282.95050048828125,293.15338134765625,291.1001281738281,1.0,0.3669028282165527,0.958140194416046,0.958140194416046,1.0,1.0,-1.7089399099349976,0.7568163275718689,0.9521236419677734,0.3651961386203766,0.0,0.0,0.57611083984375,91.66571807861328,109.0,16.58782196044922,-14066.701171875,549.8677368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0803527832031,307.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.71875,18000.0,0.0,0.0,0.3069804310798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581274688243866,0.5812808275222778,-6.098883659433341e-06,0.0,0.0003115461149718,0.0,0.0,39.26913833618164,0.0,0.0,0.0,0.3981024920940399,4.0,0.0,1.0
804600,293.16070556640625,297.1499938964844,293.1499938964844,0.1954158693552017,-3915.352783203125,304.1529235839844,0.7954291701316833,0.2726616859436035,0.247868612408638,293.12335205078125,297.1499938964844,293.1499938964844,0.1654127240180969,-3611.370361328125,304.1488037109375,0.76059889793396,0.2386429756879806,0.2286964207887649,293.12335205078125,297.1499938964844,293.1499938964844,0.271476149559021,-3953.02490234375,304.14813232421875,0.8655034899711609,0.3557051420211792,0.2503457069396972,293.1814270019531,297.1499938964844,293.1499938964844,0.3747217357158661,-6910.56884765625,304.12255859375,0.9496426582336426,0.4609087705612182,0.4384982287883758,293.04571533203125,297.1499938964844,293.1499938964844,0.0175574161112308,-4080.31298828125,304.1467590332031,0.4439598619937897,0.0546152703464031,0.2584338784217834,291.09930419921875,291.1499938964844,270.1108703613281,269.30877685546875,282.95050048828125,293.15338134765625,291.1001281738281,1.0,0.3669028282165527,0.958140194416046,0.958140194416046,1.0,1.0,-1.7089399099349976,0.7568163275718689,0.9521236419677734,0.3651961386203766,0.0,0.0,0.57611083984375,91.66571807861328,109.0,16.58782196044922,-14066.701171875,549.8677368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0803527832031,307.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.71875,18000.0,0.0,0.0,0.3069804310798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581274688243866,0.5812808275222778,-6.098883659433341e-06,0.0,0.0003115461149718,0.0,0.0,39.26913833618164,0.0,0.0,0.0,0.3981024920940399,4.0,0.0,1.0
804660,293.1673583984375,297.1499938964844,293.1499938964844,0.1940575242042541,-3893.20703125,304.1542053222656,0.7833516597747803,0.271036148071289,0.2466503083705902,293.1298522949219,297.1499938964844,293.1499938964844,0.164966195821762,-3603.154296875,304.1499328613281,0.7504738569259644,0.2379989922046661,0.2283487468957901,293.1291198730469,297.1499938964844,293.1499938964844,0.2710418701171875,-3947.558837890625,304.1494445800781,0.8540847897529602,0.3552086353302002,0.2501847743988037,293.189453125,297.1499938964844,293.1499938964844,0.3726839423179626,-6875.18701171875,304.1349182128906,0.9335689544677734,0.4584793150424957,0.436210423707962,293.05572509765625,297.1499938964844,293.1499938964844,0.0180557519197464,-4138.96728515625,304.1470031738281,0.4380964636802673,0.0552258566021919,0.262364774942398,291.1102905273437,291.1499938964844,270.10955810546875,269.3006896972656,282.9549255371094,293.1606750488281,291.1109924316406,1.0,0.3724027574062347,0.9569639563560486,0.9569639563560486,1.0,1.0,-1.7088392972946167,0.7567000985145569,0.952139139175415,0.3652019798755646,0.0,0.0,0.5806398391723633,97.63150787353516,112.0,15.35268783569336,-14073.103515625,567.1564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,307.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.53515625,18000.0,0.0,0.0,0.3095000684261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591060996055603,0.5910671353340149,-6.173033398226835e-06,0.0,0.0003141032066196,0.0,0.0,40.57387924194336,0.0,0.0,0.0,0.4017700254917145,4.0,0.0,1.0
804720,293.1673583984375,297.1499938964844,293.1499938964844,0.1940575242042541,-3893.20703125,304.1542053222656,0.7833516597747803,0.271036148071289,0.2466503083705902,293.1298522949219,297.1499938964844,293.1499938964844,0.164966195821762,-3603.154296875,304.1499328613281,0.7504738569259644,0.2379989922046661,0.2283487468957901,293.1291198730469,297.1499938964844,293.1499938964844,0.2710418701171875,-3947.558837890625,304.1494445800781,0.8540847897529602,0.3552086353302002,0.2501847743988037,293.189453125,297.1499938964844,293.1499938964844,0.3726839423179626,-6875.18701171875,304.1349182128906,0.9335689544677734,0.4584793150424957,0.436210423707962,293.05572509765625,297.1499938964844,293.1499938964844,0.0180557519197464,-4138.96728515625,304.1470031738281,0.4380964636802673,0.0552258566021919,0.262364774942398,291.1102905273437,291.1499938964844,270.10955810546875,269.3006896972656,282.9549255371094,293.1606750488281,291.1109924316406,1.0,0.3724027574062347,0.9569639563560486,0.9569639563560486,1.0,1.0,-1.7088392972946167,0.7567000985145569,0.952139139175415,0.3652019798755646,0.0,0.0,0.5806398391723633,97.63150787353516,112.0,15.35268783569336,-14073.103515625,567.1564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,307.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.53515625,18000.0,0.0,0.0,0.3095000684261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591060996055603,0.5910671353340149,-6.173033398226835e-06,0.0,0.0003141032066196,0.0,0.0,40.57387924194336,0.0,0.0,0.0,0.4017700254917145,4.0,0.0,1.0
804780,293.17340087890625,297.1499938964844,293.1499938964844,0.1926508098840713,-3870.3720703125,304.1551513671875,0.7737391591072083,0.269371896982193,0.2453570514917373,293.1358947753906,297.1499938964844,293.1499938964844,0.1644374579191208,-3593.587158203125,304.1508483886719,0.7426419854164124,0.2372810244560241,0.2278857231140136,293.1343688964844,297.1499938964844,293.1499938964844,0.2705592513084411,-3941.650390625,304.15045166015625,0.8453561663627625,0.3546752631664276,0.2499658763408661,293.1943054199219,297.1499938964844,293.1499938964844,0.3709966838359833,-6847.05078125,304.1426696777344,0.9209312796592712,0.4564917981624603,0.4344717264175415,293.0647277832031,297.1499938964844,293.1499938964844,0.0185126904398202,-4191.70703125,304.1472473144531,0.4340415596961975,0.0557907149195671,0.2658885419368744,291.1193542480469,291.1499938964844,270.11041259765625,269.2944641113281,282.9594421386719,293.16632080078125,291.1200256347656,1.0,0.3769422769546509,0.9557877779006958,0.9557877779006958,1.0,1.0,-1.708611249923706,0.7565237879753113,0.95208740234375,0.3651727437973022,0.0,0.0,0.5841184258460999,102.63460540771484,100.0,13.549689292907717,-14077.3837890625,581.5570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7543640136719,307.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.470703125,18000.0,0.0,0.0,0.3122204840183258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987120866775513,0.5987182855606079,-6.232367923075799e-06,0.0,0.000316864112392,0.0,0.0,41.61909103393555,0.0,0.0,0.0,0.4046660363674164,4.0,0.0,1.0
804840,293.17340087890625,297.1499938964844,293.1499938964844,0.1926508098840713,-3870.3720703125,304.1551513671875,0.7737391591072083,0.269371896982193,0.2453570514917373,293.1358947753906,297.1499938964844,293.1499938964844,0.1644374579191208,-3593.587158203125,304.1508483886719,0.7426419854164124,0.2372810244560241,0.2278857231140136,293.1343688964844,297.1499938964844,293.1499938964844,0.2705592513084411,-3941.650390625,304.15045166015625,0.8453561663627625,0.3546752631664276,0.2499658763408661,293.1943054199219,297.1499938964844,293.1499938964844,0.3709966838359833,-6847.05078125,304.1426696777344,0.9209312796592712,0.4564917981624603,0.4344717264175415,293.0647277832031,297.1499938964844,293.1499938964844,0.0185126904398202,-4191.70703125,304.1472473144531,0.4340415596961975,0.0557907149195671,0.2658885419368744,291.1193542480469,291.1499938964844,270.11041259765625,269.2944641113281,282.9594421386719,293.16632080078125,291.1200256347656,1.0,0.3769422769546509,0.9557877779006958,0.9557877779006958,1.0,1.0,-1.708611249923706,0.7565237879753113,0.95208740234375,0.3651727437973022,0.0,0.0,0.5841184258460999,102.63460540771484,100.0,13.549689292907717,-14077.3837890625,581.5570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7543640136719,307.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.470703125,18000.0,0.0,0.0,0.3122204840183258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987120866775513,0.5987182855606079,-6.232367923075799e-06,0.0,0.000316864112392,0.0,0.0,41.61909103393555,0.0,0.0,0.0,0.4046660363674164,4.0,0.0,1.0
804900,293.1761779785156,297.1499938964844,293.1499938964844,0.1918545663356781,-3857.43408203125,304.1556396484375,0.7723216414451599,0.2685336768627167,0.2446213513612747,293.13873291015625,297.1499938964844,293.1499938964844,0.1640744358301162,-3587.0556640625,304.1513366699219,0.7417343854904175,0.2369048595428466,0.2275502383708953,293.1367492675781,297.1499938964844,293.1499938964844,0.2702172100543976,-3937.512939453125,304.1509704589844,0.8445134162902832,0.3544058501720428,0.2497892528772354,293.1961669921875,297.1499938964844,293.1499938964844,0.3700746893882751,-6832.2392578125,304.14569091796875,0.9193529486656188,0.4555661082267761,0.4335996210575104,293.0688171386719,297.1499938964844,293.1499938964844,0.0186813194304704,-4210.76416015625,304.1474304199219,0.4346010684967041,0.0560644939541816,0.2671957910060882,291.1242980957031,291.1499938964844,270.1116943359375,269.29205322265625,282.96221923828125,293.16876220703125,291.1250915527344,1.0,0.3768498599529266,0.955199658870697,0.955199658870697,1.0,1.0,-1.707636833190918,0.7560243606567383,0.9516124129295348,0.3649382293224334,0.0,0.0,0.5853437185287476,103.02001953125,100.0,14.176956176757812,-14075.8662109375,582.0222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7020568847656,307.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.884765625,18000.0,0.0,0.0,0.3135891258716583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016905307769775,0.601696789264679,-6.256434517126763e-06,0.0,0.0003182530927006,0.0,0.0,42.03554534912109,0.0,0.0,0.0,0.405802458524704,4.0,0.0,1.0
804960,293.1787109375,297.1499938964844,293.1499938964844,0.1909981369972229,-3843.504150390625,304.1561889648437,0.7729176878929138,0.2677046060562134,0.243841141462326,293.1413879394531,297.1499938964844,293.1499938964844,0.1636470854282379,-3579.378662109375,304.1518859863281,0.7426096200942993,0.236528143286705,0.2271593064069748,293.138916015625,297.1499938964844,293.1499938964844,0.2698050141334533,-3932.550048828125,304.15155029296875,0.8457621932029724,0.3541472554206848,0.2495792508125305,293.1977233886719,297.1499938964844,293.1499938964844,0.3690719604492187,-6816.42822265625,304.1482849121094,0.9205723404884338,0.4546754360198974,0.4327110350131988,293.0726318359375,297.1499938964844,293.1499938964844,0.0188165046274662,-4225.78515625,304.1476745605469,0.4367683529853821,0.0563448779284954,0.2682688236236572,291.1302490234375,291.1499938964844,270.1135559082031,269.2901916503906,282.9653015136719,293.17095947265625,291.1311340332031,1.0,0.375700980424881,0.9546618461608888,0.9546618461608888,1.0,1.0,-1.7062004804611206,0.7553101181983948,0.950890302658081,0.3645735681056976,0.0,0.0,0.5860626697540283,102.07994079589844,88.0,15.506388664245604,-14070.63671875,578.3267211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625366210937,307.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.669921875,18000.0,0.0,0.0,0.314922034740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038499474525452,0.6038562059402466,-6.275360192375956e-06,0.0,0.0003196058096364,0.0,0.0,42.34710311889648,0.0,0.0,0.0,0.4066392779350281,4.0,0.0,1.0
805020,293.1831970214844,297.1499938964844,293.1499938964844,0.1892017871141433,-3814.29345703125,304.1571044921875,0.7784093022346497,0.2660619914531708,0.2422003000974655,293.14617919921875,297.1499938964844,293.1499938964844,0.162691131234169,-3562.261962890625,304.15283203125,0.7482004761695862,0.2357702702283859,0.2262708991765976,293.1427001953125,297.1499938964844,293.1499938964844,0.268893837928772,-3921.654296875,304.1525573730469,0.852789580821991,0.3536616861820221,0.2491049617528915,293.2001342773437,297.1499938964844,293.1499938964844,0.3669616878032684,-6783.79638671875,304.15234375,0.929018497467041,0.4529764652252197,0.4309148490428924,293.07940673828125,297.1499938964844,293.1499938964844,0.0190332140773534,-4249.47802734375,304.1480712890625,0.4448910355567932,0.0569280311465263,0.2700204849243164,291.1425476074219,291.1499938964844,270.1189880371094,269.2879333496094,282.97216796875,293.1747436523437,291.1434326171875,1.0,0.3709266483783722,0.953586220741272,0.953586220741272,1.0,1.0,-1.7025413513183594,0.753510594367981,0.9490307569503784,0.3636287748813629,0.0,0.0,0.5862305760383606,97.56044006347656,76.0,16.650659561157227,-14050.53125,562.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62237548828125,307.0763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.99609375,18000.0,0.0,0.0,0.3173686563968658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055365204811096,0.605542778968811,-6.2946041907707695e-06,0.0,0.0003220888611394,0.0,0.0,42.61587905883789,0.0,0.0,0.0,0.4073436260223388,4.0,0.0,1.0
