time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805080,293.1831970214844,297.1499938964844,293.1499938964844,0.1892017871141433,-3814.29345703125,304.1571044921875,0.7784093022346497,0.2660619914531708,0.2422003000974655,293.14617919921875,297.1499938964844,293.1499938964844,0.162691131234169,-3562.261962890625,304.15283203125,0.7482004761695862,0.2357702702283859,0.2262708991765976,293.1427001953125,297.1499938964844,293.1499938964844,0.268893837928772,-3921.654296875,304.1525573730469,0.852789580821991,0.3536616861820221,0.2491049617528915,293.2001342773437,297.1499938964844,293.1499938964844,0.3669616878032684,-6783.79638671875,304.15234375,0.929018497467041,0.4529764652252197,0.4309148490428924,293.07940673828125,297.1499938964844,293.1499938964844,0.0190332140773534,-4249.47802734375,304.1480712890625,0.4448910355567932,0.0569280311465263,0.2700204849243164,291.1425476074219,291.1499938964844,270.1189880371094,269.2879333496094,282.97216796875,293.1747436523437,291.1434326171875,1.0,0.3709266483783722,0.953586220741272,0.953586220741272,1.0,1.0,-1.7025413513183594,0.753510594367981,0.9490307569503784,0.3636287748813629,0.0,0.0,0.5862305760383606,97.56044006347656,76.0,16.650659561157227,-14050.53125,562.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62237548828125,307.0763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.99609375,18000.0,0.0,0.0,0.3173686563968658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055365204811096,0.605542778968811,-6.2946041907707695e-06,0.0,0.0003220888611394,0.0,0.0,42.61587905883789,0.0,0.0,0.0,0.4073436260223388,4.0,0.0,1.0
805140,293.1871643066406,297.1499938964844,293.1499938964844,0.1873239874839782,-3783.760498046875,304.1578674316406,0.7888529300689697,0.2644162476062774,0.2404714077711105,293.1505126953125,297.1499938964844,293.1499938964844,0.1616364568471908,-3543.436767578125,304.1536560058594,0.7583572864532471,0.2349917590618133,0.2252709418535232,293.14581298828125,297.1499938964844,293.1499938964844,0.2679168283939361,-3910.05224609375,304.1533203125,0.8652291893959045,0.3532097637653351,0.2485846728086471,293.2018127441406,297.1499938964844,293.1499938964844,0.3647733628749847,-6750.56201171875,304.1551818847656,0.9441487789154052,0.4513647556304931,0.4291101396083832,293.0852355957031,297.1499938964844,293.1499938964844,0.0192034561187028,-4267.75634765625,304.1484375,0.4579785764217376,0.0575339831411838,0.2714274227619171,291.1546325683594,291.1499938964844,270.1268005371094,269.2877502441406,282.98004150390625,293.1778259277344,291.15545654296875,1.0,0.3637368679046631,0.9525105357170104,0.9525105357170104,1.0,1.0,-1.6981630325317385,0.7513722777366638,0.9467907547950744,0.3624849021434784,0.0,0.0,0.584797739982605,90.57382202148438,64.0,16.654071807861328,-14020.9326171875,539.7000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,307.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.919921875,18000.0,0.0,0.0,0.3193734884262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039867997169495,0.6039930582046509,-6.289762950473232e-06,0.0,0.0003241235099267,0.0,0.0,42.43918228149414,0.0,0.0,0.0,0.4068299829959869,4.0,0.0,1.0
805200,293.1871643066406,297.1499938964844,293.1499938964844,0.1873239874839782,-3783.760498046875,304.1578674316406,0.7888529300689697,0.2644162476062774,0.2404714077711105,293.1505126953125,297.1499938964844,293.1499938964844,0.1616364568471908,-3543.436767578125,304.1536560058594,0.7583572864532471,0.2349917590618133,0.2252709418535232,293.14581298828125,297.1499938964844,293.1499938964844,0.2679168283939361,-3910.05224609375,304.1533203125,0.8652291893959045,0.3532097637653351,0.2485846728086471,293.2018127441406,297.1499938964844,293.1499938964844,0.3647733628749847,-6750.56201171875,304.1551818847656,0.9441487789154052,0.4513647556304931,0.4291101396083832,293.0852355957031,297.1499938964844,293.1499938964844,0.0192034561187028,-4267.75634765625,304.1484375,0.4579785764217376,0.0575339831411838,0.2714274227619171,291.1546325683594,291.1499938964844,270.1268005371094,269.2877502441406,282.98004150390625,293.1778259277344,291.15545654296875,1.0,0.3637368679046631,0.9525105357170104,0.9525105357170104,1.0,1.0,-1.6981630325317385,0.7513722777366638,0.9467907547950744,0.3624849021434784,0.0,0.0,0.584797739982605,90.57382202148438,64.0,16.654071807861328,-14020.9326171875,539.7000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,307.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.919921875,18000.0,0.0,0.0,0.3193734884262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039867997169495,0.6039930582046509,-6.289762950473232e-06,0.0,0.0003241235099267,0.0,0.0,42.43918228149414,0.0,0.0,0.0,0.4068299829959869,4.0,0.0,1.0
805260,293.1907958984375,297.1499938964844,293.1499938964844,0.1853873431682586,-3752.26611328125,304.1584777832031,0.8039627075195312,0.2627402245998382,0.2386638969182968,293.15447998046875,297.1499938964844,293.1499938964844,0.1605087667703628,-3523.355224609375,304.154296875,0.7731457352638245,0.2341704666614532,0.2241756469011306,293.1484680175781,297.1499938964844,293.1499938964844,0.2669165134429931,-3898.238525390625,304.15386962890625,0.8831261396408081,0.3527782559394836,0.2480362951755523,293.20294189453125,297.1499938964844,293.1499938964844,0.3625688552856445,-6717.482421875,304.1571044921875,0.9642909169197084,0.449819266796112,0.4273116886615753,293.0903015136719,297.1499938964844,293.1499938964844,0.0193438660353422,-4282.6474609375,304.1487121582031,0.4743591845035553,0.058148443698883,0.2726030647754669,291.165771484375,291.1499938964844,270.1370849609375,269.28973388671875,282.9888916015625,293.18048095703125,291.1665344238281,1.0,0.3548856079578399,0.9514849781990052,0.9514849781990052,1.0,1.0,-1.6932718753814695,0.7489952445030212,0.9442766308784484,0.361199140548706,0.0,0.0,0.5819323658943176,82.04762268066406,52.0,15.576944351196287,-13982.208984375,511.9733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869201660156,307.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1171875,18000.0,0.0,0.0,0.3208004236221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994623899459839,0.5994686484336853,-6.262623628572328e-06,0.0,0.0003255716292187,0.0,0.0,41.85523223876953,0.0,0.0,0.0,0.4052000343799591,4.0,0.0,1.0
805320,293.1907958984375,297.1499938964844,293.1499938964844,0.1853873431682586,-3752.26611328125,304.1584777832031,0.8039627075195312,0.2627402245998382,0.2386638969182968,293.15447998046875,297.1499938964844,293.1499938964844,0.1605087667703628,-3523.355224609375,304.154296875,0.7731457352638245,0.2341704666614532,0.2241756469011306,293.1484680175781,297.1499938964844,293.1499938964844,0.2669165134429931,-3898.238525390625,304.15386962890625,0.8831261396408081,0.3527782559394836,0.2480362951755523,293.20294189453125,297.1499938964844,293.1499938964844,0.3625688552856445,-6717.482421875,304.1571044921875,0.9642909169197084,0.449819266796112,0.4273116886615753,293.0903015136719,297.1499938964844,293.1499938964844,0.0193438660353422,-4282.6474609375,304.1487121582031,0.4743591845035553,0.058148443698883,0.2726030647754669,291.165771484375,291.1499938964844,270.1370849609375,269.28973388671875,282.9888916015625,293.18048095703125,291.1665344238281,1.0,0.3548856079578399,0.9514849781990052,0.9514849781990052,1.0,1.0,-1.6932718753814695,0.7489952445030212,0.9442766308784484,0.361199140548706,0.0,0.0,0.5819323658943176,82.04762268066406,52.0,15.576944351196287,-13982.208984375,511.9733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869201660156,307.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1171875,18000.0,0.0,0.0,0.3208004236221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994623899459839,0.5994686484336853,-6.262623628572328e-06,0.0,0.0003255716292187,0.0,0.0,41.85523223876953,0.0,0.0,0.0,0.4052000343799591,4.0,0.0,1.0
805380,293.1942138671875,297.1499938964844,293.1499938964844,0.183403342962265,-3719.98828125,304.158935546875,0.8231431245803833,0.2610126435756683,0.2367790043354034,293.1582946777344,297.1499938964844,293.1499938964844,0.1593194752931594,-3502.213623046875,304.15484619140625,0.7933090925216675,0.2332859635353088,0.2229878604412078,293.1507263183594,297.1499938964844,293.1499938964844,0.2659193575382232,-3886.517578125,304.1542358398437,0.9073401093482972,0.3523561358451843,0.2474685311317443,293.2037048339844,297.1499938964844,293.1499938964844,0.3603904545307159,-6685.06982421875,304.1583557128906,0.9872841238975524,0.4483252167701721,0.4255272448062897,293.0947265625,297.1499938964844,293.1499938964844,0.0194618199020624,-4295.06982421875,304.1489562988281,0.4900103211402893,0.0587581694126129,0.2735936045646667,291.17547607421875,291.1499938964844,270.1498413085937,269.2939147949219,282.99884033203125,293.18280029296875,291.1761169433594,1.0,0.3448256850242615,0.950459361076355,0.950459361076355,1.0,1.0,-1.6879481077194214,0.7464160323143005,0.9415320754051208,0.3597907721996307,0.0,0.0,0.5778664350509644,72.56106567382812,40.0,13.721400260925291,-13934.5185546875,481.3790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77862548828125,307.1583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.91796875,18000.0,0.0,0.0,0.3215599656105041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924123525619507,0.5924186110496521,-6.216528163349722e-06,0.0,0.0003263424732722,0.0,0.0,40.93462753295898,0.0,0.0,0.0,0.4026288390159607,4.0,0.0,1.0
805440,293.1942138671875,297.1499938964844,293.1499938964844,0.183403342962265,-3719.98828125,304.158935546875,0.8231431245803833,0.2610126435756683,0.2367790043354034,293.1582946777344,297.1499938964844,293.1499938964844,0.1593194752931594,-3502.213623046875,304.15484619140625,0.7933090925216675,0.2332859635353088,0.2229878604412078,293.1507263183594,297.1499938964844,293.1499938964844,0.2659193575382232,-3886.517578125,304.1542358398437,0.9073401093482972,0.3523561358451843,0.2474685311317443,293.2037048339844,297.1499938964844,293.1499938964844,0.3603904545307159,-6685.06982421875,304.1583557128906,0.9872841238975524,0.4483252167701721,0.4255272448062897,293.0947265625,297.1499938964844,293.1499938964844,0.0194618199020624,-4295.06982421875,304.1489562988281,0.4900103211402893,0.0587581694126129,0.2735936045646667,291.17547607421875,291.1499938964844,270.1498413085937,269.2939147949219,282.99884033203125,293.18280029296875,291.1761169433594,1.0,0.3448256850242615,0.950459361076355,0.950459361076355,1.0,1.0,-1.6879481077194214,0.7464160323143005,0.9415320754051208,0.3597907721996307,0.0,0.0,0.5778664350509644,72.56106567382812,40.0,13.721400260925291,-13934.5185546875,481.3790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77862548828125,307.1583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.91796875,18000.0,0.0,0.0,0.3215599656105041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924123525619507,0.5924186110496521,-6.216528163349722e-06,0.0,0.0003263424732722,0.0,0.0,40.93462753295898,0.0,0.0,0.0,0.4026288390159607,4.0,0.0,1.0
805500,293.1958923339844,297.1499938964844,293.1499938964844,0.1823954582214355,-3703.5810546875,304.1591491699219,0.8343965411186218,0.2601253688335418,0.2358091324567794,293.16015625,297.1499938964844,293.1499938964844,0.1587034910917282,-3491.271728515625,304.15509033203125,0.8056277632713318,0.2328157722949981,0.2223608642816543,293.1517639160156,297.1499938964844,293.1499938964844,0.2654268443584442,-3880.744140625,304.15435791015625,0.923505425453186,0.3521471321582794,0.247180551290512,293.203857421875,297.1499938964844,293.1499938964844,0.3589558005332947,-6665.4560546875,304.15948486328125,0.998821258544922,0.4476125538349151,0.4245181381702423,293.0967712402344,297.1499938964844,293.1499938964844,0.0195147693157196,-4300.630859375,304.1490478515625,0.4986907541751861,0.0590592846274375,0.2740366756916046,291.1797790527344,291.1499938964844,270.1571960449219,269.2968444824219,283.0044250488281,293.183837890625,291.1803894042969,1.0,0.3394207060337066,0.9499465227127076,0.9499465227127076,1.0,1.0,-1.684695839881897,0.7448424100875854,0.9398534297943116,0.3589450120925903,0.0,0.0,0.5754486322402954,67.61869812011719,40.0,12.913339614868164,-13905.484375,465.3135070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358459472656,307.1861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.978515625,18000.0,0.0,0.0,0.3216722905635834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880957841873169,0.5881019830703735,-6.187633516674396e-06,0.0,0.0003264564729761,0.0,0.0,40.37346649169922,0.0,0.0,0.0,0.4010520577430725,4.0,0.0,1.0
805560,293.1973876953125,297.1499938964844,293.1499938964844,0.1813210546970367,-3685.9287109375,304.1594543457031,0.8430948853492737,0.2592490017414093,0.2348915487527847,293.1618347167969,297.1499938964844,293.1499938964844,0.1580324470996856,-3479.20751953125,304.1553955078125,0.8147789239883423,0.2323573678731918,0.2217873185873031,293.1525573730469,297.1499938964844,293.1499938964844,0.2648329436779022,-3873.656005859375,304.1546630859375,0.9364991784095764,0.3519685268402099,0.2469460368156433,293.1983947753906,297.1499938964844,293.1499938964844,0.3458204567432403,-6462.388671875,304.1818542480469,0.9990000128746032,0.4479892551898956,0.4112039804458618,293.0984802246094,297.1499938964844,293.1499938964844,0.0195974912494421,-4308.94091796875,304.1490783691406,0.505920946598053,0.0593956187367439,0.27481409907341,291.1903076171875,291.1499938964844,270.1651916503906,269.3003845214844,283.01531982421875,293.18280029296875,291.1933898925781,1.0,0.3333565592765808,0.9494508504867554,0.9494508504867554,1.0,1.0,-1.6676418781280518,0.7366963624954224,0.9309455156326294,0.354558914899826,0.0,0.0,0.5718046426773071,63.810428619384766,28.0,29.26510429382324,-13817.4599609375,444.35589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90313720703125,307.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18090.712890625,18000.0,0.0,0.0,0.3215625882148742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829256772994995,0.5829318761825562,-6.154653419798706e-06,0.0,0.0003263451508246,0.0,0.0,39.71605682373047,0.0,0.0,0.0,0.3991496860980987,4.0,0.0,1.0
805620,293.2007141113281,297.1499938964844,293.1499938964844,0.1787428557872772,-3643.0869140625,304.1605834960937,0.8644223809242249,0.2573765814304352,0.2329871952533722,293.1654357910156,297.1499938964844,293.1499938964844,0.1563115864992141,-3447.882080078125,304.15643310546875,0.8353023529052734,0.2313246876001358,0.2205737233161926,293.154296875,297.1499938964844,293.1499938964844,0.2630792558193207,-3852.462158203125,304.156005859375,0.965321123600006,0.3515495657920837,0.2464648485183715,293.15582275390625,297.1499938964844,293.1499938964844,0.311829149723053,-5936.4970703125,304.2276916503906,0.9990000128746032,0.4553174972534179,0.3776715993881225,293.1014404296875,297.1499938964844,293.1499938964844,0.019740417599678,-4321.20556640625,304.1491394042969,0.5239941477775574,0.0601003132760524,0.2766003012657165,291.2373352050781,291.1499938964844,270.1831970214844,269.3091735839844,283.0358581542969,293.1713256835937,291.24005126953125,1.0,0.3197318911552429,0.9484594464302064,0.9484594464302064,1.0,1.0,-1.625468134880066,0.7167032957077026,0.9087648391723632,0.34339639544487,0.0,0.0,0.5568847060203552,55.88616943359375,46.0,51.593746185302734,-13518.640625,398.3028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000061035156,307.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18211.6484375,18000.0,0.0,0.0,0.3202196359634399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602397322654724,0.5602457523345947,-6.0245533859415445e-06,0.0,0.0003249822475481,0.0,0.0,36.9819221496582,0.0,0.0,0.0,0.3911572098731994,4.0,0.0,1.0
805680,293.2007141113281,297.1499938964844,293.1499938964844,0.1787428557872772,-3643.0869140625,304.1605834960937,0.8644223809242249,0.2573765814304352,0.2329871952533722,293.1654357910156,297.1499938964844,293.1499938964844,0.1563115864992141,-3447.882080078125,304.15643310546875,0.8353023529052734,0.2313246876001358,0.2205737233161926,293.154296875,297.1499938964844,293.1499938964844,0.2630792558193207,-3852.462158203125,304.156005859375,0.965321123600006,0.3515495657920837,0.2464648485183715,293.15582275390625,297.1499938964844,293.1499938964844,0.311829149723053,-5936.4970703125,304.2276916503906,0.9990000128746032,0.4553174972534179,0.3776715993881225,293.1014404296875,297.1499938964844,293.1499938964844,0.019740417599678,-4321.20556640625,304.1491394042969,0.5239941477775574,0.0601003132760524,0.2766003012657165,291.2373352050781,291.1499938964844,270.1831970214844,269.3091735839844,283.0358581542969,293.1713256835937,291.24005126953125,1.0,0.3197318911552429,0.9484594464302064,0.9484594464302064,1.0,1.0,-1.625468134880066,0.7167032957077026,0.9087648391723632,0.34339639544487,0.0,0.0,0.5568847060203552,55.88616943359375,46.0,51.593746185302734,-13518.640625,398.3028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000061035156,307.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18211.6484375,18000.0,0.0,0.0,0.3202196359634399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602397322654724,0.5602457523345947,-6.0245533859415445e-06,0.0,0.0003249822475481,0.0,0.0,36.9819221496582,0.0,0.0,0.0,0.3911572098731994,4.0,0.0,1.0
805740,293.2047424316406,297.1499938964844,293.1499938964844,0.1768018305301666,-3611.509765625,304.16021728515625,0.8703576326370239,0.2552766799926758,0.2310866862535476,293.1698608398437,297.1499938964844,293.1499938964844,0.1551301032304763,-3426.9951171875,304.1562194824219,0.8413833975791931,0.2300424128770828,0.2193483859300613,293.15655517578125,297.1499938964844,293.1499938964844,0.2623104155063629,-3843.698974609375,304.1552124023437,0.9738380908966064,0.350983053445816,0.2460396587848663,293.0995483398437,297.1499938964844,293.1499938964844,0.3000141680240631,-5761.908203125,304.2200622558594,0.9990000128746032,0.4666104912757873,0.3669987916946411,293.1045227050781,297.1499938964844,293.1499938964844,0.0200840327888727,-4358.4931640625,304.1488342285156,0.5320308208465576,0.0607053823769092,0.2791297137737274,291.24560546875,291.1499938964844,270.203857421875,269.3203430175781,283.0487365722656,293.1664123535156,291.243896484375,1.0,0.3163340389728546,0.9474680423736572,0.9474680423736572,1.0,1.0,-1.6114020347595217,0.7100952863693237,0.9013067483901978,0.3394118249416351,0.0,0.0,0.5427855253219604,53.474884033203125,64.0,8.040553092956543,-13299.1884765625,384.0817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764953613281,307.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18223.388671875,18000.0,0.0,0.0,0.3171150982379913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319607257843018,0.5319665670394897,-5.840107405674644e-06,0.0,0.0003218314959667,0.0,0.0,33.628936767578125,0.0,0.0,0.0,0.3812613487243652,4.0,0.0,1.0
805800,293.2047424316406,297.1499938964844,293.1499938964844,0.1768018305301666,-3611.509765625,304.16021728515625,0.8703576326370239,0.2552766799926758,0.2310866862535476,293.1698608398437,297.1499938964844,293.1499938964844,0.1551301032304763,-3426.9951171875,304.1562194824219,0.8413833975791931,0.2300424128770828,0.2193483859300613,293.15655517578125,297.1499938964844,293.1499938964844,0.2623104155063629,-3843.698974609375,304.1552124023437,0.9738380908966064,0.350983053445816,0.2460396587848663,293.0995483398437,297.1499938964844,293.1499938964844,0.3000141680240631,-5761.908203125,304.2200622558594,0.9990000128746032,0.4666104912757873,0.3669987916946411,293.1045227050781,297.1499938964844,293.1499938964844,0.0200840327888727,-4358.4931640625,304.1488342285156,0.5320308208465576,0.0607053823769092,0.2791297137737274,291.24560546875,291.1499938964844,270.203857421875,269.3203430175781,283.0487365722656,293.1664123535156,291.243896484375,1.0,0.3163340389728546,0.9474680423736572,0.9474680423736572,1.0,1.0,-1.6114020347595217,0.7100952863693237,0.9013067483901978,0.3394118249416351,0.0,0.0,0.5427855253219604,53.474884033203125,64.0,8.040553092956543,-13299.1884765625,384.0817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764953613281,307.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18223.388671875,18000.0,0.0,0.0,0.3171150982379913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319607257843018,0.5319665670394897,-5.840107405674644e-06,0.0,0.0003218314959667,0.0,0.0,33.628936767578125,0.0,0.0,0.0,0.3812613487243652,4.0,0.0,1.0
805860,293.2092590332031,297.1499938964844,293.1499938964844,0.1754017323255539,-3589.44287109375,304.1591491699219,0.8600370287895203,0.2529733180999756,0.2291444987058639,293.1748046875,297.1499938964844,293.1499938964844,0.1543981879949569,-3414.7783203125,304.1553649902344,0.8326470851898193,0.2285352796316146,0.2180579453706741,293.1590576171875,297.1499938964844,293.1499938964844,0.262452095746994,-3846.2119140625,304.1532287597656,0.9646521210670472,0.3503122925758362,0.2456489652395248,293.0732116699219,297.1499938964844,293.1499938964844,0.3092861771583557,-5917.99072265625,304.18072509765625,0.9990000128746032,0.4733080863952636,0.3771949112415313,293.108154296875,297.1499938964844,293.1499938964844,0.0205153357237577,-4407.52490234375,304.14849853515625,0.5280371308326721,0.0611268393695354,0.2816013097763061,291.2152404785156,291.1499938964844,270.227294921875,269.333984375,283.0576171875,293.1719055175781,291.2123107910156,1.0,0.3205374777317047,0.9468579292297364,0.9468579292297364,1.0,1.0,-1.622248888015747,0.7152144312858582,0.907034397125244,0.3421644866466522,0.0,0.0,0.535938560962677,55.71514892578125,82.0,-31.86360549926757,-13274.3193359375,396.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6425476074219,307.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.802734375,18000.0,0.0,0.0,0.31299689412117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153123140335083,0.5153180360794067,-5.713520749850432e-06,0.0,0.000317652040394,0.0,0.0,31.658796310424805,0.0,0.0,0.0,0.3752230703830719,4.0,0.0,1.0
805920,293.2092590332031,297.1499938964844,293.1499938964844,0.1754017323255539,-3589.44287109375,304.1591491699219,0.8600370287895203,0.2529733180999756,0.2291444987058639,293.1748046875,297.1499938964844,293.1499938964844,0.1543981879949569,-3414.7783203125,304.1553649902344,0.8326470851898193,0.2285352796316146,0.2180579453706741,293.1590576171875,297.1499938964844,293.1499938964844,0.262452095746994,-3846.2119140625,304.1532287597656,0.9646521210670472,0.3503122925758362,0.2456489652395248,293.0732116699219,297.1499938964844,293.1499938964844,0.3092861771583557,-5917.99072265625,304.18072509765625,0.9990000128746032,0.4733080863952636,0.3771949112415313,293.108154296875,297.1499938964844,293.1499938964844,0.0205153357237577,-4407.52490234375,304.14849853515625,0.5280371308326721,0.0611268393695354,0.2816013097763061,291.2152404785156,291.1499938964844,270.227294921875,269.333984375,283.0576171875,293.1719055175781,291.2123107910156,1.0,0.3205374777317047,0.9468579292297364,0.9468579292297364,1.0,1.0,-1.622248888015747,0.7152144312858582,0.907034397125244,0.3421644866466522,0.0,0.0,0.535938560962677,55.71514892578125,82.0,-31.86360549926757,-13274.3193359375,396.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6425476074219,307.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.802734375,18000.0,0.0,0.0,0.31299689412117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153123140335083,0.5153180360794067,-5.713520749850432e-06,0.0,0.000317652040394,0.0,0.0,31.658796310424805,0.0,0.0,0.0,0.3752230703830719,4.0,0.0,1.0
805980,293.21417236328125,297.1499938964844,293.1499938964844,0.1741954684257507,-3570.744873046875,304.1581115722656,0.8397791981697083,0.2504762411117553,0.2271509915590286,293.18017578125,297.1499938964844,293.1499938964844,0.1538181751966476,-3405.4921875,304.154541015625,0.8142112493515015,0.2268199920654297,0.2166980355978012,293.16168212890625,297.1499938964844,293.1499938964844,0.263014942407608,-3853.801513671875,304.1512145996094,0.9416484832763672,0.3495483696460724,0.2452880293130874,293.09112548828125,297.1499938964844,293.1499938964844,0.3342970907688141,-6314.55908203125,304.1286315917969,0.9990000128746032,0.4717156887054443,0.4026436805725097,293.11236572265625,297.1499938964844,293.1499938964844,0.0209543276578187,-4457.79833984375,304.1482849121094,0.5161698460578918,0.0613303445279598,0.2837952673435211,291.16900634765625,291.1499938964844,270.2535705566406,269.35015869140625,283.0577697753906,293.1735534667969,291.1654357910156,1.0,0.3306271433830261,0.9462478160858154,0.9462478160858154,1.0,1.0,-1.6509685516357422,0.7287761569023132,0.9221924543380736,0.3496761620044708,0.0,0.0,0.536372721195221,61.59537124633789,85.0,-57.17787170410156,-13405.2333984375,428.4420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8163146972656,307.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.05859375,18000.0,0.0,0.0,0.308901309967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511098325252533,0.5111039876937866,-5.66357539355522e-06,0.0,0.0003134955477435,0.0,0.0,31.08820915222168,0.0,0.0,0.0,0.3734875321388244,4.0,0.0,1.0
806040,293.21417236328125,297.1499938964844,293.1499938964844,0.1741954684257507,-3570.744873046875,304.1581115722656,0.8397791981697083,0.2504762411117553,0.2271509915590286,293.18017578125,297.1499938964844,293.1499938964844,0.1538181751966476,-3405.4921875,304.154541015625,0.8142112493515015,0.2268199920654297,0.2166980355978012,293.16168212890625,297.1499938964844,293.1499938964844,0.263014942407608,-3853.801513671875,304.1512145996094,0.9416484832763672,0.3495483696460724,0.2452880293130874,293.09112548828125,297.1499938964844,293.1499938964844,0.3342970907688141,-6314.55908203125,304.1286315917969,0.9990000128746032,0.4717156887054443,0.4026436805725097,293.11236572265625,297.1499938964844,293.1499938964844,0.0209543276578187,-4457.79833984375,304.1482849121094,0.5161698460578918,0.0613303445279598,0.2837952673435211,291.16900634765625,291.1499938964844,270.2535705566406,269.35015869140625,283.0577697753906,293.1735534667969,291.1654357910156,1.0,0.3306271433830261,0.9462478160858154,0.9462478160858154,1.0,1.0,-1.6509685516357422,0.7287761569023132,0.9221924543380736,0.3496761620044708,0.0,0.0,0.536372721195221,61.59537124633789,85.0,-57.17787170410156,-13405.2333984375,428.4420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8163146972656,307.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.05859375,18000.0,0.0,0.0,0.308901309967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511098325252533,0.5111039876937866,-5.66357539355522e-06,0.0,0.0003134955477435,0.0,0.0,31.08820915222168,0.0,0.0,0.0,0.3734875321388244,4.0,0.0,1.0
806100,293.2166748046875,297.1499938964844,293.1499938964844,0.173516035079956,-3560.04052734375,304.15789794921875,0.830727219581604,0.2491734325885772,0.2260965704917907,293.1828918457031,297.1499938964844,293.1499938964844,0.1534525752067566,-3399.42138671875,304.1543884277344,0.805261492729187,0.2259044200181961,0.2159536331892013,293.1629638671875,297.1499938964844,293.1499938964844,0.2632487714290619,-3856.92626953125,304.15057373046875,0.9305148720741272,0.3491502404212951,0.2450894564390182,293.11505126953125,297.1499938964844,293.1499938964844,0.3468462824821472,-6508.68212890625,304.1098327636719,0.9990000128746032,0.4677718877792358,0.414914458990097,293.1147155761719,297.1499938964844,293.1499938964844,0.0211127642542123,-4476.103515625,304.1483154296875,0.5107656121253967,0.0613494627177715,0.284484326839447,291.14678955078125,291.1499938964844,270.2677917480469,269.35919189453125,283.0594177246094,293.1751403808594,291.1444702148437,1.0,0.3350599408149719,0.945942759513855,0.945942759513855,1.0,1.0,-1.66413676738739,0.7349754571914673,0.9291613101959229,0.3532125353813171,0.0,0.0,0.5388526916503906,64.54774475097656,85.0,-54.962196350097656,-13496.158203125,444.3475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8528137207031,307.5741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.80078125,18000.0,0.0,0.0,0.3071615695953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513763427734375,0.5137690901756287,-5.668644462275552e-06,0.0,0.000311729934765,0.0,0.0,31.32490348815918,0.0,0.0,0.0,0.3742507994174957,4.0,0.0,1.0
806160,293.2191772460937,297.1499938964844,293.1499938964844,0.1726579666137695,-3546.16064453125,304.15802001953125,0.8226693272590637,0.2478376924991607,0.2250094711780548,293.18560791015625,297.1499938964844,293.1499938964844,0.1529240012168884,-3390.225830078125,304.1545715332031,0.7969825267791748,0.2249527424573898,0.2151722311973571,293.1642150878906,297.1499938964844,293.1499938964844,0.2632513344287872,-3857.121337890625,304.1504821777344,0.9206528663635254,0.3487420976161957,0.2448823899030685,293.1437683105469,297.1499938964844,293.1499938964844,0.3582770228385925,-6682.9306640625,304.0964050292969,0.9990000128746032,0.4625806510448456,0.4260721802711487,293.1170654296875,297.1499938964844,293.1499938964844,0.021215297281742,-4487.71337890625,304.1484375,0.5060587525367737,0.06133409217,0.2849618196487427,291.1345520019531,291.1499938964844,270.2827453613281,269.368896484375,283.06402587890625,293.179931640625,291.1332702636719,1.0,0.3392244279384613,0.9453174471855164,0.9453174471855164,1.0,1.0,-1.6756155490875244,0.7403833270072937,0.9352322816848756,0.3562376201152801,0.0,0.0,0.541144073009491,67.2925033569336,88.0,-43.15414047241211,-13579.2412109375,458.8902893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85650634765625,307.5860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.302734375,18000.0,0.0,0.0,0.3057105839252472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176515579223633,0.5176572203636169,-5.68702898817719e-06,0.0,0.0003102573973592,0.0,0.0,31.7236442565918,0.0,0.0,0.0,0.3754833042621612,4.0,0.0,1.0
806220,293.2240295410156,297.1499938964844,293.1499938964844,0.1706274896860122,-3512.7451171875,304.15875244140625,0.8028181195259094,0.2451020628213882,0.2228318303823471,293.19091796875,297.1499938964844,293.1499938964844,0.1515792906284332,-3366.2646484375,304.1553039550781,0.7773844003677368,0.2229773700237274,0.2135963886976242,293.1664428710937,297.1499938964844,293.1499938964844,0.2628404200077057,-3852.23681640625,304.15106201171875,0.8984473347663879,0.3479279279708862,0.2445122897624969,293.1985168457031,297.1499938964844,293.1499938964844,0.3639481663703918,-6760.72607421875,304.1072082519531,0.9860574007034302,0.4515773057937622,0.4305638670921325,293.12164306640625,297.1499938964844,293.1499938964844,0.0213632099330425,-4503.30810546875,304.1487121582031,0.4948577284812927,0.0612374544143676,0.2858889400959015,291.13018798828125,291.1499938964844,270.3148498535156,269.3902893066406,283.08819580078125,293.1976013183594,291.1327514648437,1.0,0.3461491763591766,0.9440668225288392,0.9440668225288392,1.0,1.0,-1.6771777868270874,0.7410286068916321,0.9361491203308104,0.3567436039447784,0.0,0.0,0.5446670651435852,74.1064453125,91.0,-1.5568090677261353,-13631.787109375,479.2691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921447753906,307.5899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.12890625,18000.0,0.0,0.0,0.3036365509033203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255093574523926,0.525515079498291,-5.735067134082783e-06,0.0,0.0003081524919252,0.0,0.0,32.59051513671875,0.0,0.0,0.0,0.3781409561634063,4.0,0.0,1.0
806280,293.2240295410156,297.1499938964844,293.1499938964844,0.1706274896860122,-3512.7451171875,304.15875244140625,0.8028181195259094,0.2451020628213882,0.2228318303823471,293.19091796875,297.1499938964844,293.1499938964844,0.1515792906284332,-3366.2646484375,304.1553039550781,0.7773844003677368,0.2229773700237274,0.2135963886976242,293.1664428710937,297.1499938964844,293.1499938964844,0.2628404200077057,-3852.23681640625,304.15106201171875,0.8984473347663879,0.3479279279708862,0.2445122897624969,293.1985168457031,297.1499938964844,293.1499938964844,0.3639481663703918,-6760.72607421875,304.1072082519531,0.9860574007034302,0.4515773057937622,0.4305638670921325,293.12164306640625,297.1499938964844,293.1499938964844,0.0213632099330425,-4503.30810546875,304.1487121582031,0.4948577284812927,0.0612374544143676,0.2858889400959015,291.13018798828125,291.1499938964844,270.3148498535156,269.3902893066406,283.08819580078125,293.1976013183594,291.1327514648437,1.0,0.3461491763591766,0.9440668225288392,0.9440668225288392,1.0,1.0,-1.6771777868270874,0.7410286068916321,0.9361491203308104,0.3567436039447784,0.0,0.0,0.5446670651435852,74.1064453125,91.0,-1.5568090677261353,-13631.787109375,479.2691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921447753906,307.5899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.12890625,18000.0,0.0,0.0,0.3036365509033203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255093574523926,0.525515079498291,-5.735067134082783e-06,0.0,0.0003081524919252,0.0,0.0,32.59051513671875,0.0,0.0,0.0,0.3781409561634063,4.0,0.0,1.0
806340,293.22918701171875,297.1499938964844,293.1499938964844,0.1680848598480224,-3470.27734375,304.1600341796875,0.7842397689819336,0.2421778440475464,0.2205206006765365,293.1965026855469,297.1499938964844,293.1499938964844,0.1497637182474136,-3333.34619140625,304.1565246582031,0.7603994607925415,0.2208069115877151,0.2118763476610183,293.1688842773437,297.1499938964844,293.1499938964844,0.2617616951465606,-3839.105712890625,304.1524353027344,0.8803113102912903,0.3470174968242645,0.24410080909729,293.2195129394531,297.1499938964844,293.1499938964844,0.3580902814865112,-6664.1689453125,304.1307067871094,0.9642438888549804,0.4460416138172149,0.42442786693573,293.1262512207031,297.1499938964844,293.1499938964844,0.0213697329163551,-4502.13916015625,304.14910888671875,0.4849679172039032,0.0610217936336994,0.2863307595252991,291.1548767089844,291.1499938964844,270.3500061035156,269.41436767578125,283.1155090332031,293.2085266113281,291.1554260253906,1.0,0.3511351943016052,0.9428162574768066,0.9428162574768066,1.0,1.0,-1.665018916130066,0.7352293729782104,0.9297896027565002,0.3534328639507293,0.0,0.0,0.5419585108757019,80.63372039794922,94.0,15.985727310180664,-13515.208984375,490.4473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7113342285156,307.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.125,18000.0,0.0,0.0,0.3020444512367248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232036709785461,0.5232093930244446,-5.738339950767113e-06,0.0,0.0003065367345698,0.0,0.0,32.417083740234375,0.0,0.0,0.0,0.3775708675384521,4.0,0.0,1.0
806400,293.22918701171875,297.1499938964844,293.1499938964844,0.1680848598480224,-3470.27734375,304.1600341796875,0.7842397689819336,0.2421778440475464,0.2205206006765365,293.1965026855469,297.1499938964844,293.1499938964844,0.1497637182474136,-3333.34619140625,304.1565246582031,0.7603994607925415,0.2208069115877151,0.2118763476610183,293.1688842773437,297.1499938964844,293.1499938964844,0.2617616951465606,-3839.105712890625,304.1524353027344,0.8803113102912903,0.3470174968242645,0.24410080909729,293.2195129394531,297.1499938964844,293.1499938964844,0.3580902814865112,-6664.1689453125,304.1307067871094,0.9642438888549804,0.4460416138172149,0.42442786693573,293.1262512207031,297.1499938964844,293.1499938964844,0.0213697329163551,-4502.13916015625,304.14910888671875,0.4849679172039032,0.0610217936336994,0.2863307595252991,291.1548767089844,291.1499938964844,270.3500061035156,269.41436767578125,283.1155090332031,293.2085266113281,291.1554260253906,1.0,0.3511351943016052,0.9428162574768066,0.9428162574768066,1.0,1.0,-1.665018916130066,0.7352293729782104,0.9297896027565002,0.3534328639507293,0.0,0.0,0.5419585108757019,80.63372039794922,94.0,15.985727310180664,-13515.208984375,490.4473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7113342285156,307.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.125,18000.0,0.0,0.0,0.3020444512367248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232036709785461,0.5232093930244446,-5.738339950767113e-06,0.0,0.0003065367345698,0.0,0.0,32.417083740234375,0.0,0.0,0.0,0.3775708675384521,4.0,0.0,1.0
806460,293.235595703125,297.1499938964844,293.1499938964844,0.1654612272977829,-3426.62646484375,304.1610717773437,0.7698096632957458,0.2388784885406494,0.2178773880004882,293.2034606933594,297.1499938964844,293.1499938964844,0.1478235125541687,-3298.40234375,304.1575927734375,0.7475613951683044,0.218225821852684,0.2097804546356201,293.17205810546875,297.1499938964844,293.1499938964844,0.2608110606670379,-3827.773193359375,304.1532287597656,0.8670475482940674,0.345895916223526,0.2435313165187835,293.2271728515625,297.1499938964844,293.1499938964844,0.355060338973999,-6614.68017578125,304.1419982910156,0.9470698833465576,0.4427142143249511,0.4211998879909515,293.1312561035156,297.1499938964844,293.1499938964844,0.0212727766484022,-4491.27783203125,304.14959716796875,0.4766595363616943,0.0606101118028163,0.2858238816261291,291.1636047363281,291.1499938964844,270.3886108398437,269.4416809082031,283.1413269042969,293.2151794433594,291.164306640625,1.0,0.355037659406662,0.9417691230773926,0.9417691230773926,1.0,1.0,-1.6541619300842283,0.7300612926483154,0.9241005778312684,0.3504690825939178,0.0,0.0,0.5395904779434204,85.93585205078125,97.0,14.247842788696287,-13398.76953125,498.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65240478515625,307.488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.203125,18000.0,0.0,0.0,0.3005132377147674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195066332817078,0.5195123553276062,-5.717824478779221e-06,0.0,0.0003049827355425,0.0,0.0,32.01865768432617,0.0,0.0,0.0,0.3763242065906524,4.0,0.0,1.0
806520,293.235595703125,297.1499938964844,293.1499938964844,0.1654612272977829,-3426.62646484375,304.1610717773437,0.7698096632957458,0.2388784885406494,0.2178773880004882,293.2034606933594,297.1499938964844,293.1499938964844,0.1478235125541687,-3298.40234375,304.1575927734375,0.7475613951683044,0.218225821852684,0.2097804546356201,293.17205810546875,297.1499938964844,293.1499938964844,0.2608110606670379,-3827.773193359375,304.1532287597656,0.8670475482940674,0.345895916223526,0.2435313165187835,293.2271728515625,297.1499938964844,293.1499938964844,0.355060338973999,-6614.68017578125,304.1419982910156,0.9470698833465576,0.4427142143249511,0.4211998879909515,293.1312561035156,297.1499938964844,293.1499938964844,0.0212727766484022,-4491.27783203125,304.14959716796875,0.4766595363616943,0.0606101118028163,0.2858238816261291,291.1636047363281,291.1499938964844,270.3886108398437,269.4416809082031,283.1413269042969,293.2151794433594,291.164306640625,1.0,0.355037659406662,0.9417691230773926,0.9417691230773926,1.0,1.0,-1.6541619300842283,0.7300612926483154,0.9241005778312684,0.3504690825939178,0.0,0.0,0.5395904779434204,85.93585205078125,97.0,14.247842788696287,-13398.76953125,498.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65240478515625,307.488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.203125,18000.0,0.0,0.0,0.3005132377147674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195066332817078,0.5195123553276062,-5.717824478779221e-06,0.0,0.0003049827355425,0.0,0.0,32.01865768432617,0.0,0.0,0.0,0.3763242065906524,4.0,0.0,1.0
806580,293.2427673339844,297.1499938964844,293.1499938964844,0.1625057309865951,-3377.283203125,304.1623229980469,0.7573419809341431,0.2352528423070907,0.214871346950531,293.2115478515625,297.1499938964844,293.1499938964844,0.1454949826002121,-3256.355224609375,304.158935546875,0.7364892363548279,0.2152279466390609,0.2072310596704483,293.17584228515625,297.1499938964844,293.1499938964844,0.25961834192276,-3813.5849609375,304.1541442871094,0.8561065196990967,0.3445713222026825,0.2427831292152404,293.2313842773437,297.1499938964844,293.1499938964844,0.3524883091449737,-6573.8310546875,304.1488647460937,0.9322126507759094,0.4399019777774811,0.4186749756336212,293.1367492675781,297.1499938964844,293.1499938964844,0.0209949519485235,-4461.31396484375,304.1501770019531,0.467661052942276,0.0599731095135211,0.2841043770313263,291.1727905273437,291.1499938964844,270.43096923828125,269.47247314453125,283.16912841796875,293.2210388183594,291.17340087890625,1.0,0.3581241965293884,0.9407219886779784,0.9407219886779784,1.0,1.0,-1.6414986848831177,0.7240445017814636,0.9174541234970092,0.347027838230133,0.0,0.0,0.5359213352203369,90.62810516357422,100.0,13.080821990966797,-13263.2236328125,504.1918640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61737060546875,307.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.3984375,18000.0,0.0,0.0,0.2989325523376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137373805046082,0.5137430429458618,-5.685805717803305e-06,0.0,0.0003033785324078,0.0,0.0,31.402732849121094,0.0,0.0,0.0,0.3743748366832733,4.0,0.0,1.0
806640,293.2427673339844,297.1499938964844,293.1499938964844,0.1625057309865951,-3377.283203125,304.1623229980469,0.7573419809341431,0.2352528423070907,0.214871346950531,293.2115478515625,297.1499938964844,293.1499938964844,0.1454949826002121,-3256.355224609375,304.158935546875,0.7364892363548279,0.2152279466390609,0.2072310596704483,293.17584228515625,297.1499938964844,293.1499938964844,0.25961834192276,-3813.5849609375,304.1541442871094,0.8561065196990967,0.3445713222026825,0.2427831292152404,293.2313842773437,297.1499938964844,293.1499938964844,0.3524883091449737,-6573.8310546875,304.1488647460937,0.9322126507759094,0.4399019777774811,0.4186749756336212,293.1367492675781,297.1499938964844,293.1499938964844,0.0209949519485235,-4461.31396484375,304.1501770019531,0.467661052942276,0.0599731095135211,0.2841043770313263,291.1727905273437,291.1499938964844,270.43096923828125,269.47247314453125,283.16912841796875,293.2210388183594,291.17340087890625,1.0,0.3581241965293884,0.9407219886779784,0.9407219886779784,1.0,1.0,-1.6414986848831177,0.7240445017814636,0.9174541234970092,0.347027838230133,0.0,0.0,0.5359213352203369,90.62810516357422,100.0,13.080821990966797,-13263.2236328125,504.1918640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61737060546875,307.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.3984375,18000.0,0.0,0.0,0.2989325523376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137373805046082,0.5137430429458618,-5.685805717803305e-06,0.0,0.0003033785324078,0.0,0.0,31.402732849121094,0.0,0.0,0.0,0.3743748366832733,4.0,0.0,1.0
806700,293.246337890625,297.1499938964844,293.1499938964844,0.1609681695699691,-3351.563720703125,304.1628723144531,0.7517141103744507,0.2333815246820449,0.2132966071367263,293.2157287597656,297.1499938964844,293.1499938964844,0.1442387104034423,-3233.638671875,304.1596069335937,0.7314204573631287,0.2136311382055282,0.2058432400226593,293.1777648925781,297.1499938964844,293.1499938964844,0.2589759528636932,-3805.963623046875,304.154541015625,0.8512959480285645,0.343869000673294,0.2423705607652664,293.2330017089844,297.1499938964844,293.1499938964844,0.351234883069992,-6554.2998046875,304.1513366699219,0.9255282878875732,0.4385578036308288,0.417490541934967,293.1394958496094,297.1499938964844,293.1499938964844,0.0208133663982152,-4441.7255859375,304.1504821777344,0.4626169502735138,0.059603065252304,0.2829444110393524,291.1770935058594,291.1499938964844,270.4534606933594,269.4891052246094,283.1837463378906,293.22381591796875,291.1776733398437,1.0,0.3594307601451874,0.9401984214782716,0.9401984214782716,1.0,1.0,-1.6346319913864136,0.7207863926887512,0.9138455986976624,0.345163881778717,0.0,0.0,0.5336821675300598,92.79379272460938,100.0,12.57826042175293,-13190.08984375,506.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61053466796875,307.4314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.111328125,18000.0,0.0,0.0,0.2980741560459137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101345777511597,0.5101402401924133,-5.665357093675993e-06,0.0,0.0003025073674507,0.0,0.0,31.019588470458984,0.0,0.0,0.0,0.3731556236743927,4.0,0.0,1.0
806760,293.2497863769531,297.1499938964844,293.1499938964844,0.1594063341617584,-3325.402099609375,304.1633605957031,0.7464221119880676,0.2314837425947189,0.2116916477680206,293.2198486328125,297.1499938964844,293.1499938964844,0.1429385542869568,-3210.102294921875,304.16021728515625,0.726567268371582,0.211985558271408,0.2044010907411575,293.1796264648437,297.1499938964844,293.1499938964844,0.2583125233650207,-3798.104736328125,304.1549377441406,0.8468376994132996,0.3431484401226043,0.2419409304857254,293.2344055175781,297.1499938964844,293.1499938964844,0.3499768376350403,-6534.8837890625,304.15338134765625,0.9193111658096312,0.4372285008430481,0.4163230061531067,293.1421813964844,297.1499938964844,293.1499938964844,0.0206126105040311,-4419.9794921875,304.1507568359375,0.4575099945068359,0.0592086687684059,0.2816439270973205,291.1812438964844,291.1499938964844,270.476806640625,269.50653076171875,283.19873046875,293.2264709472656,291.18182373046875,1.0,0.3606121242046356,0.9397727847099304,0.9397727847099304,1.0,1.0,-1.6274949312210083,0.7174066305160522,0.9100883603096008,0.343231588602066,0.0,0.0,0.5311775803565979,94.86109161376952,88.0,12.083125114440918,-13113.931640625,507.3840026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6110534667969,307.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.537109375,18000.0,0.0,0.0,0.2971484363079071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060725808143616,0.5060781836509705,-5.642227279167855e-06,0.0,0.0003015678958036,0.0,0.0,30.5905990600586,0.0,0.0,0.0,0.3717832267284393,4.0,0.0,1.0
