time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806820,293.2561340332031,297.1499938964844,293.1499938964844,0.1560695171356201,-3269.306640625,304.1644592285156,0.7433983683586121,0.2276625633239746,0.208252876996994,293.2278137207031,297.1499938964844,293.1499938964844,0.1400743573904037,-3158.088134765625,304.1615905761719,0.7238273024559021,0.2086012065410614,0.2012127935886383,293.1830749511719,297.1499938964844,293.1499938964844,0.2567522823810577,-3779.58984375,304.1558837890625,0.8466441631317139,0.341697096824646,0.2409172356128692,293.2367248535156,297.1499938964844,293.1499938964844,0.3472268283367157,-6492.8388671875,304.15679931640625,0.9184353351593018,0.4346173107624054,0.4138336181640625,293.14715576171875,297.1499938964844,293.1499938964844,0.0200517401099205,-4358.5947265625,304.15142822265625,0.4549467861652374,0.0583968348801136,0.2779178023338318,291.1905212402344,291.1499938964844,270.5258178710937,269.5435485839844,283.23052978515625,293.2314147949219,291.19122314453125,1.0,0.3574830293655395,0.9389213919639589,0.9389213919639589,1.0,1.0,-1.6108487844467163,0.7095332145690918,0.9013156294822692,0.3387490808963775,0.0,0.0,0.5251887440681458,93.9859619140625,76.0,13.14469051361084,-12945.751953125,494.8609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6346435546875,307.40435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.330078125,18000.0,0.0,0.0,0.2950311005115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964984059333801,0.496504008769989,-5.588222848018631e-06,0.0,0.0002994190435856,0.0,0.0,29.5956974029541,0.0,0.0,0.0,0.3685638606548309,4.0,0.0,1.0
806880,293.2561340332031,297.1499938964844,293.1499938964844,0.1560695171356201,-3269.306640625,304.1644592285156,0.7433983683586121,0.2276625633239746,0.208252876996994,293.2278137207031,297.1499938964844,293.1499938964844,0.1400743573904037,-3158.088134765625,304.1615905761719,0.7238273024559021,0.2086012065410614,0.2012127935886383,293.1830749511719,297.1499938964844,293.1499938964844,0.2567522823810577,-3779.58984375,304.1558837890625,0.8466441631317139,0.341697096824646,0.2409172356128692,293.2367248535156,297.1499938964844,293.1499938964844,0.3472268283367157,-6492.8388671875,304.15679931640625,0.9184353351593018,0.4346173107624054,0.4138336181640625,293.14715576171875,297.1499938964844,293.1499938964844,0.0200517401099205,-4358.5947265625,304.15142822265625,0.4549467861652374,0.0583968348801136,0.2779178023338318,291.1905212402344,291.1499938964844,270.5258178710937,269.5435485839844,283.23052978515625,293.2314147949219,291.19122314453125,1.0,0.3574830293655395,0.9389213919639589,0.9389213919639589,1.0,1.0,-1.6108487844467163,0.7095332145690918,0.9013156294822692,0.3387490808963775,0.0,0.0,0.5251887440681458,93.9859619140625,76.0,13.14469051361084,-12945.751953125,494.8609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6346435546875,307.40435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.330078125,18000.0,0.0,0.0,0.2950311005115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964984059333801,0.496504008769989,-5.588222848018631e-06,0.0,0.0002994190435856,0.0,0.0,29.5956974029541,0.0,0.0,0.0,0.3685638606548309,4.0,0.0,1.0
806940,293.2616882324219,297.1499938964844,293.1499938964844,0.1526190936565399,-3211.08935546875,304.1654052734375,0.7460026144981384,0.2238462567329406,0.2046746164560318,293.23516845703125,297.1499938964844,293.1499938964844,0.1370255351066589,-3102.54052734375,304.1628112792969,0.7263613343238831,0.205137550830841,0.1977950185537338,293.1860046386719,297.1499938964844,293.1499938964844,0.2550638020038605,-3759.5888671875,304.15673828125,0.8531432747840881,0.3402662873268127,0.2397962510585785,293.2384338378906,297.1499938964844,293.1499938964844,0.3443443477153778,-6449.19140625,304.1593322753906,0.9263741374015808,0.4320738315582275,0.4112631678581238,293.15142822265625,297.1499938964844,293.1499938964844,0.0194103866815567,-4287.0009765625,304.15203857421875,0.4582271575927734,0.0576024577021598,0.2735340893268585,291.19970703125,291.1499938964844,270.5777893066406,269.583251953125,283.2638244628906,293.2357482910156,291.2002868652344,1.0,0.3508422672748565,0.9380700588226318,0.9380700588226318,1.0,1.0,-1.5927551984786987,0.7009934186935425,0.891761839389801,0.333873450756073,0.0,0.0,0.517930269241333,89.401123046875,64.0,12.525649070739746,-12759.6259765625,471.6276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893310546875,307.4004211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.89453125,18000.0,0.0,0.0,0.2924441993236542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847471117973327,0.4847526252269745,-5.522811534319772e-06,0.0,0.0002967937034554,0.0,0.0,28.40474510192871,0.0,0.0,0.0,0.3646562695503235,4.0,0.0,1.0
807000,293.2616882324219,297.1499938964844,293.1499938964844,0.1526190936565399,-3211.08935546875,304.1654052734375,0.7460026144981384,0.2238462567329406,0.2046746164560318,293.23516845703125,297.1499938964844,293.1499938964844,0.1370255351066589,-3102.54052734375,304.1628112792969,0.7263613343238831,0.205137550830841,0.1977950185537338,293.1860046386719,297.1499938964844,293.1499938964844,0.2550638020038605,-3759.5888671875,304.15673828125,0.8531432747840881,0.3402662873268127,0.2397962510585785,293.2384338378906,297.1499938964844,293.1499938964844,0.3443443477153778,-6449.19140625,304.1593322753906,0.9263741374015808,0.4320738315582275,0.4112631678581238,293.15142822265625,297.1499938964844,293.1499938964844,0.0194103866815567,-4287.0009765625,304.15203857421875,0.4582271575927734,0.0576024577021598,0.2735340893268585,291.19970703125,291.1499938964844,270.5777893066406,269.583251953125,283.2638244628906,293.2357482910156,291.2002868652344,1.0,0.3508422672748565,0.9380700588226318,0.9380700588226318,1.0,1.0,-1.5927551984786987,0.7009934186935425,0.891761839389801,0.333873450756073,0.0,0.0,0.517930269241333,89.401123046875,64.0,12.525649070739746,-12759.6259765625,471.6276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893310546875,307.4004211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.89453125,18000.0,0.0,0.0,0.2924441993236542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847471117973327,0.4847526252269745,-5.522811534319772e-06,0.0,0.0002967937034554,0.0,0.0,28.40474510192871,0.0,0.0,0.0,0.3646562695503235,4.0,0.0,1.0
807060,293.2665710449219,297.1499938964844,293.1499938964844,0.1491242498159408,-3151.91015625,304.16607666015625,0.7530120015144348,0.2200281322002411,0.2010103166103363,293.2419738769531,297.1499938964844,293.1499938964844,0.1338700652122497,-3044.858154296875,304.1637878417969,0.7328967452049255,0.2016012221574783,0.1942173242568969,293.1884765625,297.1499938964844,293.1499938964844,0.253334105014801,-3739.148193359375,304.1573791503906,0.8651167750358582,0.3388528525829315,0.2386215329170227,293.2396545410156,297.1499938964844,293.1499938964844,0.3414321839809418,-6405.392578125,304.1610412597656,0.9411717057228088,0.4295853674411773,0.4086567163467407,293.155029296875,297.1499938964844,293.1499938964844,0.0187444221228361,-4210.9365234375,304.1524658203125,0.4661347568035126,0.0568330809473991,0.2688307166099548,291.2073669433594,291.1499938964844,270.63238525390625,269.6254577636719,283.2982482910156,293.2395324707031,291.20782470703125,1.0,0.3417485654354095,0.9373269081115724,0.9373269081115724,1.0,1.0,-1.573874592781067,0.6921026706695557,0.881771981716156,0.3287934064865112,0.0,0.0,0.5097547173500061,82.5065689086914,52.0,10.833520889282228,-12562.9775390625,442.2220153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77178955078125,307.4066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.0546875,18000.0,0.0,0.0,0.2893036007881164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715178608894348,0.4715233147144317,-5.449816853797529e-06,0.0,0.000293606397463,0.0,0.0,27.100875854492188,0.0,0.0,0.0,0.3602950870990753,4.0,0.0,1.0
807120,293.2665710449219,297.1499938964844,293.1499938964844,0.1491242498159408,-3151.91015625,304.16607666015625,0.7530120015144348,0.2200281322002411,0.2010103166103363,293.2419738769531,297.1499938964844,293.1499938964844,0.1338700652122497,-3044.858154296875,304.1637878417969,0.7328967452049255,0.2016012221574783,0.1942173242568969,293.1884765625,297.1499938964844,293.1499938964844,0.253334105014801,-3739.148193359375,304.1573791503906,0.8651167750358582,0.3388528525829315,0.2386215329170227,293.2396545410156,297.1499938964844,293.1499938964844,0.3414321839809418,-6405.392578125,304.1610412597656,0.9411717057228088,0.4295853674411773,0.4086567163467407,293.155029296875,297.1499938964844,293.1499938964844,0.0187444221228361,-4210.9365234375,304.1524658203125,0.4661347568035126,0.0568330809473991,0.2688307166099548,291.2073669433594,291.1499938964844,270.63238525390625,269.6254577636719,283.2982482910156,293.2395324707031,291.20782470703125,1.0,0.3417485654354095,0.9373269081115724,0.9373269081115724,1.0,1.0,-1.573874592781067,0.6921026706695557,0.881771981716156,0.3287934064865112,0.0,0.0,0.5097547173500061,82.5065689086914,52.0,10.833520889282228,-12562.9775390625,442.2220153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77178955078125,307.4066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.0546875,18000.0,0.0,0.0,0.2893036007881164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715178608894348,0.4715233147144317,-5.449816853797529e-06,0.0,0.000293606397463,0.0,0.0,27.100875854492188,0.0,0.0,0.0,0.3602950870990753,4.0,0.0,1.0
807180,293.2709045410156,297.1499938964844,293.1499938964844,0.1456104069948196,-3092.17529296875,304.16656494140625,0.7644342184066772,0.2161983549594879,0.1972830444574356,293.248291015625,297.1499938964844,293.1499938964844,0.1306386888027191,-2985.563720703125,304.1645812988281,0.7433106899261475,0.1979872733354568,0.1905103623867035,293.19061279296875,297.1499938964844,293.1499938964844,0.251593679189682,-3718.619384765625,304.1578063964844,0.8826795816421509,0.3374466300010681,0.2374114096164703,293.2405090332031,297.1499938964844,293.1499938964844,0.338531345129013,-6361.96044921875,304.1622009277344,0.9613950848579408,0.4271383583545685,0.4060350656509399,293.1581115722656,297.1499938964844,293.1499938964844,0.0180760882794857,-4132.6572265625,304.1527404785156,0.4764007925987243,0.0560819171369075,0.2639477849006653,291.2132873535156,291.1499938964844,270.6894226074219,269.6698303222656,283.33367919921875,293.242919921875,291.213623046875,1.0,0.330897718667984,0.9365838170051576,0.9365838170051576,1.0,1.0,-1.5544869899749756,0.6829897165298462,0.8714972734451294,0.3235807716846466,0.0,0.0,0.5009005665779114,74.157470703125,40.0,8.553858757019043,-12358.4091796875,409.3292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8756103515625,307.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18111.8046875,18000.0,0.0,0.0,0.2855744659900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573016762733459,0.4573070406913757,-5.372949544835137e-06,0.0,0.0002898217644542,0.0,0.0,25.74580192565918,0.0,0.0,0.0,0.3556631505489349,4.0,0.0,1.0
807240,293.2709045410156,297.1499938964844,293.1499938964844,0.1456104069948196,-3092.17529296875,304.16656494140625,0.7644342184066772,0.2161983549594879,0.1972830444574356,293.248291015625,297.1499938964844,293.1499938964844,0.1306386888027191,-2985.563720703125,304.1645812988281,0.7433106899261475,0.1979872733354568,0.1905103623867035,293.19061279296875,297.1499938964844,293.1499938964844,0.251593679189682,-3718.619384765625,304.1578063964844,0.8826795816421509,0.3374466300010681,0.2374114096164703,293.2405090332031,297.1499938964844,293.1499938964844,0.338531345129013,-6361.96044921875,304.1622009277344,0.9613950848579408,0.4271383583545685,0.4060350656509399,293.1581115722656,297.1499938964844,293.1499938964844,0.0180760882794857,-4132.6572265625,304.1527404785156,0.4764007925987243,0.0560819171369075,0.2639477849006653,291.2132873535156,291.1499938964844,270.6894226074219,269.6698303222656,283.33367919921875,293.242919921875,291.213623046875,1.0,0.330897718667984,0.9365838170051576,0.9365838170051576,1.0,1.0,-1.5544869899749756,0.6829897165298462,0.8714972734451294,0.3235807716846466,0.0,0.0,0.5009005665779114,74.157470703125,40.0,8.553858757019043,-12358.4091796875,409.3292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8756103515625,307.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18111.8046875,18000.0,0.0,0.0,0.2855744659900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573016762733459,0.4573070406913757,-5.372949544835137e-06,0.0,0.0002898217644542,0.0,0.0,25.74580192565918,0.0,0.0,0.0,0.3556631505489349,4.0,0.0,1.0
807300,293.2728881835937,297.1499938964844,293.1499938964844,0.1438507735729217,-3062.16748046875,304.166748046875,0.7720461487770081,0.2142765820026397,0.195400059223175,293.2513122558594,297.1499938964844,293.1499938964844,0.1289993226528167,-2955.387451171875,304.1648864746094,0.7502248883247375,0.1961487531661987,0.1886131465435028,293.1915588378906,297.1499938964844,293.1499938964844,0.2507242262363434,-3708.37451171875,304.157958984375,0.893808126449585,0.3367431163787842,0.2367960065603256,293.2408447265625,297.1499938964844,293.1499938964844,0.3370923995971679,-6340.4658203125,304.16259765625,0.972934365272522,0.4259267449378967,0.4047219455242157,293.15948486328125,297.1499938964844,293.1499938964844,0.0177441593259573,-4092.999267578125,304.1528625488281,0.4820680022239685,0.0557101070880889,0.2614588439464569,291.2156066894531,291.1499938964844,270.71875,269.6927490234375,283.3517150878906,293.2445068359375,291.2158508300781,1.0,0.3249485194683075,0.9362122416496276,0.9362122416496276,1.0,1.0,-1.5446453094482422,0.6783701777458191,0.8662751913070679,0.3209362924098968,0.0,0.0,0.4962925612926483,69.61505126953125,40.0,7.354921817779541,-12253.8232421875,392.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9332580566406,307.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.14453125,18000.0,0.0,0.0,0.283486932516098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499773979187011,0.4499827325344085,-5.33409183844924e-06,0.0,0.0002877031802199,0.0,0.0,25.06633186340332,0.0,0.0,0.0,0.3532991409301758,4.0,0.0,1.0
807360,293.2747497558594,297.1499938964844,293.1499938964844,0.1420909911394119,-3032.09033203125,304.1669006347656,0.7811266183853149,0.2123497277498245,0.1935062110424041,293.2542419433594,297.1499938964844,293.1499938964844,0.1273463815450668,-2924.892578125,304.1651916503906,0.7585241198539734,0.1942889988422393,0.1866894215345382,293.1924743652344,297.1499938964844,293.1499938964844,0.2498565912246704,-3698.15576171875,304.1581115722656,0.9067608118057252,0.3360379338264465,0.2361749410629272,293.2411193847656,297.1499938964844,293.1499938964844,0.3356629014015198,-6319.13427734375,304.16290283203125,0.98496276140213,0.4247211515903473,0.4034084677696228,293.1607360839844,297.1499938964844,293.1499938964844,0.0174147244542837,-4053.09423828125,304.1529235839844,0.4882432818412781,0.0553390718996524,0.2589452862739563,291.21746826171875,291.1499938964844,270.7485656738281,269.71612548828125,283.3699035644531,293.2460021972656,291.2176513671875,1.0,0.3187123835086822,0.9358872175216676,0.9358872175216676,1.0,1.0,-1.5347222089767456,0.6737185120582581,0.8610036373138428,0.3182728588581085,0.0,0.0,0.4916050732135772,64.90757751464844,28.0,6.15403413772583,-12147.9970703125,374.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9932556152344,307.4369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18113.595703125,18000.0,0.0,0.0,0.2812599837779999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425888657569885,0.4425941705703735,-5.295456503517926e-06,0.0,0.0002854431513696,0.0,0.0,24.39372062683105,0.0,0.0,0.0,0.3509300351142883,4.0,0.0,1.0
807420,293.27813720703125,297.1499938964844,293.1499938964844,0.1385633200407028,-2971.50048828125,304.1671447753906,0.800618588924408,0.2085033655166626,0.1897457838058471,293.259765625,297.1499938964844,293.1499938964844,0.1239973530173301,-2862.7958984375,304.16571044921875,0.7766357064247131,0.1905298382043838,0.1828246265649795,293.19403076171875,297.1499938964844,293.1499938964844,0.248075395822525,-3677.096923828125,304.15838623046875,0.9372453689575196,0.3346445858478546,0.2349610924720764,293.23748779296875,297.1499938964844,293.1499938964844,0.3229532837867737,-6121.74755859375,304.1816101074219,0.9990000128746032,0.4231111109256744,0.3904397785663605,293.16290283203125,297.1499938964844,293.1499938964844,0.0167903825640678,-3975.507080078125,304.1529846191406,0.5010790824890137,0.0546260438859462,0.2541352212429046,291.2240600585937,291.1499938964844,270.8096008300781,269.7640991210937,283.41143798828125,293.2477722167969,291.2262878417969,1.0,0.3051144480705261,0.9352372884750366,0.9352372884750366,1.0,1.0,-1.5027841329574585,0.6587361097335815,0.844048023223877,0.3099084198474884,0.0,0.0,0.4814744591712951,56.13633346557617,25.0,17.586023330688477,-11890.359375,336.12847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11883544921875,307.4749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18115.814453125,18000.0,0.0,0.0,0.2763824760913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276007413864136,0.4276059567928314,-5.21974152434268e-06,0.0,0.0002804930845741,0.0,0.0,23.071571350097656,0.0,0.0,0.0,0.3461678028106689,4.0,0.0,1.0
807480,293.27813720703125,297.1499938964844,293.1499938964844,0.1385633200407028,-2971.50048828125,304.1671447753906,0.800618588924408,0.2085033655166626,0.1897457838058471,293.259765625,297.1499938964844,293.1499938964844,0.1239973530173301,-2862.7958984375,304.16571044921875,0.7766357064247131,0.1905298382043838,0.1828246265649795,293.19403076171875,297.1499938964844,293.1499938964844,0.248075395822525,-3677.096923828125,304.15838623046875,0.9372453689575196,0.3346445858478546,0.2349610924720764,293.23748779296875,297.1499938964844,293.1499938964844,0.3229532837867737,-6121.74755859375,304.1816101074219,0.9990000128746032,0.4231111109256744,0.3904397785663605,293.16290283203125,297.1499938964844,293.1499938964844,0.0167903825640678,-3975.507080078125,304.1529846191406,0.5010790824890137,0.0546260438859462,0.2541352212429046,291.2240600585937,291.1499938964844,270.8096008300781,269.7640991210937,283.41143798828125,293.2477722167969,291.2262878417969,1.0,0.3051144480705261,0.9352372884750366,0.9352372884750366,1.0,1.0,-1.5027841329574585,0.6587361097335815,0.844048023223877,0.3099084198474884,0.0,0.0,0.4814744591712951,56.13633346557617,25.0,17.586023330688477,-11890.359375,336.12847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11883544921875,307.4749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18115.814453125,18000.0,0.0,0.0,0.2763824760913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276007413864136,0.4276059567928314,-5.21974152434268e-06,0.0,0.0002804930845741,0.0,0.0,23.071571350097656,0.0,0.0,0.0,0.3461678028106689,4.0,0.0,1.0
807540,293.2814636230469,297.1499938964844,293.1499938964844,0.1348166018724441,-2906.325927734375,304.16766357421875,0.8136453032493591,0.204583466053009,0.1860696375370025,293.26519775390625,297.1499938964844,293.1499938964844,0.1204219982028007,-2795.6572265625,304.1664123535156,0.7891008257865906,0.186649352312088,0.1790014803409576,293.1957092285156,297.1499938964844,293.1499938964844,0.2458093762397766,-3649.826904296875,304.1593322753906,0.9593122601509094,0.3331869840621948,0.2338212877511978,293.203369140625,297.1499938964844,293.1499938964844,0.2970961034297943,-5719.490234375,304.21356201171875,0.9990000128746032,0.4277566969394684,0.3648633062839508,293.1646728515625,297.1499938964844,293.1499938964844,0.0162333380430936,-3902.2080078125,304.1529235839844,0.5107253193855286,0.0539432391524314,0.2501141726970672,291.2586364746094,291.1499938964844,270.8722229003906,269.8135070800781,283.4552001953125,293.2427673339844,291.25982666015625,1.0,0.2929025888442993,0.934587299823761,0.934587299823761,1.0,1.0,-1.456875920295715,0.6373682022094727,0.8195076584815979,0.297676533460617,0.0,0.0,0.4644260108470917,50.14547348022461,43.0,31.960309982299805,-11498.708984375,299.7684936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2813720703125,307.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18174.369140625,18000.0,0.0,0.0,0.2705751061439514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049008786678314,0.4049060046672821,-5.1235610953881405e-06,0.0,0.0002745993551798,0.0,0.0,21.2158145904541,0.0,0.0,0.0,0.339274138212204,4.0,0.0,1.0
807600,293.2814636230469,297.1499938964844,293.1499938964844,0.1348166018724441,-2906.325927734375,304.16766357421875,0.8136453032493591,0.204583466053009,0.1860696375370025,293.26519775390625,297.1499938964844,293.1499938964844,0.1204219982028007,-2795.6572265625,304.1664123535156,0.7891008257865906,0.186649352312088,0.1790014803409576,293.1957092285156,297.1499938964844,293.1499938964844,0.2458093762397766,-3649.826904296875,304.1593322753906,0.9593122601509094,0.3331869840621948,0.2338212877511978,293.203369140625,297.1499938964844,293.1499938964844,0.2970961034297943,-5719.490234375,304.21356201171875,0.9990000128746032,0.4277566969394684,0.3648633062839508,293.1646728515625,297.1499938964844,293.1499938964844,0.0162333380430936,-3902.2080078125,304.1529235839844,0.5107253193855286,0.0539432391524314,0.2501141726970672,291.2586364746094,291.1499938964844,270.8722229003906,269.8135070800781,283.4552001953125,293.2427673339844,291.25982666015625,1.0,0.2929025888442993,0.934587299823761,0.934587299823761,1.0,1.0,-1.456875920295715,0.6373682022094727,0.8195076584815979,0.297676533460617,0.0,0.0,0.4644260108470917,50.14547348022461,43.0,31.960309982299805,-11498.708984375,299.7684936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2813720703125,307.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18174.369140625,18000.0,0.0,0.0,0.2705751061439514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049008786678314,0.4049060046672821,-5.1235610953881405e-06,0.0,0.0002745993551798,0.0,0.0,21.2158145904541,0.0,0.0,0.0,0.339274138212204,4.0,0.0,1.0
807660,293.2851257324219,297.1499938964844,293.1499938964844,0.1316201090812683,-2851.2001953125,304.1670837402344,0.8111677765846252,0.2005089223384857,0.182427629828453,293.2710266113281,297.1499938964844,293.1499938964844,0.117293007671833,-2737.34033203125,304.1661376953125,0.7860320210456848,0.1825468391180038,0.1751551181077957,293.19793701171875,297.1499938964844,293.1499938964844,0.2444903552532196,-3634.640625,304.1583557128906,0.9611850380897522,0.3315811455249786,0.2327113002538681,293.1655578613281,297.1499938964844,293.1499938964844,0.2926052510738373,-5657.32666015625,304.1986999511719,0.9990000128746032,0.4341126382350921,0.3611050844192505,293.16668701171875,297.1499938964844,293.1499938964844,0.0158300995826721,-3850.526611328125,304.1526184082031,0.5100306272506714,0.0531623624265193,0.2466434687376022,291.2518615722656,291.1499938964844,270.9361877441406,269.8640441894531,283.4908752441406,293.242919921875,291.2492370605469,1.0,0.2901494801044464,0.9342100024223328,0.9342100024223328,1.0,1.0,-1.4378563165664673,0.6285979151725769,0.8092584013938904,0.2924321293830871,0.0,0.0,0.4507034718990326,49.0760612487793,61.0,-9.82672882080078,-11207.869140625,288.7477722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4830322265625,307.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.4609375,18000.0,0.0,0.0,0.2636308968067169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827394545078277,0.3827444911003113,-5.018242973164888e-06,0.0,0.0002675518335308,0.0,0.0,19.446537017822266,0.0,0.0,0.0,0.3325089514255523,4.0,0.0,1.0
807720,293.2851257324219,297.1499938964844,293.1499938964844,0.1316201090812683,-2851.2001953125,304.1670837402344,0.8111677765846252,0.2005089223384857,0.182427629828453,293.2710266113281,297.1499938964844,293.1499938964844,0.117293007671833,-2737.34033203125,304.1661376953125,0.7860320210456848,0.1825468391180038,0.1751551181077957,293.19793701171875,297.1499938964844,293.1499938964844,0.2444903552532196,-3634.640625,304.1583557128906,0.9611850380897522,0.3315811455249786,0.2327113002538681,293.1655578613281,297.1499938964844,293.1499938964844,0.2926052510738373,-5657.32666015625,304.1986999511719,0.9990000128746032,0.4341126382350921,0.3611050844192505,293.16668701171875,297.1499938964844,293.1499938964844,0.0158300995826721,-3850.526611328125,304.1526184082031,0.5100306272506714,0.0531623624265193,0.2466434687376022,291.2518615722656,291.1499938964844,270.9361877441406,269.8640441894531,283.4908752441406,293.242919921875,291.2492370605469,1.0,0.2901494801044464,0.9342100024223328,0.9342100024223328,1.0,1.0,-1.4378563165664673,0.6285979151725769,0.8092584013938904,0.2924321293830871,0.0,0.0,0.4507034718990326,49.0760612487793,61.0,-9.82672882080078,-11207.869140625,288.7477722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4830322265625,307.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.4609375,18000.0,0.0,0.0,0.2636308968067169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827394545078277,0.3827444911003113,-5.018242973164888e-06,0.0,0.0002675518335308,0.0,0.0,19.446537017822266,0.0,0.0,0.0,0.3325089514255523,4.0,0.0,1.0
807780,293.2889709472656,297.1499938964844,293.1499938964844,0.128773808479309,-2802.396240234375,304.1661376953125,0.7944561243057251,0.1963094025850296,0.1788014322519302,293.277099609375,297.1499938964844,293.1499938964844,0.1144238859415054,-2684.0908203125,304.16552734375,0.7692107558250427,0.1782517731189727,0.171260803937912,293.2004089355469,297.1499938964844,293.1499938964844,0.2438264340162277,-3627.667236328125,304.1566772460937,0.9453445672988892,0.3298681974411011,0.2316251993179321,293.16046142578125,297.1499938964844,293.1499938964844,0.3070826232433319,-5893.65380859375,304.1579284667969,0.9990000128746032,0.4348409175872803,0.3762993216514587,293.1692810058594,297.1499938964844,293.1499938964844,0.015478522516787,-3806.884521484375,304.15234375,0.4997652769088745,0.0522148497402668,0.2431498318910598,291.215087890625,291.1499938964844,271.0011901855469,269.9154968261719,283.5195617675781,293.24639892578125,291.2114562988281,1.0,0.2946242988109588,0.9338327050209044,0.9338327050209044,1.0,1.0,-1.4415608644485474,0.6303443312644958,0.8112165927886963,0.2932533025741577,0.0,0.0,0.4443466067314148,52.1300048828125,64.0,-42.78199768066406,-11102.5947265625,297.85894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64410400390625,307.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.3828125,18000.0,0.0,0.0,0.2563391625881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708136677742004,0.3708186149597168,-4.951191385771381e-06,0.0,0.0002601516607683,0.0,0.0,18.494171142578125,0.0,0.0,0.0,0.3287220895290375,4.0,0.0,1.0
807840,293.2889709472656,297.1499938964844,293.1499938964844,0.128773808479309,-2802.396240234375,304.1661376953125,0.7944561243057251,0.1963094025850296,0.1788014322519302,293.277099609375,297.1499938964844,293.1499938964844,0.1144238859415054,-2684.0908203125,304.16552734375,0.7692107558250427,0.1782517731189727,0.171260803937912,293.2004089355469,297.1499938964844,293.1499938964844,0.2438264340162277,-3627.667236328125,304.1566772460937,0.9453445672988892,0.3298681974411011,0.2316251993179321,293.16046142578125,297.1499938964844,293.1499938964844,0.3070826232433319,-5893.65380859375,304.1579284667969,0.9990000128746032,0.4348409175872803,0.3762993216514587,293.1692810058594,297.1499938964844,293.1499938964844,0.015478522516787,-3806.884521484375,304.15234375,0.4997652769088745,0.0522148497402668,0.2431498318910598,291.215087890625,291.1499938964844,271.0011901855469,269.9154968261719,283.5195617675781,293.24639892578125,291.2114562988281,1.0,0.2946242988109588,0.9338327050209044,0.9338327050209044,1.0,1.0,-1.4415608644485474,0.6303443312644958,0.8112165927886963,0.2932533025741577,0.0,0.0,0.4443466067314148,52.1300048828125,64.0,-42.78199768066406,-11102.5947265625,297.85894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64410400390625,307.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.3828125,18000.0,0.0,0.0,0.2563391625881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708136677742004,0.3708186149597168,-4.951191385771381e-06,0.0,0.0002601516607683,0.0,0.0,18.494171142578125,0.0,0.0,0.0,0.3287220895290375,4.0,0.0,1.0
807900,293.2908020019531,297.1499938964844,293.1499938964844,0.1273479610681533,-2777.85205078125,304.1658020019531,0.7857827544212341,0.1941861808300018,0.1769633442163467,293.28009033203125,297.1499938964844,293.1499938964844,0.112965814769268,-2656.910400390625,304.1653747558594,0.760712206363678,0.1760561913251876,0.1692641079425811,293.2015991210937,297.1499938964844,293.1499938964844,0.2435161769390106,-3624.403076171875,304.1560363769531,0.9367056488990784,0.3289927542209625,0.2310667484998703,293.1720275878906,297.1499938964844,293.1499938964844,0.3153306543827057,-6024.7783203125,304.1416015625,0.9990000128746032,0.4324423968791961,0.3845427334308624,293.1707458496094,297.1499938964844,293.1499938964844,0.0152785843238234,-3781.5927734375,304.1522827148437,0.4944699704647064,0.0516855269670486,0.2411578893661499,291.1945495605469,291.1499938964844,271.0340270996094,269.94146728515625,283.5338134765625,293.247802734375,291.1917724609375,1.0,0.2966996729373932,0.9336440563201904,0.9336440563201904,1.0,1.0,-1.4437965154647827,0.6313683390617371,0.8124281764030457,0.2938496470451355,0.0,0.0,0.4434585571289062,53.84514617919922,64.0,-46.12305068969727,-11084.5302734375,303.0629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6882629394531,307.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.392578125,18000.0,0.0,0.0,0.2528609931468963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368338793516159,0.3683437407016754,-4.933393483952386e-06,0.0,0.0002566217735875,0.0,0.0,18.286836624145508,0.0,0.0,0.0,0.3278791308403015,4.0,0.0,1.0
807960,293.2926025390625,297.1499938964844,293.1499938964844,0.1258229315280914,-2751.33349609375,304.1656799316406,0.7776551842689514,0.1920529752969741,0.1751157790422439,293.28302001953125,297.1499938964844,293.1499938964844,0.1114065200090408,-2627.56298828125,304.1654052734375,0.7528159022331238,0.1738337576389312,0.1672415882349014,293.2027893066406,297.1499938964844,293.1499938964844,0.2430236637592315,-3618.780517578125,304.1558532714844,0.9285909533500672,0.328106552362442,0.2305016815662384,293.1888732910156,297.1499938964844,293.1499938964844,0.3230552971363067,-6146.0166015625,304.1291198730469,0.9990000128746032,0.4288581311702728,0.3922977447509765,293.1722717285156,297.1499938964844,293.1499938964844,0.0150495776906609,-3751.383056640625,304.1522827148437,0.4894156157970428,0.0511243492364883,0.2390133738517761,291.18218994140625,291.1499938964844,271.0670166015625,269.96759033203125,283.5490417480469,293.2501220703125,291.1806030273437,1.0,0.2987619340419769,0.9333135485649108,0.9333135485649108,1.0,1.0,-1.4452078342437744,0.6320173740386963,0.8131904602050781,0.294184148311615,0.0,0.0,0.4425887763500213,55.4786376953125,67.0,-38.15889358520508,-11069.8896484375,307.7113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7052307128906,307.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.642578125,18000.0,0.0,0.0,0.2495936006307602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670113682746887,0.3670162856578827,-4.923642336507328e-06,0.0,0.0002533057704567,0.0,0.0,18.175479888916016,0.0,0.0,0.0,0.3273997902870178,4.0,0.0,1.0
808020,293.2958984375,297.1499938964844,293.1499938964844,0.1226890087127685,-2696.427978515625,304.1656799316406,0.7597944140434265,0.1877726167440414,0.171432077884674,293.2886047363281,297.1499938964844,293.1499938964844,0.1081785038113594,-2566.3369140625,304.1656494140625,0.7357193231582642,0.1693263947963714,0.1631615161895752,293.2050476074219,297.1499938964844,293.1499938964844,0.2418505996465683,-3605.0986328125,304.1558532714844,0.90989488363266,0.3263126015663147,0.2293765097856521,293.229736328125,297.1499938964844,293.1499938964844,0.3311215937137604,-6270.44189453125,304.1243896484375,0.993054211139679,0.4195817708969116,0.4000683426856994,293.1754150390625,297.1499938964844,293.1499938964844,0.0145319970324635,-3681.93115234375,304.1513366699219,0.4771643280982971,0.050000000745058,0.2345255315303802,291.1671447753906,291.1499938964844,271.1333923339844,270.0200500488281,283.586669921875,293.2597351074219,291.1673583984375,1.0,0.3025327920913696,0.932652473449707,0.932652473449707,1.0,1.0,-1.4381825923919678,0.6287297010421753,0.8094529509544373,0.2923177778720855,0.0,0.0,0.4414604306221008,59.50936508178711,70.0,-17.656381607055664,-10994.6171875,314.4916076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6689147949219,307.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.669921875,18000.0,0.0,0.0,0.243782639503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651508092880249,0.3651556968688965,-4.912572421744699e-06,0.0,0.0002474084030836,0.0,0.0,18.02862930297852,0.0,0.0,0.0,0.3267943263053894,4.0,0.0,1.0
808080,293.2958984375,297.1499938964844,293.1499938964844,0.1226890087127685,-2696.427978515625,304.1656799316406,0.7597944140434265,0.1877726167440414,0.171432077884674,293.2886047363281,297.1499938964844,293.1499938964844,0.1081785038113594,-2566.3369140625,304.1656494140625,0.7357193231582642,0.1693263947963714,0.1631615161895752,293.2050476074219,297.1499938964844,293.1499938964844,0.2418505996465683,-3605.0986328125,304.1558532714844,0.90989488363266,0.3263126015663147,0.2293765097856521,293.229736328125,297.1499938964844,293.1499938964844,0.3311215937137604,-6270.44189453125,304.1243896484375,0.993054211139679,0.4195817708969116,0.4000683426856994,293.1754150390625,297.1499938964844,293.1499938964844,0.0145319970324635,-3681.93115234375,304.1513366699219,0.4771643280982971,0.050000000745058,0.2345255315303802,291.1671447753906,291.1499938964844,271.1333923339844,270.0200500488281,283.586669921875,293.2597351074219,291.1673583984375,1.0,0.3025327920913696,0.932652473449707,0.932652473449707,1.0,1.0,-1.4381825923919678,0.6287297010421753,0.8094529509544373,0.2923177778720855,0.0,0.0,0.4414604306221008,59.50936508178711,70.0,-17.656381607055664,-10994.6171875,314.4916076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6689147949219,307.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.669921875,18000.0,0.0,0.0,0.243782639503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651508092880249,0.3651556968688965,-4.912572421744699e-06,0.0,0.0002474084030836,0.0,0.0,18.02862930297852,0.0,0.0,0.0,0.3267943263053894,4.0,0.0,1.0
808140,293.2991027832031,297.1499938964844,293.1499938964844,0.1192436069250106,-2635.137939453125,304.16619873046875,0.742476224899292,0.1834247410297393,0.1677381098270416,293.29412841796875,297.1499938964844,293.1499938964844,0.1046385318040847,-2498.17919921875,304.16632080078125,0.7186310291290283,0.1646981388330459,0.159018263220787,293.2073974609375,297.1499938964844,293.1499938964844,0.2400194257497787,-3583.007080078125,304.15692138671875,0.8925955891609192,0.3244416713714599,0.2282368540763855,293.2498779296875,297.1499938964844,293.1499938964844,0.3251099586486816,-6170.890625,304.1426086425781,0.9744003415107728,0.4134369194507599,0.3935119807720184,293.1794128417969,297.1499938964844,293.1499938964844,0.0144470511004328,-3670.29296875,304.130859375,0.4659743010997772,0.050000000745058,0.2343363463878631,291.183349609375,291.1499938964844,271.20001220703125,270.0726318359375,283.6280822753906,293.2682800292969,291.18328857421875,1.0,0.3054402768611908,0.9319913983345032,0.9319913983345032,1.0,1.0,-1.4196127653121948,0.6201128363609314,0.7994999289512634,0.2873792052268982,0.0,0.0,0.43581423163414,63.94774627685547,73.0,5.335132122039795,-10812.4111328125,316.81060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58502197265625,307.3954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.76171875,18000.0,0.0,0.0,0.2387077063322067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593990206718445,0.3594039380550384,-4.896369773632614e-06,0.0,0.0002422579855192,0.0,0.0,17.637453079223633,0.0,0.0,0.0,0.3252128660678863,4.0,0.0,1.0
808200,293.2991027832031,297.1499938964844,293.1499938964844,0.1192436069250106,-2635.137939453125,304.16619873046875,0.742476224899292,0.1834247410297393,0.1677381098270416,293.29412841796875,297.1499938964844,293.1499938964844,0.1046385318040847,-2498.17919921875,304.16632080078125,0.7186310291290283,0.1646981388330459,0.159018263220787,293.2073974609375,297.1499938964844,293.1499938964844,0.2400194257497787,-3583.007080078125,304.15692138671875,0.8925955891609192,0.3244416713714599,0.2282368540763855,293.2498779296875,297.1499938964844,293.1499938964844,0.3251099586486816,-6170.890625,304.1426086425781,0.9744003415107728,0.4134369194507599,0.3935119807720184,293.1794128417969,297.1499938964844,293.1499938964844,0.0144470511004328,-3670.29296875,304.130859375,0.4659743010997772,0.050000000745058,0.2343363463878631,291.183349609375,291.1499938964844,271.20001220703125,270.0726318359375,283.6280822753906,293.2682800292969,291.18328857421875,1.0,0.3054402768611908,0.9319913983345032,0.9319913983345032,1.0,1.0,-1.4196127653121948,0.6201128363609314,0.7994999289512634,0.2873792052268982,0.0,0.0,0.43581423163414,63.94774627685547,73.0,5.335132122039795,-10812.4111328125,316.81060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58502197265625,307.3954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.76171875,18000.0,0.0,0.0,0.2387077063322067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593990206718445,0.3594039380550384,-4.896369773632614e-06,0.0,0.0002422579855192,0.0,0.0,17.637453079223633,0.0,0.0,0.0,0.3252128660678863,4.0,0.0,1.0
808260,293.30230712890625,297.1499938964844,293.1499938964844,0.1159174814820289,-2575.945068359375,304.1663513183594,0.7284124493598938,0.1789991706609726,0.163934975862503,293.2996520996094,297.1499938964844,293.1499938964844,0.1011528149247169,-2430.9248046875,304.16668701171875,0.7026695609092712,0.1599269807338714,0.1547013968229293,293.20977783203125,297.1499938964844,293.1499938964844,0.2384690344333648,-3564.618896484375,304.1571960449219,0.879222571849823,0.3225008845329284,0.2270145118236541,293.2569885253906,297.1499938964844,293.1499938964844,0.3215447068214416,-6114.2177734375,304.15087890625,0.958672046661377,0.4094492495059967,0.3895740509033203,293.1849670410156,297.1499938964844,293.1499938964844,0.014458960853517,-3675.203125,304.1047058105469,0.456582635641098,0.050000000745058,0.2350904196500778,291.1807861328125,291.1499938964844,271.2666320800781,270.1250915527344,283.6662292480469,293.27349853515625,291.18072509765625,1.0,0.3079982399940491,0.9313806295394896,0.9313806295394896,1.0,1.0,-1.4045748710632324,0.6131545305252075,0.7914202809333801,0.2833500802516937,0.0,0.0,0.4319009184837341,67.72380828857422,76.0,0.2584124505519867,-10639.55859375,319.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.490966796875,307.3002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.537109375,18000.0,0.0,0.0,0.2340940535068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536543250083923,0.3536591827869415,-4.87174429508741e-06,0.0,0.0002375757176196,0.0,0.0,17.223966598510742,0.0,0.0,0.0,0.3235609531402588,4.0,0.0,1.0
808320,293.30230712890625,297.1499938964844,293.1499938964844,0.1159174814820289,-2575.945068359375,304.1663513183594,0.7284124493598938,0.1789991706609726,0.163934975862503,293.2996520996094,297.1499938964844,293.1499938964844,0.1011528149247169,-2430.9248046875,304.16668701171875,0.7026695609092712,0.1599269807338714,0.1547013968229293,293.20977783203125,297.1499938964844,293.1499938964844,0.2384690344333648,-3564.618896484375,304.1571960449219,0.879222571849823,0.3225008845329284,0.2270145118236541,293.2569885253906,297.1499938964844,293.1499938964844,0.3215447068214416,-6114.2177734375,304.15087890625,0.958672046661377,0.4094492495059967,0.3895740509033203,293.1849670410156,297.1499938964844,293.1499938964844,0.014458960853517,-3675.203125,304.1047058105469,0.456582635641098,0.050000000745058,0.2350904196500778,291.1807861328125,291.1499938964844,271.2666320800781,270.1250915527344,283.6662292480469,293.27349853515625,291.18072509765625,1.0,0.3079982399940491,0.9313806295394896,0.9313806295394896,1.0,1.0,-1.4045748710632324,0.6131545305252075,0.7914202809333801,0.2833500802516937,0.0,0.0,0.4319009184837341,67.72380828857422,76.0,0.2584124505519867,-10639.55859375,319.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.490966796875,307.3002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.537109375,18000.0,0.0,0.0,0.2340940535068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536543250083923,0.3536591827869415,-4.87174429508741e-06,0.0,0.0002375757176196,0.0,0.0,17.223966598510742,0.0,0.0,0.0,0.3235609531402588,4.0,0.0,1.0
808380,293.3053283691406,297.1499938964844,293.1499938964844,0.1125423461198806,-2515.4755859375,304.16650390625,0.7154062390327454,0.1745256930589676,0.1600726842880249,293.3050537109375,297.1499938964844,293.1499938964844,0.0975741893053054,-2361.347412109375,304.1670837402344,0.6871944069862366,0.1550393253564834,0.1502579003572464,293.21209716796875,297.1499938964844,293.1499938964844,0.2368342131376266,-3545.173583984375,304.15753173828125,0.8677077293395996,0.3205213844776153,0.2257539480924606,293.2601013183594,297.1499938964844,293.1499938964844,0.3185955286026001,-6068.16943359375,304.1554260253906,0.9442450404167176,0.4061043858528137,0.3864771425724029,293.1913757324219,297.1499938964844,293.1499938964844,0.0144518092274665,-3677.70654296875,304.0745544433594,0.4487429559230804,0.050000000745058,0.2357929199934005,291.179931640625,291.1499938964844,271.3329772949219,270.1771545410156,283.7032470703125,293.27752685546875,291.1796875,1.0,0.3103183507919311,0.9307698607444764,0.9307698607444764,1.0,1.0,-1.3902164697647097,0.6065190434455872,0.7836974263191223,0.2795103192329407,0.0,0.0,0.4279412627220154,71.22708892822266,79.0,-1.298961162567139,-10474.2177734375,320.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3868713378906,307.2022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.1953125,18000.0,0.0,0.0,0.2299790680408477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484560549259186,0.3484609127044678,-4.850786353927106e-06,0.0,0.0002333995216758,0.0,0.0,16.858400344848633,0.0,0.0,0.0,0.322078675031662,4.0,0.0,1.0
808440,293.3053283691406,297.1499938964844,293.1499938964844,0.1125423461198806,-2515.4755859375,304.16650390625,0.7154062390327454,0.1745256930589676,0.1600726842880249,293.3050537109375,297.1499938964844,293.1499938964844,0.0975741893053054,-2361.347412109375,304.1670837402344,0.6871944069862366,0.1550393253564834,0.1502579003572464,293.21209716796875,297.1499938964844,293.1499938964844,0.2368342131376266,-3545.173583984375,304.15753173828125,0.8677077293395996,0.3205213844776153,0.2257539480924606,293.2601013183594,297.1499938964844,293.1499938964844,0.3185955286026001,-6068.16943359375,304.1554260253906,0.9442450404167176,0.4061043858528137,0.3864771425724029,293.1913757324219,297.1499938964844,293.1499938964844,0.0144518092274665,-3677.70654296875,304.0745544433594,0.4487429559230804,0.050000000745058,0.2357929199934005,291.179931640625,291.1499938964844,271.3329772949219,270.1771545410156,283.7032470703125,293.27752685546875,291.1796875,1.0,0.3103183507919311,0.9307698607444764,0.9307698607444764,1.0,1.0,-1.3902164697647097,0.6065190434455872,0.7836974263191223,0.2795103192329407,0.0,0.0,0.4279412627220154,71.22708892822266,79.0,-1.298961162567139,-10474.2177734375,320.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3868713378906,307.2022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.1953125,18000.0,0.0,0.0,0.2299790680408477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484560549259186,0.3484609127044678,-4.850786353927106e-06,0.0,0.0002333995216758,0.0,0.0,16.858400344848633,0.0,0.0,0.0,0.322078675031662,4.0,0.0,1.0
808500,293.3067626953125,297.1499938964844,293.1499938964844,0.1108537763357162,-2485.08740234375,304.1665954589844,0.7087908983230591,0.1722763180732727,0.1581264287233352,293.3077087402344,297.1499938964844,293.1499938964844,0.0957634970545768,-2325.994140625,304.1672668457031,0.6797512769699097,0.1525562554597854,0.1479952484369278,293.2131652832031,297.1499938964844,293.1499938964844,0.2360130697488784,-3535.408935546875,304.1576538085937,0.8624488711357117,0.319520354270935,0.2251133322715759,293.2611083984375,297.1499938964844,293.1499938964844,0.3172049522399902,-6046.6845703125,304.1569519042969,0.9373666644096376,0.404513955116272,0.3850352168083191,293.1947631835937,297.1499938964844,293.1499938964844,0.0144439991563558,-3678.533203125,304.0581970214844,0.4452676475048065,0.050000000745058,0.2361324876546859,291.1789855957031,291.1499938964844,271.365966796875,270.2029724121094,283.7215270996094,293.27935791015625,291.17877197265625,1.0,0.3114112913608551,0.9304644465446472,0.9304644465446472,1.0,1.0,-1.3830715417861938,0.6032207012176514,0.7798509001731873,0.2776024043560028,0.0,0.0,0.4261074662208557,72.9180908203125,79.0,-1.725642442703247,-10393.9716796875,321.7271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3332824707031,307.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.33984375,18000.0,0.0,0.0,0.2280966639518737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460297286510467,0.3460345566272735,-4.840953806706239e-06,0.0,0.0002314891171408,0.0,0.0,16.68899154663086,0.0,0.0,0.0,0.3213913142681122,4.0,0.0,1.0
