time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808560,293.3081359863281,297.1499938964844,293.1499938964844,0.1091601327061653,-2454.502685546875,304.1666564941406,0.7020471692085266,0.1700208634138107,0.1561726331710815,293.310302734375,297.1499938964844,293.1499938964844,0.093933068215847,-2290.177734375,304.1674499511719,0.6725025177001953,0.1500490605831146,0.1457078158855438,293.2142333984375,297.1499938964844,293.1499938964844,0.2351769357919693,-3525.452880859375,304.15777587890625,0.8574625253677368,0.3185131251811981,0.2244672030210495,293.26190185546875,297.1499938964844,293.1499938964844,0.31581711769104,-6025.33154296875,304.158203125,0.9307051301002502,0.4029459953308105,0.3836218118667602,293.1982116699219,297.1499938964844,293.1499938964844,0.01443288102746,-3678.939453125,304.04107666015625,0.4420327246189117,0.050000000745058,0.2364666312932968,291.1783752441406,291.1499938964844,271.3988037109375,270.2286071777344,283.7396545410156,293.2810974121094,291.1782531738281,1.0,0.3124683201313019,0.9302138686180116,0.9302138686180116,1.0,1.0,-1.3759090900421145,0.5999187231063843,0.77599036693573,0.2756937444210052,0.0,0.0,0.4242758750915527,74.58059692382812,82.0,-1.4892336130142212,-10314.96484375,322.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.279541015625,307.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.080078125,18000.0,0.0,0.0,0.2263229638338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436788022518158,0.3436836302280426,-4.831621026823996e-06,0.0,0.0002296890452271,0.0,0.0,16.526290893554688,0.0,0.0,0.0,0.320728987455368,4.0,0.0,1.0
808620,293.3106994628906,297.1499938964844,293.1499938964844,0.1057679057121276,-2392.92822265625,304.166748046875,0.6889082193374634,0.1654966622591018,0.1522488594055175,293.3153381347656,297.1499938964844,293.1499938964844,0.090216152369976,-2217.326171875,304.1678466796875,0.6586177349090576,0.1449666768312454,0.1410643011331558,293.2161560058594,297.1499938964844,293.1499938964844,0.2334764897823333,-3505.177001953125,304.15802001953125,0.8481927514076233,0.3164919912815094,0.2231651395559311,293.26324462890625,297.1499938964844,293.1499938964844,0.3130270540714264,-5982.58740234375,304.1600952148437,0.9181336760520936,0.3998413980007171,0.3808332681655884,293.2052917480469,297.1499938964844,293.1499938964844,0.0144020123407244,-3678.686279296875,304.0046691894531,0.4361760914325714,0.050000000745058,0.2371226102113723,291.177978515625,291.1499938964844,271.4638366699219,270.2791442871094,283.77557373046875,293.2845153808594,291.1779479980469,1.0,0.3144939839839935,0.92971271276474,0.92971271276474,1.0,1.0,-1.361501693725586,0.5932846665382385,0.7682170271873474,0.2718605697154999,0.0,0.0,0.4205779433250427,77.84054565429688,70.0,-0.5873437523841858,-10158.765625,323.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1746826171875,307.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.119140625,18000.0,0.0,0.0,0.223067432641983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390049636363983,0.3390097618103027,-4.813631221622927e-06,0.0,0.0002263850765302,0.0,0.0,16.206968307495117,0.0,0.0,0.0,0.3194292187690735,4.0,0.0,1.0
808680,293.3106994628906,297.1499938964844,293.1499938964844,0.1057679057121276,-2392.92822265625,304.166748046875,0.6889082193374634,0.1654966622591018,0.1522488594055175,293.3153381347656,297.1499938964844,293.1499938964844,0.090216152369976,-2217.326171875,304.1678466796875,0.6586177349090576,0.1449666768312454,0.1410643011331558,293.2161560058594,297.1499938964844,293.1499938964844,0.2334764897823333,-3505.177001953125,304.15802001953125,0.8481927514076233,0.3164919912815094,0.2231651395559311,293.26324462890625,297.1499938964844,293.1499938964844,0.3130270540714264,-5982.58740234375,304.1600952148437,0.9181336760520936,0.3998413980007171,0.3808332681655884,293.2052917480469,297.1499938964844,293.1499938964844,0.0144020123407244,-3678.686279296875,304.0046691894531,0.4361760914325714,0.050000000745058,0.2371226102113723,291.177978515625,291.1499938964844,271.4638366699219,270.2791442871094,283.77557373046875,293.2845153808594,291.1779479980469,1.0,0.3144939839839935,0.92971271276474,0.92971271276474,1.0,1.0,-1.361501693725586,0.5932846665382385,0.7682170271873474,0.2718605697154999,0.0,0.0,0.4205779433250427,77.84054565429688,70.0,-0.5873437523841858,-10158.765625,323.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1746826171875,307.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.119140625,18000.0,0.0,0.0,0.223067432641983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390049636363983,0.3390097618103027,-4.813631221622927e-06,0.0,0.0002263850765302,0.0,0.0,16.206968307495117,0.0,0.0,0.0,0.3194292187690735,4.0,0.0,1.0
808740,293.3127746582031,297.1499938964844,293.1499938964844,0.1022462025284767,-2328.49267578125,304.16705322265625,0.6839551329612732,0.160998985171318,0.1481681764125824,293.32000732421875,297.1499938964844,293.1499938964844,0.0862896367907524,-2140.34033203125,304.1684265136719,0.6523464322090149,0.1398271471261978,0.1361806243658065,293.2177734375,297.1499938964844,293.1499938964844,0.2315789312124252,-3482.4287109375,304.15850830078125,0.8483336567878723,0.3144914507865906,0.2217417955398559,293.26416015625,297.1499938964844,293.1499938964844,0.3100170791149139,-5936.50732421875,304.1617431640625,0.9178544282913208,0.3967829048633575,0.3779093325138092,293.2123413085937,297.1499938964844,293.1499938964844,0.0142738996073603,-3664.405029296875,303.9660949707031,0.4376100301742553,0.050000000745058,0.2369561344385147,291.1798400878906,291.1499938964844,271.5277709960937,270.3285522460937,283.8114929199219,293.2876892089844,291.1801452636719,1.0,0.3110477030277252,0.9292114973068236,0.9292114973068236,1.0,1.0,-1.3453234434127808,0.585844874382019,0.7594785094261169,0.2675824761390686,0.0,0.0,0.4165247976779938,76.68446350097656,58.0,2.79502010345459,-9998.4404296875,313.7016906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0782470703125,306.9263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.625,18000.0,0.0,0.0,0.2201298326253891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341479301452636,0.3341527283191681,-4.795802396984072e-06,0.0,0.0002234037965536,0.0,0.0,15.88107681274414,0.0,0.0,0.0,0.3180990815162658,4.0,0.0,1.0
808800,293.3127746582031,297.1499938964844,293.1499938964844,0.1022462025284767,-2328.49267578125,304.16705322265625,0.6839551329612732,0.160998985171318,0.1481681764125824,293.32000732421875,297.1499938964844,293.1499938964844,0.0862896367907524,-2140.34033203125,304.1684265136719,0.6523464322090149,0.1398271471261978,0.1361806243658065,293.2177734375,297.1499938964844,293.1499938964844,0.2315789312124252,-3482.4287109375,304.15850830078125,0.8483336567878723,0.3144914507865906,0.2217417955398559,293.26416015625,297.1499938964844,293.1499938964844,0.3100170791149139,-5936.50732421875,304.1617431640625,0.9178544282913208,0.3967829048633575,0.3779093325138092,293.2123413085937,297.1499938964844,293.1499938964844,0.0142738996073603,-3664.405029296875,303.9660949707031,0.4376100301742553,0.050000000745058,0.2369561344385147,291.1798400878906,291.1499938964844,271.5277709960937,270.3285522460937,283.8114929199219,293.2876892089844,291.1801452636719,1.0,0.3110477030277252,0.9292114973068236,0.9292114973068236,1.0,1.0,-1.3453234434127808,0.585844874382019,0.7594785094261169,0.2675824761390686,0.0,0.0,0.4165247976779938,76.68446350097656,58.0,2.79502010345459,-9998.4404296875,313.7016906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0782470703125,306.9263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.625,18000.0,0.0,0.0,0.2201298326253891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341479301452636,0.3341527283191681,-4.795802396984072e-06,0.0,0.0002234037965536,0.0,0.0,15.88107681274414,0.0,0.0,0.0,0.3180990815162658,4.0,0.0,1.0
808860,293.314697265625,297.1499938964844,293.1499938964844,0.0986411944031715,-2262.01318359375,304.1673583984375,0.6852124929428101,0.1564900875091552,0.1439783424139022,293.3245849609375,297.1499938964844,293.1499938964844,0.0821764916181564,-2059.9599609375,304.1691589355469,0.6514356136322021,0.1345915645360946,0.1310992836952209,293.2189636230469,297.1499938964844,293.1499938964844,0.2295541167259216,-3458.08935546875,304.1590576171875,0.8558054566383362,0.3125316202640533,0.2202504575252533,293.2646484375,297.1499938964844,293.1499938964844,0.3068648278713226,-5888.28173828125,304.1630859375,0.9271204471588136,0.3937907516956329,0.374916136264801,293.2190856933594,297.1499938964844,293.1499938964844,0.0140760345384478,-3639.661376953125,303.9261169433594,0.4448966383934021,0.050000000745058,0.2361719459295272,291.183837890625,291.1499938964844,271.59039306640625,270.37652587890625,283.8471069335937,293.2906799316406,291.1841735839844,1.0,0.3040159940719604,0.9287610054016112,0.9287610054016112,1.0,1.0,-1.32787024974823,0.5778379440307617,0.750032365322113,0.2629786729812622,0.0,0.0,0.4117463231086731,72.21395111083984,46.0,4.932764053344727,-9828.6953125,296.0129699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9981994628906,306.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.013671875,18000.0,0.0,0.0,0.2173839658498764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284968137741089,0.3285016119480133,-4.7760358938830905e-06,0.0,0.0002206170902354,0.0,0.0,15.508955001831056,0.0,0.0,0.0,0.3165838718414306,4.0,0.0,1.0
808920,293.314697265625,297.1499938964844,293.1499938964844,0.0986411944031715,-2262.01318359375,304.1673583984375,0.6852124929428101,0.1564900875091552,0.1439783424139022,293.3245849609375,297.1499938964844,293.1499938964844,0.0821764916181564,-2059.9599609375,304.1691589355469,0.6514356136322021,0.1345915645360946,0.1310992836952209,293.2189636230469,297.1499938964844,293.1499938964844,0.2295541167259216,-3458.08935546875,304.1590576171875,0.8558054566383362,0.3125316202640533,0.2202504575252533,293.2646484375,297.1499938964844,293.1499938964844,0.3068648278713226,-5888.28173828125,304.1630859375,0.9271204471588136,0.3937907516956329,0.374916136264801,293.2190856933594,297.1499938964844,293.1499938964844,0.0140760345384478,-3639.661376953125,303.9261169433594,0.4448966383934021,0.050000000745058,0.2361719459295272,291.183837890625,291.1499938964844,271.59039306640625,270.37652587890625,283.8471069335937,293.2906799316406,291.1841735839844,1.0,0.3040159940719604,0.9287610054016112,0.9287610054016112,1.0,1.0,-1.32787024974823,0.5778379440307617,0.750032365322113,0.2629786729812622,0.0,0.0,0.4117463231086731,72.21395111083984,46.0,4.932764053344727,-9828.6953125,296.0129699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9981994628906,306.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.013671875,18000.0,0.0,0.0,0.2173839658498764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284968137741089,0.3285016119480133,-4.7760358938830905e-06,0.0,0.0002206170902354,0.0,0.0,15.508955001831056,0.0,0.0,0.0,0.3165838718414306,4.0,0.0,1.0
808980,293.3164978027344,297.1499938964844,293.1499938964844,0.0949511975049972,-2193.52197265625,304.167724609375,0.6913456320762634,0.151948481798172,0.1396666318178177,293.3292236328125,297.1499938964844,293.1499938964844,0.0778582096099853,-1976.1591796875,304.1699523925781,0.654539942741394,0.1292276680469513,0.1258046478033065,293.2198486328125,297.1499938964844,293.1499938964844,0.2274632751941681,-3432.917236328125,304.1595153808594,0.8696438670158386,0.3106012642383575,0.2187203168869018,293.2648010253906,297.1499938964844,293.1499938964844,0.3036534786224365,-5839.1748046875,304.1640625,0.9441934823989868,0.3908599317073822,0.371898889541626,293.22540283203125,297.1499938964844,293.1499938964844,0.0138374865055084,-3608.425048828125,303.8849792480469,0.4577398896217346,0.050000000745058,0.2349969893693924,291.1886291503906,291.1499938964844,271.65142822265625,270.4228820800781,283.8822631835937,293.293701171875,291.1890563964844,1.0,0.294363409280777,0.9283105134963988,0.9283105134963988,1.0,1.0,-1.3094699382781982,0.569413959980011,0.740056037902832,0.2581390738487243,0.0,0.0,0.406289279460907,65.64659881591797,34.0,6.644577503204346,-9655.416015625,273.6698913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9397888183594,306.7774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.072265625,18000.0,0.0,0.0,0.2146995961666107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221527636051178,0.3221575319766998,-4.754133897222346e-06,0.0,0.0002178927970817,0.0,0.0,15.09717845916748,0.0,0.0,0.0,0.3149030208587646,4.0,0.0,1.0
809040,293.3164978027344,297.1499938964844,293.1499938964844,0.0949511975049972,-2193.52197265625,304.167724609375,0.6913456320762634,0.151948481798172,0.1396666318178177,293.3292236328125,297.1499938964844,293.1499938964844,0.0778582096099853,-1976.1591796875,304.1699523925781,0.654539942741394,0.1292276680469513,0.1258046478033065,293.2198486328125,297.1499938964844,293.1499938964844,0.2274632751941681,-3432.917236328125,304.1595153808594,0.8696438670158386,0.3106012642383575,0.2187203168869018,293.2648010253906,297.1499938964844,293.1499938964844,0.3036534786224365,-5839.1748046875,304.1640625,0.9441934823989868,0.3908599317073822,0.371898889541626,293.22540283203125,297.1499938964844,293.1499938964844,0.0138374865055084,-3608.425048828125,303.8849792480469,0.4577398896217346,0.050000000745058,0.2349969893693924,291.1886291503906,291.1499938964844,271.65142822265625,270.4228820800781,283.8822631835937,293.293701171875,291.1890563964844,1.0,0.294363409280777,0.9283105134963988,0.9283105134963988,1.0,1.0,-1.3094699382781982,0.569413959980011,0.740056037902832,0.2581390738487243,0.0,0.0,0.406289279460907,65.64659881591797,34.0,6.644577503204346,-9655.416015625,273.6698913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9397888183594,306.7774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.072265625,18000.0,0.0,0.0,0.2146995961666107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221527636051178,0.3221575319766998,-4.754133897222346e-06,0.0,0.0002178927970817,0.0,0.0,15.09717845916748,0.0,0.0,0.0,0.3149030208587646,4.0,0.0,1.0
809100,293.3172302246094,297.1499938964844,293.1499938964844,0.0930995345115661,-2159.049560546875,304.1678771972656,0.6962836384773254,0.149698719382286,0.1375014036893844,293.3314208984375,297.1499938964844,293.1499938964844,0.0756410062313079,-1933.45263671875,304.1703796386719,0.6576428413391113,0.1265272349119186,0.1231100186705589,293.22021484375,297.1499938964844,293.1499938964844,0.2263956516981125,-3420.044921875,304.15972900390625,0.8791189789772034,0.3096451461315155,0.2179461121559143,293.2647399902344,297.1499938964844,293.1499938964844,0.3020299971103668,-5814.3388671875,304.1644592285156,0.9552432894706726,0.389416754245758,0.3703899383544922,293.2284240722656,297.1499938964844,293.1499938964844,0.013708091340959,-3591.02392578125,303.8639831542969,0.4663528501987457,0.050000000745058,0.2343075424432754,291.1915588378906,291.1499938964844,271.6812438964844,270.4453430175781,283.8995361328125,293.29510498046875,291.19207763671875,1.0,0.288767546415329,0.9280852675437928,0.9280852675437928,1.0,1.0,-1.3000680208206177,0.5651164054870605,0.7349515557289124,0.2556713819503784,0.0,0.0,0.4032261967658996,61.81719207763672,34.0,7.639071464538574,-9569.2099609375,261.4227905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91912841796875,306.74346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.51171875,18000.0,0.0,0.0,0.2133484184741974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186554312705993,0.318660169839859,-4.742322744277772e-06,0.0,0.000216521526454,0.0,0.0,14.873223304748535,0.0,0.0,0.0,0.3139878809452057,4.0,0.0,1.0
809160,293.3177795410156,297.1499938964844,293.1499938964844,0.0912517458200454,-2124.614990234375,304.16796875,0.7025789618492126,0.1474688053131103,0.1353427916765213,293.33349609375,297.1499938964844,293.1499938964844,0.0733938589692115,-1890.43408203125,304.1707458496094,0.6619217991828918,0.123822882771492,0.1203988939523696,293.2205505371094,297.1499938964844,293.1499938964844,0.2253141552209854,-3406.9892578125,304.159912109375,0.8904966115951538,0.3086937963962555,0.2171678245067596,293.2646179199219,297.1499938964844,293.1499938964844,0.3003961741924286,-5789.32861328125,304.164794921875,0.9675814509391784,0.3879874050617218,0.3688838481903076,293.2313842773437,297.1499938964844,293.1499938964844,0.0135740423575043,-3572.703125,303.8427429199219,0.4749061465263366,0.050000000745058,0.233568787574768,291.1949157714844,291.1499938964844,271.7105712890625,270.4673156738281,283.91650390625,293.29644775390625,291.195556640625,1.0,0.2827438712120056,0.9279081225395204,0.9279081225395204,1.0,1.0,-1.290593504905701,0.5607921481132507,0.7298012971878052,0.2531902492046356,0.0,0.0,0.3998944163322449,57.72461318969727,25.0,8.789670944213867,-9483.75390625,248.7318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9038391113281,306.7082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.2578125,18000.0,0.0,0.0,0.2119789719581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149028420448303,0.3149075806140899,-4.729848114948254e-06,0.0,0.0002151317021343,0.0,0.0,14.63526725769043,0.0,0.0,0.0,0.3130149245262146,4.0,0.0,1.0
809220,293.31854248046875,297.1499938964844,293.1499938964844,0.0876074209809303,-2056.72705078125,304.1680603027344,0.7170699834823608,0.1430627554655075,0.1310832053422927,293.3372802734375,297.1499938964844,293.1499938964844,0.0688520520925521,-1804.4461669921875,304.17138671875,0.6725594997406006,0.118404671549797,0.1149743646383285,293.2210693359375,297.1499938964844,293.1499938964844,0.2231719642877578,-3381.12255859375,304.1601867675781,0.9177867770195008,0.3067966103553772,0.2156229764223098,293.26422119140625,297.1499938964844,293.1499938964844,0.2971747517585754,-5740.02734375,304.16522216796875,0.9918891191482544,0.3851631283760071,0.3659140169620514,293.2370300292969,297.1499938964844,293.1499938964844,0.0133124394342303,-3536.5283203125,303.7992858886719,0.4906990826129913,0.050000000745058,0.2321259677410125,291.2015686035156,291.1499938964844,271.7676086425781,270.5096130371094,283.9494323730469,293.2989501953125,291.20196533203125,1.0,0.2706851065158844,0.9275537133216858,0.9275537133216858,1.0,1.0,-1.2718174457550049,0.5522368550300598,0.7195806503295898,0.248283177614212,0.0,0.0,0.3925530910491943,49.7309684753418,25.0,8.371064186096191,-9308.978515625,224.3411407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88885498046875,306.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.28125,18000.0,0.0,0.0,0.20914988219738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066379427909851,0.3066426515579223,-4.702757451013895e-06,0.0,0.0002122605510521,0.0,0.0,14.118633270263672,0.0,0.0,0.0,0.3109028935432434,4.0,0.0,1.0
809280,293.31854248046875,297.1499938964844,293.1499938964844,0.0876074209809303,-2056.72705078125,304.1680603027344,0.7170699834823608,0.1430627554655075,0.1310832053422927,293.3372802734375,297.1499938964844,293.1499938964844,0.0688520520925521,-1804.4461669921875,304.17138671875,0.6725594997406006,0.118404671549797,0.1149743646383285,293.2210693359375,297.1499938964844,293.1499938964844,0.2231719642877578,-3381.12255859375,304.1601867675781,0.9177867770195008,0.3067966103553772,0.2156229764223098,293.26422119140625,297.1499938964844,293.1499938964844,0.2971747517585754,-5740.02734375,304.16522216796875,0.9918891191482544,0.3851631283760071,0.3659140169620514,293.2370300292969,297.1499938964844,293.1499938964844,0.0133124394342303,-3536.5283203125,303.7992858886719,0.4906990826129913,0.050000000745058,0.2321259677410125,291.2015686035156,291.1499938964844,271.7676086425781,270.5096130371094,283.9494323730469,293.2989501953125,291.20196533203125,1.0,0.2706851065158844,0.9275537133216858,0.9275537133216858,1.0,1.0,-1.2718174457550049,0.5522368550300598,0.7195806503295898,0.248283177614212,0.0,0.0,0.3925530910491943,49.7309684753418,25.0,8.371064186096191,-9308.978515625,224.3411407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88885498046875,306.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.28125,18000.0,0.0,0.0,0.20914988219738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066379427909851,0.3066426515579223,-4.702757451013895e-06,0.0,0.0002122605510521,0.0,0.0,14.118633270263672,0.0,0.0,0.0,0.3109028935432434,4.0,0.0,1.0
809340,293.3189392089844,297.1499938964844,293.1499938964844,0.0841110274195671,-1991.7911376953125,304.1678771972656,0.7244793772697449,0.1387127786874771,0.1269949674606323,293.3406677246094,297.1499938964844,293.1499938964844,0.0643377304077148,-1720.424072265625,304.1717834472656,0.6766098737716675,0.1129728257656097,0.1096592992544174,293.2215576171875,297.1499938964844,293.1499938964844,0.2211743593215942,-3357.02734375,304.1601257324219,0.938511610031128,0.304896742105484,0.2141690254211425,293.2590026855469,297.1499938964844,293.1499938964844,0.2862926423549652,-5567.7080078125,304.1792297363281,0.9990000128746032,0.3832904398441314,0.3546422719955444,293.242431640625,297.1499938964844,293.1499938964844,0.0131118223071098,-3509.350830078125,303.7543334960937,0.5014137029647827,0.050000000745058,0.2312625050544738,291.2059631347656,291.1499938964844,271.8222351074219,270.54949951171875,283.98394775390625,293.30084228515625,291.20770263671875,1.0,0.2612321972846985,0.927199363708496,0.927199363708496,1.0,1.0,-1.244279146194458,0.5397012233734131,0.7045779228210449,0.2412003874778747,0.0,0.0,0.3848764598369598,44.7044677734375,25.0,13.152324676513672,-9094.2548828125,203.93849182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89825439453125,306.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.255859375,18000.0,0.0,0.0,0.2060917019844055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981753945350647,0.2981800734996795,-4.674714546126779e-06,0.0,0.0002091568749165,0.0,0.0,13.597758293151855,0.0,0.0,0.0,0.3087632060050964,4.0,0.0,1.0
809400,293.3189392089844,297.1499938964844,293.1499938964844,0.0841110274195671,-1991.7911376953125,304.1678771972656,0.7244793772697449,0.1387127786874771,0.1269949674606323,293.3406677246094,297.1499938964844,293.1499938964844,0.0643377304077148,-1720.424072265625,304.1717834472656,0.6766098737716675,0.1129728257656097,0.1096592992544174,293.2215576171875,297.1499938964844,293.1499938964844,0.2211743593215942,-3357.02734375,304.1601257324219,0.938511610031128,0.304896742105484,0.2141690254211425,293.2590026855469,297.1499938964844,293.1499938964844,0.2862926423549652,-5567.7080078125,304.1792297363281,0.9990000128746032,0.3832904398441314,0.3546422719955444,293.242431640625,297.1499938964844,293.1499938964844,0.0131118223071098,-3509.350830078125,303.7543334960937,0.5014137029647827,0.050000000745058,0.2312625050544738,291.2059631347656,291.1499938964844,271.8222351074219,270.54949951171875,283.98394775390625,293.30084228515625,291.20770263671875,1.0,0.2612321972846985,0.927199363708496,0.927199363708496,1.0,1.0,-1.244279146194458,0.5397012233734131,0.7045779228210449,0.2412003874778747,0.0,0.0,0.3848764598369598,44.7044677734375,25.0,13.152324676513672,-9094.2548828125,203.93849182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89825439453125,306.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.255859375,18000.0,0.0,0.0,0.2060917019844055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981753945350647,0.2981800734996795,-4.674714546126779e-06,0.0,0.0002091568749165,0.0,0.0,13.597758293151855,0.0,0.0,0.0,0.3087632060050964,4.0,0.0,1.0
809460,293.3193054199219,297.1499938964844,293.1499938964844,0.0805716216564178,-1926.1636962890625,304.16778564453125,0.7270779013633728,0.1343569904565811,0.1229833662509918,293.3439636230469,297.1499938964844,293.1499938964844,0.059682760387659,-1635.18408203125,304.1722717285156,0.6752269268035889,0.1074742004275322,0.1043682247400283,293.2223205566406,297.1499938964844,293.1499938964844,0.2189555168151855,-3329.97216796875,304.1604309082031,0.951634645462036,0.302933782339096,0.212736114859581,293.2353820800781,297.1499938964844,293.1499938964844,0.2711182236671448,-5328.08544921875,304.19439697265625,0.9990000128746032,0.3852941691875458,0.3394885063171386,293.2479248046875,297.1499938964844,293.1499938964844,0.0129268942400813,-3483.245361328125,303.7079162597656,0.5090888142585754,0.050000000745058,0.2307371199131012,291.22467041015625,291.1499938964844,271.8741760253906,270.58673095703125,284.0180969238281,293.3024597167969,291.2250671386719,1.0,0.2532528042793274,0.9269469380378724,0.9269469380378724,1.0,1.0,-1.2125158309936523,0.5253322124481201,0.6871836185455322,0.2329800575971603,0.0,0.0,0.3734862506389618,41.42780303955078,28.0,15.817362785339355,-8823.1513671875,186.61187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9460754394531,306.5934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18069.19921875,18000.0,0.0,0.0,0.2025399655103683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866117656230926,0.2866163849830627,-4.641847226594109e-06,0.0,0.0002055523073067,0.0,0.0,12.914626121520996,0.0,0.0,0.0,0.30597785115242,4.0,0.0,1.0
809520,293.3193054199219,297.1499938964844,293.1499938964844,0.0805716216564178,-1926.1636962890625,304.16778564453125,0.7270779013633728,0.1343569904565811,0.1229833662509918,293.3439636230469,297.1499938964844,293.1499938964844,0.059682760387659,-1635.18408203125,304.1722717285156,0.6752269268035889,0.1074742004275322,0.1043682247400283,293.2223205566406,297.1499938964844,293.1499938964844,0.2189555168151855,-3329.97216796875,304.1604309082031,0.951634645462036,0.302933782339096,0.212736114859581,293.2353820800781,297.1499938964844,293.1499938964844,0.2711182236671448,-5328.08544921875,304.19439697265625,0.9990000128746032,0.3852941691875458,0.3394885063171386,293.2479248046875,297.1499938964844,293.1499938964844,0.0129268942400813,-3483.245361328125,303.7079162597656,0.5090888142585754,0.050000000745058,0.2307371199131012,291.22467041015625,291.1499938964844,271.8741760253906,270.58673095703125,284.0180969238281,293.3024597167969,291.2250671386719,1.0,0.2532528042793274,0.9269469380378724,0.9269469380378724,1.0,1.0,-1.2125158309936523,0.5253322124481201,0.6871836185455322,0.2329800575971603,0.0,0.0,0.3734862506389618,41.42780303955078,28.0,15.817362785339355,-8823.1513671875,186.61187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9460754394531,306.5934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18069.19921875,18000.0,0.0,0.0,0.2025399655103683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866117656230926,0.2866163849830627,-4.641847226594109e-06,0.0,0.0002055523073067,0.0,0.0,12.914626121520996,0.0,0.0,0.0,0.30597785115242,4.0,0.0,1.0
809580,293.3196105957031,297.1499938964844,293.1499938964844,0.077164702117443,-1863.6510009765625,304.16754150390625,0.7260589599609375,0.1300087571144104,0.1190127283334732,293.3471984863281,297.1499938964844,293.1499938964844,0.0550199635326862,-1551.6630859375,304.1726379394531,0.6695418953895569,0.1019056290388107,0.0990499779582023,293.2232360839844,297.1499938964844,293.1499938964844,0.2170353233814239,-3306.7880859375,304.16015625,0.9589914083480836,0.3009160161018371,0.2112921178340912,293.20654296875,297.1499938964844,293.1499938964844,0.26156747341156,-5178.92529296875,304.1952209472656,0.9990000128746032,0.388983279466629,0.3300223648548126,293.25341796875,297.1499938964844,293.1499938964844,0.0127794742584228,-3464.16796875,303.6590270996094,0.5142969489097595,0.050000000745058,0.2304207533597946,291.2269287109375,291.1499938964844,271.9231872558594,270.6210632324219,284.0485534667969,293.3046264648437,291.2269592285156,1.0,0.2477530837059021,0.9266945719718932,0.9266945719718932,1.0,1.0,-1.1878868341445925,0.5142306089401245,0.6736562848091125,0.2266246974468231,0.0,0.0,0.363059788942337,39.381473541259766,46.0,6.111321926116943,-8599.6025390625,174.70095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0312194824219,306.57208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.982421875,18000.0,0.0,0.0,0.1983391642570495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753015756607055,0.2753061652183532,-4.606063612300204e-06,0.0,0.0002012890327023,0.0,0.0,12.252140045166016,0.0,0.0,0.0,0.303259938955307,4.0,0.0,1.0
809640,293.3196105957031,297.1499938964844,293.1499938964844,0.077164702117443,-1863.6510009765625,304.16754150390625,0.7260589599609375,0.1300087571144104,0.1190127283334732,293.3471984863281,297.1499938964844,293.1499938964844,0.0550199635326862,-1551.6630859375,304.1726379394531,0.6695418953895569,0.1019056290388107,0.0990499779582023,293.2232360839844,297.1499938964844,293.1499938964844,0.2170353233814239,-3306.7880859375,304.16015625,0.9589914083480836,0.3009160161018371,0.2112921178340912,293.20654296875,297.1499938964844,293.1499938964844,0.26156747341156,-5178.92529296875,304.1952209472656,0.9990000128746032,0.388983279466629,0.3300223648548126,293.25341796875,297.1499938964844,293.1499938964844,0.0127794742584228,-3464.16796875,303.6590270996094,0.5142969489097595,0.050000000745058,0.2304207533597946,291.2269287109375,291.1499938964844,271.9231872558594,270.6210632324219,284.0485534667969,293.3046264648437,291.2269592285156,1.0,0.2477530837059021,0.9266945719718932,0.9266945719718932,1.0,1.0,-1.1878868341445925,0.5142306089401245,0.6736562848091125,0.2266246974468231,0.0,0.0,0.363059788942337,39.381473541259766,46.0,6.111321926116943,-8599.6025390625,174.70095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0312194824219,306.57208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.982421875,18000.0,0.0,0.0,0.1983391642570495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753015756607055,0.2753061652183532,-4.606063612300204e-06,0.0,0.0002012890327023,0.0,0.0,12.252140045166016,0.0,0.0,0.0,0.303259938955307,4.0,0.0,1.0
809700,293.3197631835937,297.1499938964844,293.1499938964844,0.0755191147327423,-1833.7060546875,304.1673583984375,0.7209629416465759,0.1278288513422012,0.1170740276575088,293.3488464355469,297.1499938964844,293.1499938964844,0.0526982955634593,-1510.71484375,304.1727294921875,0.661863386631012,0.0990867316722869,0.0964120551943779,293.2237854003906,297.1499938964844,293.1499938964844,0.2161786407232284,-3296.51904296875,304.15985107421875,0.9557554125785828,0.29987832903862,0.2105898857116699,293.19610595703125,297.1499938964844,293.1499938964844,0.2631401717662811,-5207.63134765625,304.1839904785156,0.9990000128746032,0.3903194963932037,0.3320752680301666,293.2562255859375,297.1499938964844,293.1499938964844,0.0127299465239048,-3458.852294921875,303.6335144042969,0.5131383538246155,0.050000000745058,0.2304889857769012,291.22467041015625,291.1499938964844,271.946533203125,270.6370544433594,284.0608215332031,293.3063659667969,291.2228698730469,1.0,0.2481847107410431,0.926568329334259,0.926568329334259,1.0,1.0,-1.1840879917144775,0.5125420689582825,0.6715459823608398,0.2255755215883255,0.0,0.0,0.3582660257816314,39.68912124633789,46.0,-6.685546398162842,-8517.09765625,174.15789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770568847656,306.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.294921875,18000.0,0.0,0.0,0.1960723847150802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700013220310211,0.2700059115886688,-4.5895158109487966e-06,0.0,0.0001989885349757,0.0,0.0,11.947410583496094,0.0,0.0,0.0,0.3020094037055969,4.0,0.0,1.0
809760,293.3199462890625,297.1499938964844,293.1499938964844,0.0739712566137313,-1805.8509521484373,304.1669921875,0.7124567627906799,0.125641867518425,0.1151586771011352,293.3504943847656,297.1499938964844,293.1499938964844,0.050433661788702,-1471.276611328125,304.1726989746094,0.6511968970298767,0.0962425470352172,0.0937813594937324,293.22442626953125,297.1499938964844,293.1499938964844,0.2155694365501403,-3289.481689453125,304.1591796875,0.9475542306900024,0.2988210320472717,0.2098963111639022,293.194091796875,297.1499938964844,293.1499938964844,0.2694981396198272,-5313.3857421875,304.16619873046875,0.9990000128746032,0.3901398777961731,0.3388777375221252,293.2591552734375,297.1499938964844,293.1499938964844,0.0127076478675007,-3459.035400390625,303.60662841796875,0.5094152688980103,0.050000000745058,0.2307173907756805,291.2101135253906,291.1499938964844,271.9690246582031,270.6522521972656,284.0702514648437,293.3070678710937,291.2059326171875,1.0,0.2503868341445923,0.9265005588531494,0.9265005588531494,1.0,1.0,-1.1862341165542605,0.5135183334350586,0.6727157235145569,0.2260837107896804,0.0,0.0,0.3556528091430664,40.937767028808594,49.0,-28.94414329528809,-8469.5166015625,177.33673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1176452636719,306.5164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.755859375,18000.0,0.0,0.0,0.193770095705986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660494744777679,0.2660540640354156,-4.574942977342289e-06,0.0,0.000196652021259,0.0,0.0,11.716927528381348,0.0,0.0,0.0,0.3010623455047607,4.0,0.0,1.0
809820,293.32012939453125,297.1499938964844,293.1499938964844,0.0708529949188232,-1750.1109619140625,304.16656494140625,0.6959795951843262,0.1213010773062706,0.1113280355930328,293.3536071777344,297.1499938964844,293.1499938964844,0.0457970201969146,-1391.3927001953125,304.1728820800781,0.6323249936103821,0.0905284509062767,0.0884658098220825,293.2255859375,297.1499938964844,293.1499938964844,0.2143502980470657,-3275.302490234375,304.1581726074219,0.9333159923553468,0.2966994345188141,0.2084826678037643,293.21044921875,297.1499938964844,293.1499938964844,0.2806515693664551,-5495.279296875,304.1425476074219,0.9990000128746032,0.3857506513595581,0.3502239286899566,293.2654724121094,297.1499938964844,293.1499938964844,0.0126529447734355,-3458.01171875,303.54986572265625,0.5035759210586548,0.050000000745058,0.231108620762825,291.1766357421875,291.1499938964844,272.0113830566406,270.6800231933594,284.0875549316406,293.3056030273437,291.1747741699219,1.0,0.2532816231250763,0.9263650178909302,0.9263650178909302,1.0,1.0,-1.1876507997512815,0.5141413807868958,0.673509418964386,0.2264678329229354,0.0,0.0,0.3546528816223144,43.04708099365234,52.0,-33.600589752197266,-8443.6123046875,182.0370941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15753173828125,306.50994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.41015625,18000.0,0.0,0.0,0.1893986016511917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638518810272217,0.263856440782547,-4.560849447443616e-06,0.0,0.0001922155061038,0.0,0.0,11.575275421142578,0.0,0.0,0.0,0.3004108071327209,4.0,0.0,1.0
809880,293.32012939453125,297.1499938964844,293.1499938964844,0.0708529949188232,-1750.1109619140625,304.16656494140625,0.6959795951843262,0.1213010773062706,0.1113280355930328,293.3536071777344,297.1499938964844,293.1499938964844,0.0457970201969146,-1391.3927001953125,304.1728820800781,0.6323249936103821,0.0905284509062767,0.0884658098220825,293.2255859375,297.1499938964844,293.1499938964844,0.2143502980470657,-3275.302490234375,304.1581726074219,0.9333159923553468,0.2966994345188141,0.2084826678037643,293.21044921875,297.1499938964844,293.1499938964844,0.2806515693664551,-5495.279296875,304.1425476074219,0.9990000128746032,0.3857506513595581,0.3502239286899566,293.2654724121094,297.1499938964844,293.1499938964844,0.0126529447734355,-3458.01171875,303.54986572265625,0.5035759210586548,0.050000000745058,0.231108620762825,291.1766357421875,291.1499938964844,272.0113830566406,270.6800231933594,284.0875549316406,293.3056030273437,291.1747741699219,1.0,0.2532816231250763,0.9263650178909302,0.9263650178909302,1.0,1.0,-1.1876507997512815,0.5141413807868958,0.673509418964386,0.2264678329229354,0.0,0.0,0.3546528816223144,43.04708099365234,52.0,-33.600589752197266,-8443.6123046875,182.0370941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15753173828125,306.50994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.41015625,18000.0,0.0,0.0,0.1893986016511917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638518810272217,0.263856440782547,-4.560849447443616e-06,0.0,0.0001922155061038,0.0,0.0,11.575275421142578,0.0,0.0,0.0,0.3004108071327209,4.0,0.0,1.0
809940,293.320068359375,297.1499938964844,293.1499938964844,0.0676244795322418,-1692.75732421875,304.1664123535156,0.6789937019348145,0.1170039102435112,0.107545755803585,293.3565673828125,297.1499938964844,293.1499938964844,0.0409805439412593,-1309.0460205078125,304.1732788085937,0.6129552125930786,0.0847745314240455,0.0831233412027359,293.22674560546875,297.1499938964844,293.1499938964844,0.2128241956233978,-3257.01220703125,304.1579895019531,0.9183201193809508,0.2945505380630493,0.2070611268281936,293.2412109375,297.1499938964844,293.1499938964844,0.2908653616905212,-5657.0576171875,304.1285095214844,0.998538613319397,0.3779989778995514,0.3603939712047577,293.2724609375,297.1499938964844,293.1499938964844,0.0125753646716475,-3452.193603515625,303.4897155761719,0.4976422786712646,0.050000000745058,0.2315515875816345,291.1601867675781,291.1499938964844,272.04998779296875,270.70416259765625,284.10455322265625,293.3056335449219,291.1586303710937,1.0,0.2565272748470306,0.9262294769287108,0.9262294769287108,1.0,1.0,-1.1878620386123655,0.5142081379890442,0.6736539006233215,0.2265827357769012,0.0,0.0,0.3544039726257324,45.41636657714844,55.0,-25.365066528320312,-8420.193359375,186.8712615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.131103515625,306.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1856663823127746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631841003894806,0.2631886601448059,-4.556856310955482e-06,0.0,0.0001884277735371,0.0,0.0,11.533089637756348,0.0,0.0,0.0,0.300218254327774,4.0,0.0,1.0
810000,293.320068359375,297.1499938964844,293.1499938964844,0.0676244795322418,-1692.75732421875,304.1664123535156,0.6789937019348145,0.1170039102435112,0.107545755803585,293.3565673828125,297.1499938964844,293.1499938964844,0.0409805439412593,-1309.0460205078125,304.1732788085937,0.6129552125930786,0.0847745314240455,0.0831233412027359,293.22674560546875,297.1499938964844,293.1499938964844,0.2128241956233978,-3257.01220703125,304.1579895019531,0.9183201193809508,0.2945505380630493,0.2070611268281936,293.2412109375,297.1499938964844,293.1499938964844,0.2908653616905212,-5657.0576171875,304.1285095214844,0.998538613319397,0.3779989778995514,0.3603939712047577,293.2724609375,297.1499938964844,293.1499938964844,0.0125753646716475,-3452.193603515625,303.4897155761719,0.4976422786712646,0.050000000745058,0.2315515875816345,291.1601867675781,291.1499938964844,272.04998779296875,270.70416259765625,284.10455322265625,293.3056335449219,291.1586303710937,1.0,0.2565272748470306,0.9262294769287108,0.9262294769287108,1.0,1.0,-1.1878620386123655,0.5142081379890442,0.6736539006233215,0.2265827357769012,0.0,0.0,0.3544039726257324,45.41636657714844,55.0,-25.365066528320312,-8420.193359375,186.8712615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.131103515625,306.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1856663823127746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631841003894806,0.2631886601448059,-4.556856310955482e-06,0.0,0.0001884277735371,0.0,0.0,11.533089637756348,0.0,0.0,0.0,0.300218254327774,4.0,0.0,1.0
810060,293.3189392089844,297.1499938964844,293.1499938964844,0.0643533766269683,-1634.97216796875,304.1664123535156,0.6585100293159485,0.1129232794046402,0.1039675697684288,293.3583679199219,297.1499938964844,293.1499938964844,0.036154169589281,-1226.11865234375,304.1735534667969,0.5866377353668213,0.0791723653674125,0.0779256448149681,293.2271728515625,297.1499938964844,293.1499938964844,0.2109023332595825,-3233.3623046875,304.1585693359375,0.8984445333480835,0.2925152480602264,0.2057325690984726,293.2611999511719,297.1499938964844,293.1499938964844,0.2846094965934753,-5555.01513671875,304.1457824707031,0.979319393634796,0.3715921938419342,0.3537961840629577,293.27880859375,297.1499938964844,293.1499938964844,0.0124954218044877,-3443.511474609375,303.4301452636719,0.4887531697750091,0.050000000745058,0.2323012799024582,291.17010498046875,291.1499938964844,272.086669921875,270.7260131835937,284.1283264160156,293.3083190917969,291.1722717285156,1.0,0.2593590915203094,0.925793707370758,0.925793707370758,1.0,1.0,-1.168590426445007,0.5055182576179504,0.6630721688270569,0.2216739356517791,0.0,0.0,0.3515778481960296,49.14538192749024,58.0,11.573741912841797,-8321.189453125,188.26153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0614318847656,306.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9375,18000.0,0.0,0.0,0.1825708895921707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618278563022613,0.2618324160575866,-4.555189207167132e-06,0.0,0.000185286233318,0.0,0.0,11.462930679321287,0.0,0.0,0.0,0.2999167144298553,4.0,0.0,1.0
810120,293.3189392089844,297.1499938964844,293.1499938964844,0.0643533766269683,-1634.97216796875,304.1664123535156,0.6585100293159485,0.1129232794046402,0.1039675697684288,293.3583679199219,297.1499938964844,293.1499938964844,0.036154169589281,-1226.11865234375,304.1735534667969,0.5866377353668213,0.0791723653674125,0.0779256448149681,293.2271728515625,297.1499938964844,293.1499938964844,0.2109023332595825,-3233.3623046875,304.1585693359375,0.8984445333480835,0.2925152480602264,0.2057325690984726,293.2611999511719,297.1499938964844,293.1499938964844,0.2846094965934753,-5555.01513671875,304.1457824707031,0.979319393634796,0.3715921938419342,0.3537961840629577,293.27880859375,297.1499938964844,293.1499938964844,0.0124954218044877,-3443.511474609375,303.4301452636719,0.4887531697750091,0.050000000745058,0.2323012799024582,291.17010498046875,291.1499938964844,272.086669921875,270.7260131835937,284.1283264160156,293.3083190917969,291.1722717285156,1.0,0.2593590915203094,0.925793707370758,0.925793707370758,1.0,1.0,-1.168590426445007,0.5055182576179504,0.6630721688270569,0.2216739356517791,0.0,0.0,0.3515778481960296,49.14538192749024,58.0,11.573741912841797,-8321.189453125,188.26153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0614318847656,306.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9375,18000.0,0.0,0.0,0.1825708895921707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618278563022613,0.2618324160575866,-4.555189207167132e-06,0.0,0.000185286233318,0.0,0.0,11.462930679321287,0.0,0.0,0.0,0.2999167144298553,4.0,0.0,1.0
810180,293.31689453125,297.1499938964844,293.1499938964844,0.0612418204545974,-1580.7757568359375,304.1661071777344,0.6420391798019409,0.1090548783540725,0.100583404302597,293.3590393066406,297.1499938964844,293.1499938964844,0.0315977670252323,-1146.347900390625,304.1732788085937,0.5611875057220459,0.0737562924623489,0.072901003062725,293.2270202636719,297.1499938964844,293.1499938964844,0.209141120314598,-3211.787353515625,304.1586303710937,0.8833630681037903,0.2905910313129425,0.2044808119535446,293.26678466796875,297.1499938964844,293.1499938964844,0.2807095944881439,-5491.947265625,304.15350341796875,0.962213099002838,0.3676265478134155,0.3497838675975799,293.283935546875,297.1499938964844,293.1499938964844,0.0124145224690437,-3434.736083984375,303.371826171875,0.4815191030502319,0.050000000745058,0.2329643815755844,291.1788330078125,291.1499938964844,272.1233215332031,270.74713134765625,284.14947509765625,293.3086853027344,291.1789245605469,1.0,0.2620476484298706,0.92535799741745,0.92535799741745,1.0,1.0,-1.1529735326766968,0.4984895884990692,0.6544839143753052,0.2177028059959411,0.0,0.0,0.346908301115036,52.46685791015625,61.0,7.480087280273437,-8178.92724609375,189.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9888000488281,306.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.220703125,18000.0,0.0,0.0,0.1798004806041717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570818662643432,0.2570863962173462,-4.54413839179324e-06,0.0,0.0001824746286729,0.0,0.0,11.206398010253906,0.0,0.0,0.0,0.2989038527011871,4.0,0.0,1.0
810240,293.31689453125,297.1499938964844,293.1499938964844,0.0612418204545974,-1580.7757568359375,304.1661071777344,0.6420391798019409,0.1090548783540725,0.100583404302597,293.3590393066406,297.1499938964844,293.1499938964844,0.0315977670252323,-1146.347900390625,304.1732788085937,0.5611875057220459,0.0737562924623489,0.072901003062725,293.2270202636719,297.1499938964844,293.1499938964844,0.209141120314598,-3211.787353515625,304.1586303710937,0.8833630681037903,0.2905910313129425,0.2044808119535446,293.26678466796875,297.1499938964844,293.1499938964844,0.2807095944881439,-5491.947265625,304.15350341796875,0.962213099002838,0.3676265478134155,0.3497838675975799,293.283935546875,297.1499938964844,293.1499938964844,0.0124145224690437,-3434.736083984375,303.371826171875,0.4815191030502319,0.050000000745058,0.2329643815755844,291.1788330078125,291.1499938964844,272.1233215332031,270.74713134765625,284.14947509765625,293.3086853027344,291.1789245605469,1.0,0.2620476484298706,0.92535799741745,0.92535799741745,1.0,1.0,-1.1529735326766968,0.4984895884990692,0.6544839143753052,0.2177028059959411,0.0,0.0,0.346908301115036,52.46685791015625,61.0,7.480087280273437,-8178.92724609375,189.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9888000488281,306.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.220703125,18000.0,0.0,0.0,0.1798004806041717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570818662643432,0.2570863962173462,-4.54413839179324e-06,0.0,0.0001824746286729,0.0,0.0,11.206398010253906,0.0,0.0,0.0,0.2989038527011871,4.0,0.0,1.0
