time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810300,293.315673828125,297.1499938964844,293.1499938964844,0.0597401410341262,-1554.9088134765625,304.1659240722656,0.6347625851631165,0.1071795895695686,0.0989453420042991,293.35906982421875,297.1499938964844,293.1499938964844,0.029455030336976,-1107.4241943359375,304.1729431152344,0.5488083362579346,0.0710992440581321,0.0704380273818969,293.226806640625,297.1499938964844,293.1499938964844,0.2083400785923004,-3202.019775390625,304.15850830078125,0.8766694068908691,0.2896561622619629,0.203873723745346,293.26739501953125,297.1499938964844,293.1499938964844,0.2792315781116485,-5468.35205078125,304.1555480957031,0.9541743397712708,0.3660272061824798,0.3482495248317718,293.2861022949219,297.1499938964844,293.1499938964844,0.0123770907521247,-3431.00634765625,303.3428649902344,0.478111207485199,0.050000000745058,0.2332805395126342,291.1796569824219,291.1499938964844,272.14166259765625,270.7574157714844,284.1596069335937,293.3085021972656,291.1798095703125,1.0,0.263363629579544,0.9251400828361512,0.9251400828361512,1.0,1.0,-1.1458598375320437,0.4952900409698486,0.6505698561668396,0.2159025520086288,0.0,0.0,0.3448499739170074,54.05625915527344,61.0,5.5226731300354,-8116.3154296875,190.753158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9551086425781,306.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.138671875,18000.0,0.0,0.0,0.1784945577383041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550707757472992,0.2550753355026245,-4.538299435807858e-06,0.0,0.0001811492838896,0.0,0.0,11.095690727233888,0.0,0.0,0.0,0.2984476685523987,4.0,0.0,1.0
810360,293.3143615722656,297.1499938964844,293.1499938964844,0.0582581236958503,-1529.5386962890625,304.16571044921875,0.6278964281082153,0.105338916182518,0.0973386168479919,293.3589782714844,297.1499938964844,293.1499938964844,0.0273069273680448,-1069.0247802734375,304.172607421875,0.5367789268493652,0.0684693306684494,0.0680018365383148,293.2265625,297.1499938964844,293.1499938964844,0.2075525075197219,-3192.408935546875,304.15838623046875,0.8703999519348145,0.2887353897094726,0.2032765448093414,293.26727294921875,297.1499938964844,293.1499938964844,0.2778865993022918,-5447.013671875,304.1569519042969,0.9463818073272704,0.3645596504211426,0.3468752801418304,293.2880859375,297.1499938964844,293.1499938964844,0.0123396907001733,-3427.22705078125,303.3140869140625,0.4747162461280823,0.050000000745058,0.2335910499095916,291.1805419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1695556640625,293.3082580566406,291.1806030273437,1.0,0.2646671235561371,0.925048291683197,0.925048291683197,1.0,1.0,-1.1390135288238523,0.4922163188457489,0.6467971801757812,0.2141796797513961,0.0,0.0,0.3427212238311767,55.61988830566406,64.0,3.8849267959594727,-8054.58154296875,191.63250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.922607421875,306.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.92578125,18000.0,0.0,0.0,0.177244558930397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530416250228882,0.2530461549758911,-4.532650564215146e-06,0.0,0.0001798806915758,0.0,0.0,10.984987258911133,0.0,0.0,0.0,0.2979926168918609,4.0,0.0,1.0
810420,293.3115234375,297.1499938964844,293.1499938964844,0.0553549341857433,-1480.3067626953125,304.1653137207031,0.6145678162574768,0.1017490103840828,0.0942080169916153,293.35845947265625,297.1499938964844,293.1499938964844,0.0235675442963838,-994.1024780273438,304.1713256835937,0.5142447352409363,0.0632790029048919,0.0631964579224586,293.22589111328125,297.1499938964844,293.1499938964844,0.2060405164957046,-3173.96728515625,304.1581115722656,0.8588939309120178,0.2869272828102112,0.2021057605743408,293.2660522460937,297.1499938964844,293.1499938964844,0.2754445075988769,-5408.546875,304.1586608886719,0.9314687252044678,0.3618375062942505,0.3443793058395386,293.2914733886719,297.1499938964844,293.1499938964844,0.0122669972479343,-3420.0234375,303.2568664550781,0.4676953852176666,0.050000000745058,0.2342026233673095,291.1806335449219,291.1499938964844,272.1966552734375,270.78729248046875,284.1893615722656,293.3079528808594,291.1805114746094,1.0,0.2672480344772339,0.924864649772644,0.924864649772644,1.0,1.0,-1.1258203983306885,0.4862977564334869,0.6395226716995239,0.2108760923147201,0.0,0.0,0.3386124074459076,58.705345153808594,67.0,0.7668629884719849,-7935.12744140625,193.41395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86199951171875,306.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.96875,18000.0,0.0,0.0,0.1748848557472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490614354610443,0.2490659654140472,-4.521575647231657e-06,0.0,0.0001774858974386,0.0,0.0,10.769118309020996,0.0,0.0,0.0,0.2971081137657165,4.0,0.0,1.0
810480,293.3115234375,297.1499938964844,293.1499938964844,0.0553549341857433,-1480.3067626953125,304.1653137207031,0.6145678162574768,0.1017490103840828,0.0942080169916153,293.35845947265625,297.1499938964844,293.1499938964844,0.0235675442963838,-994.1024780273438,304.1713256835937,0.5142447352409363,0.0632790029048919,0.0631964579224586,293.22589111328125,297.1499938964844,293.1499938964844,0.2060405164957046,-3173.96728515625,304.1581115722656,0.8588939309120178,0.2869272828102112,0.2021057605743408,293.2660522460937,297.1499938964844,293.1499938964844,0.2754445075988769,-5408.546875,304.1586608886719,0.9314687252044678,0.3618375062942505,0.3443793058395386,293.2914733886719,297.1499938964844,293.1499938964844,0.0122669972479343,-3420.0234375,303.2568664550781,0.4676953852176666,0.050000000745058,0.2342026233673095,291.1806335449219,291.1499938964844,272.1966552734375,270.78729248046875,284.1893615722656,293.3079528808594,291.1805114746094,1.0,0.2672480344772339,0.924864649772644,0.924864649772644,1.0,1.0,-1.1258203983306885,0.4862977564334869,0.6395226716995239,0.2108760923147201,0.0,0.0,0.3386124074459076,58.705345153808594,67.0,0.7668629884719849,-7935.12744140625,193.41395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86199951171875,306.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.96875,18000.0,0.0,0.0,0.1748848557472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490614354610443,0.2490659654140472,-4.521575647231657e-06,0.0,0.0001774858974386,0.0,0.0,10.769118309020996,0.0,0.0,0.0,0.2971081137657165,4.0,0.0,1.0
810540,293.3084716796875,297.1499938964844,293.1499938964844,0.0525196343660354,-1432.7718505859375,304.1649475097656,0.6006137132644653,0.0982749462127685,0.0911819636821746,293.35760498046875,297.1499938964844,293.1499938964844,0.0200850889086723,-919.1171875,304.16998291015625,0.4940620958805084,0.0581722669303417,0.0584708712995052,293.22515869140625,297.1499938964844,293.1499938964844,0.2045742273330688,-3156.055908203125,304.1578674316406,0.8485302925109863,0.2851566672325134,0.2009614706039428,293.2641906738281,297.1499938964844,293.1499938964844,0.2731611430644989,-5372.77099609375,304.1595764160156,0.917666792869568,0.3592747449874878,0.3420646786689758,293.2943725585937,297.1499938964844,293.1499938964844,0.0121950078755617,-3412.813720703125,303.19989013671875,0.4601420164108276,0.050000000745058,0.2348069846630096,291.18017578125,291.1499938964844,272.2333374023437,270.80645751953125,284.209228515625,293.3080139160156,291.1800842285156,1.0,0.2698029279708862,0.9246809482574464,0.9246809482574464,1.0,1.0,-1.1130897998809814,0.4805910587310791,0.6324987411499023,0.2077100127935409,0.0,0.0,0.3346245288848877,61.76089859008789,55.0,-0.1954424232244491,-7822.16796875,195.21295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8078308105469,306.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.833984375,18000.0,0.0,0.0,0.1726897209882736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452892065048217,0.2452937215566635,-4.511181941779796e-06,0.0,0.0001752581156324,0.0,0.0,10.56628704071045,0.0,0.0,0.0,0.2962760329246521,4.0,0.0,1.0
810600,293.3084716796875,297.1499938964844,293.1499938964844,0.0525196343660354,-1432.7718505859375,304.1649475097656,0.6006137132644653,0.0982749462127685,0.0911819636821746,293.35760498046875,297.1499938964844,293.1499938964844,0.0200850889086723,-919.1171875,304.16998291015625,0.4940620958805084,0.0581722669303417,0.0584708712995052,293.22515869140625,297.1499938964844,293.1499938964844,0.2045742273330688,-3156.055908203125,304.1578674316406,0.8485302925109863,0.2851566672325134,0.2009614706039428,293.2641906738281,297.1499938964844,293.1499938964844,0.2731611430644989,-5372.77099609375,304.1595764160156,0.917666792869568,0.3592747449874878,0.3420646786689758,293.2943725585937,297.1499938964844,293.1499938964844,0.0121950078755617,-3412.813720703125,303.19989013671875,0.4601420164108276,0.050000000745058,0.2348069846630096,291.18017578125,291.1499938964844,272.2333374023437,270.80645751953125,284.209228515625,293.3080139160156,291.1800842285156,1.0,0.2698029279708862,0.9246809482574464,0.9246809482574464,1.0,1.0,-1.1130897998809814,0.4805910587310791,0.6324987411499023,0.2077100127935409,0.0,0.0,0.3346245288848877,61.76089859008789,55.0,-0.1954424232244491,-7822.16796875,195.21295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8078308105469,306.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.833984375,18000.0,0.0,0.0,0.1726897209882736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452892065048217,0.2452937215566635,-4.511181941779796e-06,0.0,0.0001752581156324,0.0,0.0,10.56628704071045,0.0,0.0,0.0,0.2962760329246521,4.0,0.0,1.0
810660,293.3050842285156,297.1499938964844,293.1499938964844,0.0496210306882858,-1384.6337890625,304.164794921875,0.5945020914077759,0.0949468910694122,0.0881262347102165,293.3563232421875,297.1499938964844,293.1499938964844,0.0169923994690179,-843.64208984375,304.1684875488281,0.4800440669059753,0.0531723834574222,0.0536800362169742,293.2242126464844,297.1499938964844,293.1499938964844,0.2029887735843658,-3136.57275390625,304.15789794921875,0.848718523979187,0.2834449112415313,0.1997359991073608,293.2619934082031,297.1499938964844,293.1499938964844,0.2707906365394592,-5335.595703125,304.16033935546875,0.9176260828971864,0.3568263649940491,0.3397047519683838,293.2967224121094,297.1499938964844,293.1499938964844,0.0120621668174862,-3394.661865234375,303.14361572265625,0.4618119299411773,0.050000000745058,0.2346743792295456,291.1810913085937,291.1499938964844,272.2699890136719,270.8251037597656,284.2295837402344,293.308349609375,291.18133544921875,1.0,0.2667742073535919,0.9244934916496276,0.9244934916496276,1.0,1.0,-1.0992097854614258,0.4743734300136566,0.6248363256454468,0.2042869925498962,0.0,0.0,0.3304528892040252,60.869903564453125,43.0,1.9136908054351809,-7708.2353515625,189.1967620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611083984375,306.1334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9140625,18000.0,0.0,0.0,0.170622169971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415123581886291,0.2415168583393097,-4.501199327933136e-06,0.0,0.000173159816768,0.0,0.0,10.365610122680664,0.0,0.0,0.0,0.2954547107219696,4.0,0.0,1.0
810720,293.3050842285156,297.1499938964844,293.1499938964844,0.0496210306882858,-1384.6337890625,304.164794921875,0.5945020914077759,0.0949468910694122,0.0881262347102165,293.3563232421875,297.1499938964844,293.1499938964844,0.0169923994690179,-843.64208984375,304.1684875488281,0.4800440669059753,0.0531723834574222,0.0536800362169742,293.2242126464844,297.1499938964844,293.1499938964844,0.2029887735843658,-3136.57275390625,304.15789794921875,0.848718523979187,0.2834449112415313,0.1997359991073608,293.2619934082031,297.1499938964844,293.1499938964844,0.2707906365394592,-5335.595703125,304.16033935546875,0.9176260828971864,0.3568263649940491,0.3397047519683838,293.2967224121094,297.1499938964844,293.1499938964844,0.0120621668174862,-3394.661865234375,303.14361572265625,0.4618119299411773,0.050000000745058,0.2346743792295456,291.1810913085937,291.1499938964844,272.2699890136719,270.8251037597656,284.2295837402344,293.308349609375,291.18133544921875,1.0,0.2667742073535919,0.9244934916496276,0.9244934916496276,1.0,1.0,-1.0992097854614258,0.4743734300136566,0.6248363256454468,0.2042869925498962,0.0,0.0,0.3304528892040252,60.869903564453125,43.0,1.9136908054351809,-7708.2353515625,189.1967620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611083984375,306.1334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9140625,18000.0,0.0,0.0,0.170622169971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415123581886291,0.2415168583393097,-4.501199327933136e-06,0.0,0.000173159816768,0.0,0.0,10.365610122680664,0.0,0.0,0.0,0.2954547107219696,4.0,0.0,1.0
810780,293.3011779785156,297.1499938964844,293.1499938964844,0.0467315576970577,-1337.062744140625,304.1646728515625,0.595439612865448,0.0918091982603073,0.0851187407970428,293.35455322265625,297.1499938964844,293.1499938964844,0.0145209012553095,-775.76123046875,304.14324951171875,0.4715273678302765,0.050000000745058,0.049504317343235,293.2229309082031,297.1499938964844,293.1499938964844,0.2013331800699234,-3116.150634765625,304.15802001953125,0.8577357530593872,0.2818232178688049,0.1984788626432418,293.2594909667969,297.1499938964844,293.1499938964844,0.2683557271957397,-5297.36962890625,304.16094970703125,0.9290503263473512,0.3544960916042328,0.3373323678970337,293.2984313964844,297.1499938964844,293.1499938964844,0.0118832904845476,-3367.760498046875,303.0885009765625,0.4706943035125732,0.050000000745058,0.2339489161968231,291.1841125488281,291.1499938964844,272.3066711425781,270.84326171875,284.2499389648437,293.3088073730469,291.184326171875,1.0,0.2599260210990906,0.9243060350418092,0.9243060350418092,1.0,1.0,-1.0853593349456787,0.4681798815727234,0.6171793937683105,0.2008821666240692,0.0,0.0,0.3257039189338684,56.817020416259766,31.0,3.207720994949341,-7590.5546875,177.46551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7249450683594,306.0819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.791015625,18000.0,0.0,0.0,0.1686157137155532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373097538948059,0.2373142391443252,-4.490668288781308e-06,0.0,0.0001711235090624,0.0,0.0,10.14523696899414,0.0,0.0,0.0,0.2945591807365417,4.0,0.0,1.0
810840,293.3011779785156,297.1499938964844,293.1499938964844,0.0467315576970577,-1337.062744140625,304.1646728515625,0.595439612865448,0.0918091982603073,0.0851187407970428,293.35455322265625,297.1499938964844,293.1499938964844,0.0145209012553095,-775.76123046875,304.14324951171875,0.4715273678302765,0.050000000745058,0.049504317343235,293.2229309082031,297.1499938964844,293.1499938964844,0.2013331800699234,-3116.150634765625,304.15802001953125,0.8577357530593872,0.2818232178688049,0.1984788626432418,293.2594909667969,297.1499938964844,293.1499938964844,0.2683557271957397,-5297.36962890625,304.16094970703125,0.9290503263473512,0.3544960916042328,0.3373323678970337,293.2984313964844,297.1499938964844,293.1499938964844,0.0118832904845476,-3367.760498046875,303.0885009765625,0.4706943035125732,0.050000000745058,0.2339489161968231,291.1841125488281,291.1499938964844,272.3066711425781,270.84326171875,284.2499389648437,293.3088073730469,291.184326171875,1.0,0.2599260210990906,0.9243060350418092,0.9243060350418092,1.0,1.0,-1.0853593349456787,0.4681798815727234,0.6171793937683105,0.2008821666240692,0.0,0.0,0.3257039189338684,56.817020416259766,31.0,3.207720994949341,-7590.5546875,177.46551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7249450683594,306.0819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.791015625,18000.0,0.0,0.0,0.1686157137155532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373097538948059,0.2373142391443252,-4.490668288781308e-06,0.0,0.0001711235090624,0.0,0.0,10.14523696899414,0.0,0.0,0.0,0.2945591807365417,4.0,0.0,1.0
810900,293.299072265625,297.1499938964844,293.1499938964844,0.0453128404915332,-1313.8651123046875,304.1645812988281,0.5984983444213867,0.090308129787445,0.0836408585309982,293.3548278808594,297.1499938964844,293.1499938964844,0.0142509946599602,-768.6598510742188,304.1046447753906,0.4767782390117645,0.050000000745058,0.0492098741233348,293.2221984863281,297.1499938964844,293.1499938964844,0.2005288153886795,-3106.249755859375,304.15802001953125,0.8656960725784302,0.2810432016849518,0.1978441774845123,293.2581481933594,297.1499938964844,293.1499938964844,0.2671764194965362,-5278.9072265625,304.1611022949219,0.9390429854393004,0.3533699512481689,0.3361459672451019,293.299072265625,297.1499938964844,293.1499938964844,0.0117832794785499,-3352.3232421875,303.0611877441406,0.4767582714557647,0.050000000745058,0.2334069907665252,291.18414306640625,291.1499938964844,272.32501220703125,270.8522033691406,284.2599792480469,293.3096618652344,291.1837463378906,1.0,0.2554327249526977,0.9242122769355774,0.9242122769355774,1.0,1.0,-1.0803953409194946,0.4659565687179565,0.6144387722015381,0.1996780335903167,0.0,0.0,0.323411226272583,53.86040496826172,31.0,-0.1374541521072387,-7537.0205078125,170.56024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7110595703125,306.0527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.759765625,18000.0,0.0,0.0,0.1676188111305236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351566702127456,0.235161155462265,-4.485118097363738e-06,0.0,0.0001701117726042,0.0,0.0,10.032670974731444,0.0,0.0,0.0,0.2941029667854309,4.0,0.0,1.0
810960,293.296875,297.1499938964844,293.1499938964844,0.0439243912696838,-1291.2569580078125,304.1644592285156,0.6030378937721252,0.0888511762022972,0.0821883827447891,293.3567810058594,297.1499938964844,293.1499938964844,0.014065739698708,-764.0665283203125,304.06182861328125,0.4834160208702087,0.050000000745058,0.049074936658144,293.2214050292969,297.1499938964844,293.1499938964844,0.1997632831335067,-3096.8564453125,304.157958984375,0.8758645057678223,0.280285894870758,0.197213128209114,293.2567749023437,297.1499938964844,293.1499938964844,0.2660509645938873,-5261.34033203125,304.1611328125,0.9512715339660645,0.3522716164588928,0.3349693119525909,293.299560546875,297.1499938964844,293.1499938964844,0.0116810109466314,-3336.443603515625,303.03399658203125,0.4834163188934326,0.050000000745058,0.2327907681465149,291.1820373535156,291.1499938964844,272.34332275390625,270.86102294921875,284.2704772949219,293.31134033203125,291.18145751953125,1.0,0.2503425180912018,0.9241458177566528,0.9241458177566528,1.0,1.0,-1.075580596923828,0.4637989401817322,0.6117817163467407,0.1985212415456771,0.0,0.0,0.3214824497699737,50.509708404541016,25.0,-2.998903274536133,-7488.34423828125,163.03512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6989440917969,306.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.765625,18000.0,0.0,0.0,0.1666301786899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233263149857521,0.2332676351070404,-4.479831204662332e-06,0.0,0.0001691084471531,0.0,0.0,9.93319320678711,0.0,0.0,0.0,0.2936964631080627,4.0,0.0,1.0
811020,293.2925109863281,297.1499938964844,293.1499938964844,0.0412381216883659,-1247.626953125,304.16412353515625,0.612437903881073,0.0860152021050453,0.0793955698609352,293.3644104003906,297.1499938964844,293.1499938964844,0.013694517314434,-754.759521484375,303.9660339355469,0.4962681233882904,0.050000000745058,0.0488376170396804,293.2198181152344,297.1499938964844,293.1499938964844,0.1982656121253967,-3078.44189453125,304.1578063964844,0.8975734114646912,0.2787958085536957,0.1959985643625259,293.2539367675781,297.1499938964844,293.1499938964844,0.2638504803180694,-5226.95556640625,304.1610717773437,0.974587857723236,0.3501395583152771,0.3327062427997589,293.3002014160156,297.1499938964844,293.1499938964844,0.0114881070330739,-3306.091064453125,302.98028564453125,0.4962681233882904,0.050000000745058,0.231664627790451,291.17901611328125,291.1499938964844,272.3800048828125,270.8783874511719,284.2906494140625,293.3135681152344,291.1787414550781,1.0,0.2409075051546096,0.9240128397941588,0.9240128397941588,1.0,1.0,-1.0664176940917969,0.4596908986568451,0.6067267656326294,0.1963376402854919,0.0,0.0,0.3178428113460541,44.382789611816406,25.0,-3.316728115081787,-7401.060546875,149.3424530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6766967773437,305.9866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.72265625,18000.0,0.0,0.0,0.1647016555070877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299838066101074,0.2299882769584655,-4.470851763471728e-06,0.0,0.0001671512436587,0.0,0.0,9.762137413024902,0.0,0.0,0.0,0.2929918467998504,4.0,0.0,1.0
811080,293.2925109863281,297.1499938964844,293.1499938964844,0.0412381216883659,-1247.626953125,304.16412353515625,0.612437903881073,0.0860152021050453,0.0793955698609352,293.3644104003906,297.1499938964844,293.1499938964844,0.013694517314434,-754.759521484375,303.9660339355469,0.4962681233882904,0.050000000745058,0.0488376170396804,293.2198181152344,297.1499938964844,293.1499938964844,0.1982656121253967,-3078.44189453125,304.1578063964844,0.8975734114646912,0.2787958085536957,0.1959985643625259,293.2539367675781,297.1499938964844,293.1499938964844,0.2638504803180694,-5226.95556640625,304.1610717773437,0.974587857723236,0.3501395583152771,0.3327062427997589,293.3002014160156,297.1499938964844,293.1499938964844,0.0114881070330739,-3306.091064453125,302.98028564453125,0.4962681233882904,0.050000000745058,0.231664627790451,291.17901611328125,291.1499938964844,272.3800048828125,270.8783874511719,284.2906494140625,293.3135681152344,291.1787414550781,1.0,0.2409075051546096,0.9240128397941588,0.9240128397941588,1.0,1.0,-1.0664176940917969,0.4596908986568451,0.6067267656326294,0.1963376402854919,0.0,0.0,0.3178428113460541,44.382789611816406,25.0,-3.316728115081787,-7401.060546875,149.3424530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6766967773437,305.9866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.72265625,18000.0,0.0,0.0,0.1647016555070877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299838066101074,0.2299882769584655,-4.470851763471728e-06,0.0,0.0001671512436587,0.0,0.0,9.762137413024902,0.0,0.0,0.0,0.2929918467998504,4.0,0.0,1.0
811140,293.2885131835937,297.1499938964844,293.1499938964844,0.0386477448046207,-1205.564453125,304.1637268066406,0.6187785267829895,0.0832137092947959,0.0767082199454307,293.3754272460937,297.1499938964844,293.1499938964844,0.0133410794660449,-745.83154296875,303.85919189453125,0.50749272108078,0.050000000745058,0.0486649088561534,293.2185974121094,297.1499938964844,293.1499938964844,0.1968010067939758,-3060.398681640625,304.1576538085937,0.9169554114341736,0.2772776782512665,0.194819301366806,293.2511901855469,297.1499938964844,293.1499938964844,0.2617529332637787,-5194.16650390625,304.160888671875,0.9912444353103638,0.3480631411075592,0.3305685818195343,293.30059814453125,297.1499938964844,293.1499938964844,0.0113228866830468,-3280.12890625,302.927001953125,0.50749272108078,0.050000000745058,0.2308453768491745,291.1768493652344,291.1499938964844,272.4166564941406,270.8954772949219,284.3109130859375,293.3160705566406,291.17657470703125,1.0,0.233701467514038,0.923879861831665,0.923879861831665,1.0,1.0,-1.0580201148986816,0.4559208452701568,0.6020992398262024,0.1943642199039459,0.0,0.0,0.3144041299819946,39.90499114990234,25.0,-3.128819704055786,-7319.18115234375,139.03543090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6551513671875,305.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.265625,18000.0,0.0,0.0,0.1628537476062774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269108593463897,0.2269153147935867,-4.46285002908553e-06,0.0,0.0001652758510317,0.0,0.0,9.603670120239258,0.0,0.0,0.0,0.2923450469970703,4.0,0.0,1.0
811200,293.2885131835937,297.1499938964844,293.1499938964844,0.0386477448046207,-1205.564453125,304.1637268066406,0.6187785267829895,0.0832137092947959,0.0767082199454307,293.3754272460937,297.1499938964844,293.1499938964844,0.0133410794660449,-745.83154296875,303.85919189453125,0.50749272108078,0.050000000745058,0.0486649088561534,293.2185974121094,297.1499938964844,293.1499938964844,0.1968010067939758,-3060.398681640625,304.1576538085937,0.9169554114341736,0.2772776782512665,0.194819301366806,293.2511901855469,297.1499938964844,293.1499938964844,0.2617529332637787,-5194.16650390625,304.160888671875,0.9912444353103638,0.3480631411075592,0.3305685818195343,293.30059814453125,297.1499938964844,293.1499938964844,0.0113228866830468,-3280.12890625,302.927001953125,0.50749272108078,0.050000000745058,0.2308453768491745,291.1768493652344,291.1499938964844,272.4166564941406,270.8954772949219,284.3109130859375,293.3160705566406,291.17657470703125,1.0,0.233701467514038,0.923879861831665,0.923879861831665,1.0,1.0,-1.0580201148986816,0.4559208452701568,0.6020992398262024,0.1943642199039459,0.0,0.0,0.3144041299819946,39.90499114990234,25.0,-3.128819704055786,-7319.18115234375,139.03543090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6551513671875,305.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.265625,18000.0,0.0,0.0,0.1628537476062774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269108593463897,0.2269153147935867,-4.46285002908553e-06,0.0,0.0001652758510317,0.0,0.0,9.603670120239258,0.0,0.0,0.0,0.2923450469970703,4.0,0.0,1.0
811260,293.284912109375,297.1499938964844,293.1499938964844,0.0361357070505619,-1164.57373046875,304.163330078125,0.621707558631897,0.0804391950368881,0.0740969777107238,293.3884582519531,297.1499938964844,293.1499938964844,0.0130056664347648,-737.2456665039062,303.7436218261719,0.5166049003601074,0.050000000745058,0.0485485829412937,293.2176208496094,297.1499938964844,293.1499938964844,0.1953494995832443,-3042.463623046875,304.1575012207031,0.9325460195541382,0.2757374346256256,0.1936654895544052,293.24774169921875,297.1499938964844,293.1499938964844,0.2575367391109466,-5125.64697265625,304.1647033691406,0.9990000128746032,0.3461915552616119,0.326016753911972,293.3009338378906,297.1499938964844,293.1499938964844,0.0111801857128739,-3257.76318359375,302.8738098144531,0.5166049003601074,0.050000000745058,0.2302935868501663,291.1757202148437,291.1499938964844,272.4533386230469,270.91229248046875,284.33251953125,293.3195495605469,291.17596435546875,1.0,0.2280021607875824,0.9237188696861268,0.9237188696861268,1.0,1.0,-1.047378659248352,0.4511365294456482,0.5962421298027039,0.1919042766094207,0.0,0.0,0.3110857307910919,36.82885360717773,25.0,0.3429493308067322,-7235.0703125,130.8064727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336975097656,305.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.232421875,18000.0,0.0,0.0,0.1610910147428512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240640968084335,0.2240685522556305,-4.45559135187068e-06,0.0,0.0001634869113331,0.0,0.0,9.45799446105957,0.0,0.0,0.0,0.2917504012584686,4.0,0.0,1.0
811320,293.284912109375,297.1499938964844,293.1499938964844,0.0361357070505619,-1164.57373046875,304.163330078125,0.621707558631897,0.0804391950368881,0.0740969777107238,293.3884582519531,297.1499938964844,293.1499938964844,0.0130056664347648,-737.2456665039062,303.7436218261719,0.5166049003601074,0.050000000745058,0.0485485829412937,293.2176208496094,297.1499938964844,293.1499938964844,0.1953494995832443,-3042.463623046875,304.1575012207031,0.9325460195541382,0.2757374346256256,0.1936654895544052,293.24774169921875,297.1499938964844,293.1499938964844,0.2575367391109466,-5125.64697265625,304.1647033691406,0.9990000128746032,0.3461915552616119,0.326016753911972,293.3009338378906,297.1499938964844,293.1499938964844,0.0111801857128739,-3257.76318359375,302.8738098144531,0.5166049003601074,0.050000000745058,0.2302935868501663,291.1757202148437,291.1499938964844,272.4533386230469,270.91229248046875,284.33251953125,293.3195495605469,291.17596435546875,1.0,0.2280021607875824,0.9237188696861268,0.9237188696861268,1.0,1.0,-1.047378659248352,0.4511365294456482,0.5962421298027039,0.1919042766094207,0.0,0.0,0.3110857307910919,36.82885360717773,25.0,0.3429493308067322,-7235.0703125,130.8064727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336975097656,305.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.232421875,18000.0,0.0,0.0,0.1610910147428512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240640968084335,0.2240685522556305,-4.45559135187068e-06,0.0,0.0001634869113331,0.0,0.0,9.45799446105957,0.0,0.0,0.0,0.2917504012584686,4.0,0.0,1.0
811380,293.2816162109375,297.1499938964844,293.1499938964844,0.0336620360612869,-1123.6123046875,304.1630249023437,0.6210027933120728,0.0776889249682426,0.0715577155351638,293.402587890625,297.1499938964844,293.1499938964844,0.0126734292134642,-728.2894897460938,303.6214904785156,0.5226922035217285,0.050000000745058,0.0484806150197982,293.2174987792969,297.1499938964844,293.1499938964844,0.1936512440443039,-3021.1826171875,304.1578674316406,0.941630482673645,0.2740527093410492,0.1924811750650406,293.23419189453125,297.1499938964844,293.1499938964844,0.2476680725812912,-4966.5771484375,304.176025390625,0.9990000128746032,0.3464409410953522,0.3159763813018799,293.3012084960937,297.1499938964844,293.1499938964844,0.0110458899289369,-3235.505859375,302.82196044921875,0.5226922035217285,0.050000000745058,0.229971170425415,291.18701171875,291.1499938964844,272.489990234375,270.9289245605469,284.3541259765625,293.31951904296875,291.1884155273437,1.0,0.2231905609369278,0.9235578775405884,0.9235578775405884,1.0,1.0,-1.030249834060669,0.4434705078601837,0.5867792963981628,0.1879123002290725,0.0,0.0,0.305530697107315,34.89863586425781,25.0,13.157604217529297,-7117.55322265625,123.2212371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195983886719,305.8914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.4609375,18000.0,0.0,0.0,0.1593301147222519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200440764427185,0.2200485169887542,-4.447439096111339e-06,0.0,0.0001616998051758,0.0,0.0,9.25777530670166,0.0,0.0,0.0,0.2909467220306396,4.0,0.0,1.0
811440,293.2816162109375,297.1499938964844,293.1499938964844,0.0336620360612869,-1123.6123046875,304.1630249023437,0.6210027933120728,0.0776889249682426,0.0715577155351638,293.402587890625,297.1499938964844,293.1499938964844,0.0126734292134642,-728.2894897460938,303.6214904785156,0.5226922035217285,0.050000000745058,0.0484806150197982,293.2174987792969,297.1499938964844,293.1499938964844,0.1936512440443039,-3021.1826171875,304.1578674316406,0.941630482673645,0.2740527093410492,0.1924811750650406,293.23419189453125,297.1499938964844,293.1499938964844,0.2476680725812912,-4966.5771484375,304.176025390625,0.9990000128746032,0.3464409410953522,0.3159763813018799,293.3012084960937,297.1499938964844,293.1499938964844,0.0110458899289369,-3235.505859375,302.82196044921875,0.5226922035217285,0.050000000745058,0.229971170425415,291.18701171875,291.1499938964844,272.489990234375,270.9289245605469,284.3541259765625,293.31951904296875,291.1884155273437,1.0,0.2231905609369278,0.9235578775405884,0.9235578775405884,1.0,1.0,-1.030249834060669,0.4434705078601837,0.5867792963981628,0.1879123002290725,0.0,0.0,0.305530697107315,34.89863586425781,25.0,13.157604217529297,-7117.55322265625,123.2212371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195983886719,305.8914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.4609375,18000.0,0.0,0.0,0.1593301147222519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200440764427185,0.2200485169887542,-4.447439096111339e-06,0.0,0.0001616998051758,0.0,0.0,9.25777530670166,0.0,0.0,0.0,0.2909467220306396,4.0,0.0,1.0
811500,293.28009033203125,297.1499938964844,293.1499938964844,0.0324587859213352,-1103.4649658203125,304.162841796875,0.6202253699302673,0.0763217881321907,0.0702986940741539,293.409912109375,297.1499938964844,293.1499938964844,0.0125109851360321,-723.8575439453125,303.5580749511719,0.5254553556442261,0.050000000745058,0.0484519191086292,293.2179260253906,297.1499938964844,293.1499938964844,0.1927583664655685,-3010.001953125,304.1580505371094,0.9453563690185548,0.2731135189533233,0.1918289512395858,293.2246398925781,297.1499938964844,293.1499938964844,0.2434101998805999,-4897.84619140625,304.17901611328125,0.9990000128746032,0.3472528159618377,0.311635822057724,293.30133056640625,297.1499938964844,293.1499938964844,0.0109828356653451,-3225.15966796875,302.7959899902344,0.5254553556442261,0.050000000745058,0.2298350483179092,291.1916198730469,291.1499938964844,272.5083312988281,270.9371643066406,284.3643798828125,293.31842041015625,291.1922607421875,1.0,0.2210780978202819,0.9234773516654968,0.9234773516654968,1.0,1.0,-1.022547960281372,0.4400077164173126,0.5825402140617371,0.1861782073974609,0.0,0.0,0.3022766709327698,34.080108642578125,25.0,11.063729286193848,-7051.412109375,119.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6192321777344,305.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.673828125,18000.0,0.0,0.0,0.1583957076072693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173467129468917,0.2173511534929275,-4.441686087375274e-06,0.0,0.0001607515150681,0.0,0.0,9.123642921447754,0.0,0.0,0.0,0.290416270494461,4.0,0.0,1.0
811560,293.27862548828125,297.1499938964844,293.1499938964844,0.0312882326543331,-1083.6912841796875,304.1626281738281,0.6191897392272949,0.074964240193367,0.0690498054027557,293.41729736328125,297.1499938964844,293.1499938964844,0.012352674268186,-719.5346069335938,303.4931640625,0.5280357003211975,0.050000000745058,0.0484262071549892,293.2182312011719,297.1499938964844,293.1499938964844,0.1918824762105941,-2999.065673828125,304.1581726074219,0.948616087436676,0.2721930742263794,0.1911571025848388,293.214599609375,297.1499938964844,293.1499938964844,0.2395608872175216,-4835.84423828125,304.18072509765625,0.9990000128746032,0.3482755124568939,0.3076947927474975,293.3013610839844,297.1499938964844,293.1499938964844,0.0109237320721149,-3215.676513671875,302.7698974609375,0.5280357003211975,0.050000000745058,0.2297130823135376,291.19366455078125,291.1499938964844,272.52667236328125,270.9454040527344,284.37451171875,293.31695556640625,291.19390869140625,1.0,0.2191347777843475,0.923445463180542,0.923445463180542,1.0,1.0,-1.0153348445892334,0.4367528855800628,0.5785819292068481,0.184601292014122,0.0,0.0,0.29915651679039,33.34449768066406,25.0,7.727818965911865,-6988.5869140625,116.99545288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236572265625,305.84820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.08203125,18000.0,0.0,0.0,0.1574090719223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147140055894851,0.2147184312343597,-4.4355197132972535e-06,0.0,0.0001597501977812,0.0,0.0,8.992256164550781,0.0,0.0,0.0,0.28988978266716,4.0,0.0,1.0
811620,293.2757568359375,297.1499938964844,293.1499938964844,0.0288826655596494,-1046.066162109375,304.1624755859375,0.6164403557777405,0.0722843334078788,0.0665885508060455,293.4320983886719,297.1499938964844,293.1499938964844,0.0120426388457417,-710.9328002929688,303.3594055175781,0.5327130556106567,0.050000000745058,0.0483820363879203,293.21795654296875,297.1499938964844,293.1499938964844,0.1903052330017089,-2979.43603515625,304.1580810546875,0.9542500376701356,0.2705163955688476,0.1899237632751464,293.19549560546875,297.1499938964844,293.1499938964844,0.2328216433525085,-4727.4462890625,304.181640625,0.9990000128746032,0.3505174219608307,0.3008034527301788,293.30133056640625,297.1499938964844,293.1499938964844,0.010812266729772,-3197.966064453125,302.7177734375,0.5327130556106567,0.050000000745058,0.2295035570859909,291.1949157714844,291.1499938964844,272.5633239746094,270.9618225097656,284.3949584960937,293.3136291503906,291.1948547363281,1.0,0.2156934738159179,0.9233816862106324,0.9233816862106324,1.0,1.0,-1.0023239850997925,0.4308387041091919,0.5714852809906006,0.1818967461585998,0.0,0.0,0.2930595874786377,32.07759094238281,28.0,2.5200297832489014,-6872.54345703125,111.8432388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6424255371094,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.861328125,18000.0,0.0,0.0,0.1552921831607818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097097039222717,0.2097141146659851,-4.423526206664974e-06,0.0,0.0001576018112245,0.0,0.0,8.743699073791504,0.0,0.0,0.0,0.2888855934143066,4.0,0.0,1.0
811680,293.2757568359375,297.1499938964844,293.1499938964844,0.0288826655596494,-1046.066162109375,304.1624755859375,0.6164403557777405,0.0722843334078788,0.0665885508060455,293.4320983886719,297.1499938964844,293.1499938964844,0.0120426388457417,-710.9328002929688,303.3594055175781,0.5327130556106567,0.050000000745058,0.0483820363879203,293.21795654296875,297.1499938964844,293.1499938964844,0.1903052330017089,-2979.43603515625,304.1580810546875,0.9542500376701356,0.2705163955688476,0.1899237632751464,293.19549560546875,297.1499938964844,293.1499938964844,0.2328216433525085,-4727.4462890625,304.181640625,0.9990000128746032,0.3505174219608307,0.3008034527301788,293.30133056640625,297.1499938964844,293.1499938964844,0.010812266729772,-3197.966064453125,302.7177734375,0.5327130556106567,0.050000000745058,0.2295035570859909,291.1949157714844,291.1499938964844,272.5633239746094,270.9618225097656,284.3949584960937,293.3136291503906,291.1948547363281,1.0,0.2156934738159179,0.9233816862106324,0.9233816862106324,1.0,1.0,-1.0023239850997925,0.4308387041091919,0.5714852809906006,0.1818967461585998,0.0,0.0,0.2930595874786377,32.07759094238281,28.0,2.5200297832489014,-6872.54345703125,111.8432388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6424255371094,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.861328125,18000.0,0.0,0.0,0.1552921831607818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097097039222717,0.2097141146659851,-4.423526206664974e-06,0.0,0.0001576018112245,0.0,0.0,8.743699073791504,0.0,0.0,0.0,0.2888855934143066,4.0,0.0,1.0
811740,293.2730407714844,297.1499938964844,293.1499938964844,0.0269527658820152,-1007.65576171875,304.16143798828125,0.6108958125114441,0.0696488618850708,0.0641918033361435,293.44683837890625,297.1499938964844,293.1499938964844,0.011749280616641,-702.7140502929688,303.2206420898437,0.5348396897315979,0.050000000745058,0.0483629219233989,293.2173767089844,297.1499938964844,293.1499938964844,0.1889305114746093,-2962.417724609375,304.1576538085937,0.9556702375411988,0.2689149677753448,0.1887871474027633,293.1806640625,297.1499938964844,293.1499938964844,0.2297124415636062,-4679.12451171875,304.1761169433594,0.9990000128746032,0.3523838222026825,0.2977690100669861,293.3012084960937,297.1499938964844,293.1499938964844,0.0107151987031102,-3183.208984375,302.6653747558594,0.5348396897315979,0.050000000745058,0.2294128686189651,291.19140625,291.1499938964844,272.6000061035156,270.9782409667969,284.4154357910156,293.311767578125,291.1903381347656,1.0,0.2140132486820221,0.9233179092407228,0.9233179092407228,1.0,1.0,-0.9943071603775024,0.4271236360073089,0.5671835541725159,0.1804295480251312,0.0,0.0,0.2876744270324707,31.506807327270508,46.0,-6.162636756896973,-6776.97021484375,109.08048248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669616699219,305.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.91015625,18000.0,0.0,0.0,0.1530280113220214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051624208688736,0.2051668316125869,-4.412410362419905e-06,0.0,0.0001553039764985,0.0,0.0,8.519373893737793,0.0,0.0,0.0,0.2879793643951416,4.0,0.0,1.0
811800,293.2730407714844,297.1499938964844,293.1499938964844,0.0269527658820152,-1007.65576171875,304.16143798828125,0.6108958125114441,0.0696488618850708,0.0641918033361435,293.44683837890625,297.1499938964844,293.1499938964844,0.011749280616641,-702.7140502929688,303.2206420898437,0.5348396897315979,0.050000000745058,0.0483629219233989,293.2173767089844,297.1499938964844,293.1499938964844,0.1889305114746093,-2962.417724609375,304.1576538085937,0.9556702375411988,0.2689149677753448,0.1887871474027633,293.1806640625,297.1499938964844,293.1499938964844,0.2297124415636062,-4679.12451171875,304.1761169433594,0.9990000128746032,0.3523838222026825,0.2977690100669861,293.3012084960937,297.1499938964844,293.1499938964844,0.0107151987031102,-3183.208984375,302.6653747558594,0.5348396897315979,0.050000000745058,0.2294128686189651,291.19140625,291.1499938964844,272.6000061035156,270.9782409667969,284.4154357910156,293.311767578125,291.1903381347656,1.0,0.2140132486820221,0.9233179092407228,0.9233179092407228,1.0,1.0,-0.9943071603775024,0.4271236360073089,0.5671835541725159,0.1804295480251312,0.0,0.0,0.2876744270324707,31.506807327270508,46.0,-6.162636756896973,-6776.97021484375,109.08048248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669616699219,305.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.91015625,18000.0,0.0,0.0,0.1530280113220214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051624208688736,0.2051668316125869,-4.412410362419905e-06,0.0,0.0001553039764985,0.0,0.0,8.519373893737793,0.0,0.0,0.0,0.2879793643951416,4.0,0.0,1.0
811860,293.27069091796875,297.1499938964844,293.1499938964844,0.0250645112246274,-973.57373046875,304.1607666015625,0.5927453637123108,0.0670112520456314,0.0619124993681907,293.4615478515625,297.1499938964844,293.1499938964844,0.0115148304030299,-696.797607421875,303.0752868652344,0.5253897309303284,0.050000000745058,0.0484526939690113,293.21697998046875,297.1499938964844,293.1499938964844,0.1879714578390121,-2950.92578125,304.1566772460937,0.9374950528144836,0.2672871053218841,0.1877292394638061,293.18359375,297.1499938964844,293.1499938964844,0.2425510436296463,-4895.5869140625,304.1453552246094,0.9990000128746032,0.3510825335979461,0.3117379248142242,293.3015441894531,297.1499938964844,293.1499938964844,0.0106678241863846,-3179.8310546875,302.6095275878906,0.5253897309303284,0.050000000745058,0.2298387289047241,291.1698303222656,291.1499938964844,272.6366577148437,270.99468994140625,284.432861328125,293.3191833496094,291.1647033691406,1.0,0.2200349420309066,0.9232712984085084,0.9232712984085084,1.0,1.0,-1.007676362991333,0.4330344796180725,0.5746418833732605,0.1836147904396057,0.0,0.0,0.28606116771698,33.939571380615234,49.0,-36.97125625610352,-6764.568359375,116.2488021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6803894042969,305.7077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.072265625,18000.0,0.0,0.0,0.1507897973060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026596963405609,0.2026641070842743,-4.404062565299682e-06,0.0,0.000153032480739,0.0,0.0,8.392601013183594,0.0,0.0,0.0,0.2874553501605987,4.0,0.0,1.0
811920,293.27069091796875,297.1499938964844,293.1499938964844,0.0250645112246274,-973.57373046875,304.1607666015625,0.5927453637123108,0.0670112520456314,0.0619124993681907,293.4615478515625,297.1499938964844,293.1499938964844,0.0115148304030299,-696.797607421875,303.0752868652344,0.5253897309303284,0.050000000745058,0.0484526939690113,293.21697998046875,297.1499938964844,293.1499938964844,0.1879714578390121,-2950.92578125,304.1566772460937,0.9374950528144836,0.2672871053218841,0.1877292394638061,293.18359375,297.1499938964844,293.1499938964844,0.2425510436296463,-4895.5869140625,304.1453552246094,0.9990000128746032,0.3510825335979461,0.3117379248142242,293.3015441894531,297.1499938964844,293.1499938964844,0.0106678241863846,-3179.8310546875,302.6095275878906,0.5253897309303284,0.050000000745058,0.2298387289047241,291.1698303222656,291.1499938964844,272.6366577148437,270.99468994140625,284.432861328125,293.3191833496094,291.1647033691406,1.0,0.2200349420309066,0.9232712984085084,0.9232712984085084,1.0,1.0,-1.007676362991333,0.4330344796180725,0.5746418833732605,0.1836147904396057,0.0,0.0,0.28606116771698,33.939571380615234,49.0,-36.97125625610352,-6764.568359375,116.2488021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6803894042969,305.7077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.072265625,18000.0,0.0,0.0,0.1507897973060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026596963405609,0.2026641070842743,-4.404062565299682e-06,0.0,0.000153032480739,0.0,0.0,8.392601013183594,0.0,0.0,0.0,0.2874553501605987,4.0,0.0,1.0
811980,293.2685852050781,297.1499938964844,293.1499938964844,0.0233077369630336,-940.41796875,304.1600952148437,0.5728715658187866,0.0643791332840919,0.0596429780125618,293.47613525390625,297.1499938964844,293.1499938964844,0.0112954108044505,-691.4883422851562,302.9232482910156,0.5157930850982666,0.050000000745058,0.0485583618283271,293.216796875,297.1499938964844,293.1499938964844,0.1872162818908691,-2942.112060546875,304.15576171875,0.9177616238594056,0.2656270861625671,0.1866556257009506,293.21148681640625,297.1499938964844,293.1499938964844,0.2576671242713928,-5143.98828125,304.12213134765625,0.9990000128746032,0.3446032404899597,0.3272201716899872,293.3028869628906,297.1499938964844,293.1499938964844,0.0106319282203912,-3179.936279296875,302.5486755371094,0.5157930850982666,0.050000000745058,0.2303399592638015,291.1321105957031,291.1499938964844,272.67333984375,271.0112609863281,284.4571533203125,293.3404541015625,291.1298217773437,1.0,0.2259757965803146,0.923224687576294,0.923224687576294,1.0,1.0,-1.02293860912323,0.4397668540477752,0.5831717252731323,0.1873397678136825,0.0,0.0,0.2912427484989166,36.8021354675293,52.0,-38.17794036865234,-6838.5751953125,124.79415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6474609375,305.69598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3984375,18000.0,0.0,0.0,0.1490433663129806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056909650564193,0.2056953608989715,-4.4055841499357484e-06,0.0,0.0001512600720161,0.0,0.0,8.530216217041016,0.0,0.0,0.0,0.2879461646080017,4.0,0.0,1.0
