time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812040,293.2685852050781,297.1499938964844,293.1499938964844,0.0233077369630336,-940.41796875,304.1600952148437,0.5728715658187866,0.0643791332840919,0.0596429780125618,293.47613525390625,297.1499938964844,293.1499938964844,0.0112954108044505,-691.4883422851562,302.9232482910156,0.5157930850982666,0.050000000745058,0.0485583618283271,293.216796875,297.1499938964844,293.1499938964844,0.1872162818908691,-2942.112060546875,304.15576171875,0.9177616238594056,0.2656270861625671,0.1866556257009506,293.21148681640625,297.1499938964844,293.1499938964844,0.2576671242713928,-5143.98828125,304.12213134765625,0.9990000128746032,0.3446032404899597,0.3272201716899872,293.3028869628906,297.1499938964844,293.1499938964844,0.0106319282203912,-3179.936279296875,302.5486755371094,0.5157930850982666,0.050000000745058,0.2303399592638015,291.1321105957031,291.1499938964844,272.67333984375,271.0112609863281,284.4571533203125,293.3404541015625,291.1298217773437,1.0,0.2259757965803146,0.923224687576294,0.923224687576294,1.0,1.0,-1.02293860912323,0.4397668540477752,0.5831717252731323,0.1873397678136825,0.0,0.0,0.2912427484989166,36.8021354675293,52.0,-38.17794036865234,-6838.5751953125,124.79415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6474609375,305.69598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3984375,18000.0,0.0,0.0,0.1490433663129806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056909650564193,0.2056953608989715,-4.4055841499357484e-06,0.0,0.0001512600720161,0.0,0.0,8.530216217041016,0.0,0.0,0.0,0.2879461646080017,4.0,0.0,1.0
812100,293.2675476074219,297.1499938964844,293.1499938964844,0.022448705509305,-923.38916015625,304.1598205566406,0.5601325631141663,0.0630791336297988,0.0585496500134468,293.4833068847656,297.1499938964844,293.1499938964844,0.0111839091405272,-688.41162109375,302.8467712402344,0.5090644359588623,0.050000000745058,0.0486436486244201,293.2165222167969,297.1499938964844,293.1499938964844,0.1866296678781509,-2934.80224609375,304.15576171875,0.9045569896697998,0.2648327946662903,0.1861449033021927,293.2254333496094,297.1499938964844,293.1499938964844,0.2560491561889648,-5115.4658203125,304.1303100585937,0.9891544580459596,0.3410816192626953,0.3250997960567474,293.3038330078125,297.1499938964844,293.1499938964844,0.010611668229103,-3178.2685546875,302.5189514160156,0.5090644359588623,0.050000000745058,0.2307445257902145,291.1274108886719,291.1499938964844,272.6916809082031,271.01959228515625,284.4740905761719,293.35137939453125,291.12847900390625,1.0,0.2287314087152481,0.9232013821601868,0.9232013821601868,1.0,1.0,-1.0190635919570925,0.4379327297210693,0.581130862236023,0.1867158263921737,0.0,0.0,0.2932904958724975,38.92129898071289,52.0,-14.812578201293944,-6849.73095703125,127.53718566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60894775390625,305.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.341796875,18000.0,0.0,0.0,0.1484706997871399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076555043458938,0.2076599150896072,-4.409619577927515e-06,0.0,0.0001506788830738,0.0,0.0,8.625408172607422,0.0,0.0,0.0,0.2883131802082062,4.0,0.0,1.0
812160,293.2666931152344,297.1499938964844,293.1499938964844,0.0215687677264213,-905.2505493164062,304.1596374511719,0.5481036305427551,0.0617597959935665,0.0574538372457027,293.4905700683594,297.1499938964844,293.1499938964844,0.0110563300549983,-684.3751831054688,302.7704772949219,0.5031590461730957,0.050000000745058,0.0487276911735534,293.21588134765625,297.1499938964844,293.1499938964844,0.1858595609664917,-2924.935546875,304.1561279296875,0.8934595584869385,0.2641189992427826,0.1856871545314788,293.23345947265625,297.1499938964844,293.1499938964844,0.2534452974796295,-5071.12060546875,304.1385803222656,0.9773300290107728,0.3385439217090606,0.3223626911640167,293.304931640625,297.1499938964844,293.1499938964844,0.0105774775147438,-3172.541748046875,302.4906921386719,0.5031590461730957,0.050000000745058,0.2311431914567947,291.1383056640625,291.1499938964844,272.7099914550781,271.0279846191406,284.4893493652344,293.3583374023437,291.14190673828125,1.0,0.2313412129878997,0.923043966293335,0.923043966293335,1.0,1.0,-1.0145331621170044,0.4358169436454773,0.5787162780761719,0.1858984231948852,0.0,0.0,0.2930405139923095,40.99986267089844,55.0,11.329212188720703,-6838.33544921875,130.02243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.091796875,18000.0,0.0,0.0,0.1480493992567062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208462506532669,0.2084669172763824,-4.413230726640904e-06,0.0,0.0001502513187006,0.0,0.0,8.668294906616211,0.0,0.0,0.0,0.2884881496429443,4.0,0.0,1.0
812220,293.2657165527344,297.1499938964844,293.1499938964844,0.0198291316628456,-867.88330078125,304.1593322753906,0.5266138911247253,0.0590050928294658,0.0551615320146083,293.5057678222656,297.1499938964844,293.1499938964844,0.0107968701049685,-676.0543212890625,302.6123962402344,0.4936145842075348,0.050000000745058,0.0488839410245418,293.2151184082031,297.1499938964844,293.1499938964844,0.1844142973423004,-2906.51513671875,304.1564636230469,0.8748551607131958,0.2626039683818817,0.184774249792099,293.2403259277344,297.1499938964844,293.1499938964844,0.2498721182346344,-5011.08837890625,304.14813232421875,0.9554770588874816,0.3350236415863037,0.3187682032585144,293.3072204589844,297.1499938964844,293.1499938964844,0.0105076543986797,-3161.28271484375,302.4331359863281,0.4936145842075348,0.050000000745058,0.2318843603134155,291.15789794921875,291.1499938964844,272.7466735839844,271.044921875,284.5166320800781,293.3669738769531,291.15887451171875,1.0,0.2362648993730545,0.9227290153503418,0.9227290153503418,1.0,1.0,-1.0074485540390017,0.4324515461921692,0.5749970078468323,0.1847665905952453,0.0,0.0,0.29041188955307,44.88216781616211,58.0,16.18391227722168,-6765.94140625,134.9496307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,305.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.013671875,18000.0,0.0,0.0,0.1474385410547256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067454755306244,0.2067498862743377,-4.412883754412178e-06,0.0,0.000149631378008,0.0,0.0,8.590893745422363,0.0,0.0,0.0,0.2882268130779266,4.0,0.0,1.0
812280,293.2657165527344,297.1499938964844,293.1499938964844,0.0198291316628456,-867.88330078125,304.1593322753906,0.5266138911247253,0.0590050928294658,0.0551615320146083,293.5057678222656,297.1499938964844,293.1499938964844,0.0107968701049685,-676.0543212890625,302.6123962402344,0.4936145842075348,0.050000000745058,0.0488839410245418,293.2151184082031,297.1499938964844,293.1499938964844,0.1844142973423004,-2906.51513671875,304.1564636230469,0.8748551607131958,0.2626039683818817,0.184774249792099,293.2403259277344,297.1499938964844,293.1499938964844,0.2498721182346344,-5011.08837890625,304.14813232421875,0.9554770588874816,0.3350236415863037,0.3187682032585144,293.3072204589844,297.1499938964844,293.1499938964844,0.0105076543986797,-3161.28271484375,302.4331359863281,0.4936145842075348,0.050000000745058,0.2318843603134155,291.15789794921875,291.1499938964844,272.7466735839844,271.044921875,284.5166320800781,293.3669738769531,291.15887451171875,1.0,0.2362648993730545,0.9227290153503418,0.9227290153503418,1.0,1.0,-1.0074485540390017,0.4324515461921692,0.5749970078468323,0.1847665905952453,0.0,0.0,0.29041188955307,44.88216781616211,58.0,16.18391227722168,-6765.94140625,134.9496307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,305.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.013671875,18000.0,0.0,0.0,0.1474385410547256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067454755306244,0.2067498862743377,-4.412883754412178e-06,0.0,0.000149631378008,0.0,0.0,8.590893745422363,0.0,0.0,0.0,0.2882268130779266,4.0,0.0,1.0
812340,293.2651672363281,297.1499938964844,293.1499938964844,0.0181604605168104,-829.8578491210938,304.15899658203125,0.5080817937850952,0.0561848282814025,0.0527707524597644,293.52154541015625,297.1499938964844,293.1499938964844,0.0105404462665319,-667.8016967773438,302.44610595703125,0.4856878817081451,0.050000000745058,0.0490313209593296,293.2153625488281,297.1499938964844,293.1499938964844,0.1830118894577026,-2888.784912109375,304.1566467285156,0.8592687845230103,0.2609065771102905,0.1837305128574371,293.2419128417969,297.1499938964844,293.1499938964844,0.2474841922521591,-4971.591796875,304.15264892578125,0.9356622099876404,0.3324044346809387,0.3162955641746521,293.3094787597656,297.1499938964844,293.1499938964844,0.0104440990835428,-3152.214599609375,302.3733215332031,0.4856878817081451,0.050000000745058,0.2325834780931472,291.1641845703125,291.1499938964844,272.7833251953125,271.06219482421875,284.5424499511719,293.3729553222656,291.16485595703125,1.0,0.2408656328916549,0.9224140644073486,0.9224140644073486,1.0,1.0,-1.0013744831085205,0.4295186400413513,0.5718558430671692,0.1839219629764557,0.0,0.0,0.2880821526050567,48.553489685058594,61.0,10.921095848083496,-6699.5537109375,139.6970977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,305.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4296875,18000.0,0.0,0.0,0.1469474136829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204941913485527,0.2049463242292404,-4.409086159284925e-06,0.0,0.0001491329458076,0.0,0.0,8.503369331359863,0.0,0.0,0.0,0.2878806591033935,4.0,0.0,1.0
812400,293.2651672363281,297.1499938964844,293.1499938964844,0.0181604605168104,-829.8578491210938,304.15899658203125,0.5080817937850952,0.0561848282814025,0.0527707524597644,293.52154541015625,297.1499938964844,293.1499938964844,0.0105404462665319,-667.8016967773438,302.44610595703125,0.4856878817081451,0.050000000745058,0.0490313209593296,293.2153625488281,297.1499938964844,293.1499938964844,0.1830118894577026,-2888.784912109375,304.1566467285156,0.8592687845230103,0.2609065771102905,0.1837305128574371,293.2419128417969,297.1499938964844,293.1499938964844,0.2474841922521591,-4971.591796875,304.15264892578125,0.9356622099876404,0.3324044346809387,0.3162955641746521,293.3094787597656,297.1499938964844,293.1499938964844,0.0104440990835428,-3152.214599609375,302.3733215332031,0.4856878817081451,0.050000000745058,0.2325834780931472,291.1641845703125,291.1499938964844,272.7833251953125,271.06219482421875,284.5424499511719,293.3729553222656,291.16485595703125,1.0,0.2408656328916549,0.9224140644073486,0.9224140644073486,1.0,1.0,-1.0013744831085205,0.4295186400413513,0.5718558430671692,0.1839219629764557,0.0,0.0,0.2880821526050567,48.553489685058594,61.0,10.921095848083496,-6699.5537109375,139.6970977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,305.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4296875,18000.0,0.0,0.0,0.1469474136829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204941913485527,0.2049463242292404,-4.409086159284925e-06,0.0,0.0001491329458076,0.0,0.0,8.503369331359863,0.0,0.0,0.0,0.2878806591033935,4.0,0.0,1.0
812460,293.2644958496094,297.1499938964844,293.1499938964844,0.0166154894977808,-792.16796875,304.1585693359375,0.4921231865882873,0.0534005425870418,0.0503919161856174,293.5372314453125,297.1499938964844,293.1499938964844,0.0102836145088076,-659.2431030273438,302.27459716796875,0.4784106314182281,0.050000000745058,0.0491733327507972,293.21612548828125,297.1499938964844,293.1499938964844,0.1815297454595565,-2870.03515625,304.15692138671875,0.8458389043807983,0.2590993642807007,0.1825928837060928,293.24169921875,297.1499938964844,293.1499938964844,0.2454519420862198,-4938.384765625,304.1551208496094,0.9180319905281068,0.3301164507865906,0.3142246305942535,293.31158447265625,297.1499938964844,293.1499938964844,0.0103798946365714,-3143.0634765625,302.31280517578125,0.4784106314182281,0.050000000745058,0.2332571148872375,291.16851806640625,291.1499938964844,272.82000732421875,271.0798034667969,284.567626953125,293.37750244140625,291.1688232421875,1.0,0.2452054321765899,0.9223139882087708,0.9223139882087708,1.0,1.0,-0.9956473112106324,0.4267310798168182,0.5689162015914917,0.1832115799188614,0.0,0.0,0.285288393497467,52.094215393066406,49.0,6.443773746490479,-6633.36962890625,144.24929809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606262207031,305.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.93359375,18000.0,0.0,0.0,0.1465034931898117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028271853923797,0.2028315812349319,-4.404635092214448e-06,0.0,0.0001486824185121,0.0,0.0,8.401089668273926,0.0,0.0,0.0,0.2874736785888672,4.0,0.0,1.0
812520,293.2644958496094,297.1499938964844,293.1499938964844,0.0166154894977808,-792.16796875,304.1585693359375,0.4921231865882873,0.0534005425870418,0.0503919161856174,293.5372314453125,297.1499938964844,293.1499938964844,0.0102836145088076,-659.2431030273438,302.27459716796875,0.4784106314182281,0.050000000745058,0.0491733327507972,293.21612548828125,297.1499938964844,293.1499938964844,0.1815297454595565,-2870.03515625,304.15692138671875,0.8458389043807983,0.2590993642807007,0.1825928837060928,293.24169921875,297.1499938964844,293.1499938964844,0.2454519420862198,-4938.384765625,304.1551208496094,0.9180319905281068,0.3301164507865906,0.3142246305942535,293.31158447265625,297.1499938964844,293.1499938964844,0.0103798946365714,-3143.0634765625,302.31280517578125,0.4784106314182281,0.050000000745058,0.2332571148872375,291.16851806640625,291.1499938964844,272.82000732421875,271.0798034667969,284.567626953125,293.37750244140625,291.1688232421875,1.0,0.2452054321765899,0.9223139882087708,0.9223139882087708,1.0,1.0,-0.9956473112106324,0.4267310798168182,0.5689162015914917,0.1832115799188614,0.0,0.0,0.285288393497467,52.094215393066406,49.0,6.443773746490479,-6633.36962890625,144.24929809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606262207031,305.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.93359375,18000.0,0.0,0.0,0.1465034931898117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028271853923797,0.2028315812349319,-4.404635092214448e-06,0.0,0.0001486824185121,0.0,0.0,8.401089668273926,0.0,0.0,0.0,0.2874736785888672,4.0,0.0,1.0
812580,293.26348876953125,297.1499938964844,293.1499938964844,0.0151368845254182,-753.37646484375,304.1581726074219,0.4836732149124145,0.0507062897086143,0.0479368194937706,293.55242919921875,297.1499938964844,293.1499938964844,0.0099849915131926,-648.4823608398438,302.0990295410156,0.4787778854370117,0.050000000745058,0.0491662062704563,293.2169189453125,297.1499938964844,293.1499938964844,0.1798919588327407,-2849.26806640625,304.1573486328125,0.8444899916648865,0.2572605609893799,0.1813075393438339,293.24072265625,297.1499938964844,293.1499938964844,0.2434405833482742,-4905.736328125,304.15673828125,0.9164581298828124,0.3279901444911957,0.3121805489063263,293.3135070800781,297.1499938964844,293.1499938964844,0.0102709885686635,-3124.62548828125,302.2520751953125,0.4787778854370117,0.050000000745058,0.2332233041524887,291.1714782714844,291.1499938964844,272.8566589355469,271.0978088378906,284.59326171875,293.38092041015625,291.1719970703125,1.0,0.2436486333608627,0.922213852405548,0.922213852405548,1.0,1.0,-0.988656222820282,0.4233486950397491,0.5653075575828552,0.1823003143072128,0.0,0.0,0.2822474837303161,51.84602737426758,37.0,5.530256271362305,-6565.98828125,142.04061889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305358886719,305.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73046875,18000.0,0.0,0.0,0.1460285484790802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005605399608612,0.2005649358034134,-4.3997242755722255e-06,0.0,0.0001482004008721,0.0,0.0,8.291617393493652,0.0,0.0,0.0,0.2870356142520904,4.0,0.0,1.0
812640,293.26348876953125,297.1499938964844,293.1499938964844,0.0151368845254182,-753.37646484375,304.1581726074219,0.4836732149124145,0.0507062897086143,0.0479368194937706,293.55242919921875,297.1499938964844,293.1499938964844,0.0099849915131926,-648.4823608398438,302.0990295410156,0.4787778854370117,0.050000000745058,0.0491662062704563,293.2169189453125,297.1499938964844,293.1499938964844,0.1798919588327407,-2849.26806640625,304.1573486328125,0.8444899916648865,0.2572605609893799,0.1813075393438339,293.24072265625,297.1499938964844,293.1499938964844,0.2434405833482742,-4905.736328125,304.15673828125,0.9164581298828124,0.3279901444911957,0.3121805489063263,293.3135070800781,297.1499938964844,293.1499938964844,0.0102709885686635,-3124.62548828125,302.2520751953125,0.4787778854370117,0.050000000745058,0.2332233041524887,291.1714782714844,291.1499938964844,272.8566589355469,271.0978088378906,284.59326171875,293.38092041015625,291.1719970703125,1.0,0.2436486333608627,0.922213852405548,0.922213852405548,1.0,1.0,-0.988656222820282,0.4233486950397491,0.5653075575828552,0.1823003143072128,0.0,0.0,0.2822474837303161,51.84602737426758,37.0,5.530256271362305,-6565.98828125,142.04061889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305358886719,305.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73046875,18000.0,0.0,0.0,0.1460285484790802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005605399608612,0.2005649358034134,-4.3997242755722255e-06,0.0,0.0001482004008721,0.0,0.0,8.291617393493652,0.0,0.0,0.0,0.2870356142520904,4.0,0.0,1.0
812700,293.26275634765625,297.1499938964844,293.1499938964844,0.0144591098651289,-734.9290771484375,304.1498718261719,0.4822358191013336,0.050000000745058,0.0468340553343296,293.5597229003906,297.1499938964844,293.1499938964844,0.0098238447681069,-642.3661499023438,302.0102233886719,0.4814693331718445,0.050000000745058,0.0491135790944099,293.2172546386719,297.1499938964844,293.1499938964844,0.179022341966629,-2838.21435546875,304.1575927734375,0.8476337790489197,0.2563510835170746,0.1806325018405914,293.24005126953125,297.1499938964844,293.1499938964844,0.2424106299877166,-4889.046875,304.1573791503906,0.9207355380058287,0.3269751369953155,0.3111579418182373,293.3143310546875,297.1499938964844,293.1499938964844,0.0102019784972071,-3112.177490234375,302.22198486328125,0.4814693331718445,0.050000000745058,0.2329736799001693,291.1737670898437,291.1499938964844,272.875,271.10699462890625,284.60614013671875,293.3822021484375,291.17431640625,1.0,0.241241306066513,0.9221638441085817,0.9221638441085817,1.0,1.0,-0.9849320650100708,0.4215492606163025,0.5633828043937683,0.1818114668130874,0.0,0.0,0.280436247587204,50.4775390625,37.0,5.9056715965271,-6530.4677734375,138.80177307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226013183594,305.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.79296875,18000.0,0.0,0.0,0.1457554399967193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992539912462234,0.1992583870887756,-4.397050361149013e-06,0.0,0.0001479232450947,0.0,0.0,8.228992462158203,0.0,0.0,0.0,0.2867865860462188,4.0,0.0,1.0
812760,293.2626342773437,297.1499938964844,293.1499938964844,0.014260996133089,-729.661865234375,304.129638671875,0.4855761229991913,0.050000000745058,0.046569712460041,293.5668029785156,297.1499938964844,293.1499938964844,0.0096577685326337,-635.8920288085938,301.92071533203125,0.4855538010597229,0.050000000745058,0.0490339994430542,293.2174987792969,297.1499938964844,293.1499938964844,0.1781434118747711,-2827.043701171875,304.1578063964844,0.8532150387763977,0.255449891090393,0.1799430251121521,293.2392883300781,297.1499938964844,293.1499938964844,0.2413871735334396,-4872.49658203125,304.15789794921875,0.9282469749450684,0.325986236333847,0.3101346492767334,293.3150329589844,297.1499938964844,293.1499938964844,0.0101259732618927,-3098.189453125,302.1919860839844,0.4855538010597229,0.050000000745058,0.2325961738824844,291.1756591796875,291.1499938964844,272.8933410644531,271.1163330078125,284.61895751953125,293.3840637207031,291.1759338378906,1.0,0.2379567474126815,0.922120988368988,0.922120988368988,1.0,1.0,-0.9820101857185364,0.4201153218746185,0.5618948936462402,0.1814865469932556,0.0,0.0,0.2785295248031616,48.43551254272461,25.0,4.561359405517578,-6495.8876953125,134.65835571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.4740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.744140625,18000.0,0.0,0.0,0.1454468220472335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978321522474289,0.1978365331888198,-4.394111783767585e-06,0.0,0.0001476100296713,0.0,0.0,8.160944938659668,0.0,0.0,0.0,0.2865169048309326,4.0,0.0,1.0
812820,293.2652282714844,297.1499938964844,293.1499938964844,0.014013135805726,-723.5529174804688,304.08172607421875,0.4974530637264251,0.050000000745058,0.0463588386774063,293.5802307128906,297.1499938964844,293.1499938964844,0.0093212751671671,-622.3223266601562,301.73956298828125,0.497453361749649,0.050000000745058,0.0488181672990322,293.2177734375,297.1499938964844,293.1499938964844,0.1764012575149536,-2804.921875,304.1581115722656,0.8715698719024658,0.2536799311637878,0.1785430610179901,293.2375183105469,297.1499938964844,293.1499938964844,0.2394016683101654,-4840.49267578125,304.1585693359375,0.9517210125923156,0.3240823447704315,0.3081029951572418,293.316162109375,297.1499938964844,293.1499938964844,0.0099623259156942,-3067.527587890625,302.13201904296875,0.497453361749649,0.050000000745058,0.2315723747014999,291.1766662597656,291.1499938964844,272.92999267578125,271.1353759765625,284.6466979980469,293.3913879394531,291.1767883300781,1.0,0.2291523218154907,0.9220353364944458,0.9220353364944458,1.0,1.0,-0.976150929927826,0.417234867811203,0.5589160919189453,0.1808507442474365,0.0,0.0,0.2748976647853851,42.91707229614258,25.0,2.250854730606079,-6429.87939453125,124.05518341064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32476806640625,305.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.623046875,18000.0,0.0,0.0,0.1447086930274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950563788414001,0.1950607597827911,-4.387977696751477e-06,0.0,0.0001468609261792,0.0,0.0,8.027868270874023,0.0,0.0,0.0,0.2859854400157928,4.0,0.0,1.0
812880,293.2652282714844,297.1499938964844,293.1499938964844,0.014013135805726,-723.5529174804688,304.08172607421875,0.4974530637264251,0.050000000745058,0.0463588386774063,293.5802307128906,297.1499938964844,293.1499938964844,0.0093212751671671,-622.3223266601562,301.73956298828125,0.497453361749649,0.050000000745058,0.0488181672990322,293.2177734375,297.1499938964844,293.1499938964844,0.1764012575149536,-2804.921875,304.1581115722656,0.8715698719024658,0.2536799311637878,0.1785430610179901,293.2375183105469,297.1499938964844,293.1499938964844,0.2394016683101654,-4840.49267578125,304.1585693359375,0.9517210125923156,0.3240823447704315,0.3081029951572418,293.316162109375,297.1499938964844,293.1499938964844,0.0099623259156942,-3067.527587890625,302.13201904296875,0.497453361749649,0.050000000745058,0.2315723747014999,291.1766662597656,291.1499938964844,272.92999267578125,271.1353759765625,284.6466979980469,293.3913879394531,291.1767883300781,1.0,0.2291523218154907,0.9220353364944458,0.9220353364944458,1.0,1.0,-0.976150929927826,0.417234867811203,0.5589160919189453,0.1808507442474365,0.0,0.0,0.2748976647853851,42.91707229614258,25.0,2.250854730606079,-6429.87939453125,124.05518341064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32476806640625,305.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.623046875,18000.0,0.0,0.0,0.1447086930274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950563788414001,0.1950607597827911,-4.387977696751477e-06,0.0,0.0001468609261792,0.0,0.0,8.027868270874023,0.0,0.0,0.0,0.2859854400157928,4.0,0.0,1.0
812940,293.2696533203125,297.1499938964844,293.1499938964844,0.0137864956632256,-718.0173950195312,304.0283508300781,0.5082873106002808,0.050000000745058,0.0462034083902835,293.5927734375,297.1499938964844,293.1499938964844,0.0090091302990913,-609.3102416992188,301.5563049316406,0.5082873106002808,0.050000000745058,0.0486544147133827,293.2178649902344,297.1499938964844,293.1499938964844,0.17472705245018,-2783.647216796875,304.1581726074219,0.8880642652511597,0.2519486546516418,0.177208125591278,293.2356872558594,297.1499938964844,293.1499938964844,0.2375101596117019,-4810.0478515625,304.1588439941406,0.9704717993736268,0.3222353160381317,0.3061936795711517,293.3170166015625,297.1499938964844,293.1499938964844,0.0098169390112161,-3040.140625,302.07244873046875,0.5082873106002808,0.050000000745058,0.2307955920696258,291.1781921386719,291.1499938964844,272.9666748046875,271.1550598144531,284.6756896972656,293.4015197753906,291.17828369140625,1.0,0.2225252538919448,0.9219496250152588,0.9219496250152588,1.0,1.0,-0.9709413051605223,0.4146550893783569,0.5562862157821655,0.1803358346223831,0.0,0.0,0.2710314095020294,38.7243537902832,25.0,1.7007628679275513,-6366.662109375,115.90889739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422546386719,305.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.00390625,18000.0,0.0,0.0,0.1438026279211044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922298073768615,0.1922341883182525,-4.381914095574757e-06,0.0,0.0001459413906559,0.0,0.0,7.893327713012695,0.0,0.0,0.0,0.2854481339454651,4.0,0.0,1.0
813000,293.2696533203125,297.1499938964844,293.1499938964844,0.0137864956632256,-718.0173950195312,304.0283508300781,0.5082873106002808,0.050000000745058,0.0462034083902835,293.5927734375,297.1499938964844,293.1499938964844,0.0090091302990913,-609.3102416992188,301.5563049316406,0.5082873106002808,0.050000000745058,0.0486544147133827,293.2178649902344,297.1499938964844,293.1499938964844,0.17472705245018,-2783.647216796875,304.1581726074219,0.8880642652511597,0.2519486546516418,0.177208125591278,293.2356872558594,297.1499938964844,293.1499938964844,0.2375101596117019,-4810.0478515625,304.1588439941406,0.9704717993736268,0.3222353160381317,0.3061936795711517,293.3170166015625,297.1499938964844,293.1499938964844,0.0098169390112161,-3040.140625,302.07244873046875,0.5082873106002808,0.050000000745058,0.2307955920696258,291.1781921386719,291.1499938964844,272.9666748046875,271.1550598144531,284.6756896972656,293.4015197753906,291.17828369140625,1.0,0.2225252538919448,0.9219496250152588,0.9219496250152588,1.0,1.0,-0.9709413051605223,0.4146550893783569,0.5562862157821655,0.1803358346223831,0.0,0.0,0.2710314095020294,38.7243537902832,25.0,1.7007628679275513,-6366.662109375,115.90889739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422546386719,305.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.00390625,18000.0,0.0,0.0,0.1438026279211044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922298073768615,0.1922341883182525,-4.381914095574757e-06,0.0,0.0001459413906559,0.0,0.0,7.893327713012695,0.0,0.0,0.0,0.2854481339454651,4.0,0.0,1.0
813060,293.2747802734375,297.1499938964844,293.1499938964844,0.0135820303112268,-713.0887451171875,303.9718933105469,0.5177304744720459,0.050000000745058,0.0460908375680446,293.6045227050781,297.1499938964844,293.1499938964844,0.0087196473032236,-596.88525390625,301.3705749511719,0.5177304744720459,0.050000000745058,0.0485358722507953,293.2175598144531,297.1499938964844,293.1499938964844,0.1731695979833603,-2763.866943359375,304.1580505371094,0.9014927744865416,0.2502885162830353,0.17595274746418,293.23419189453125,297.1499938964844,293.1499938964844,0.2356795817613601,-4780.6083984375,304.1589660644531,0.9837976694107056,0.320365697145462,0.304320752620697,293.3177795410156,297.1499938964844,293.1499938964844,0.0096881929785013,-3015.989990234375,302.0125732421875,0.5177304744720459,0.050000000745058,0.2302332818508148,291.1784362792969,291.1499938964844,273.0033264160156,271.1754150390625,284.7049560546875,293.41290283203125,291.17840576171875,1.0,0.2173544615507125,0.9218741655349731,0.9218741655349731,1.0,1.0,-0.96623432636261,0.4123129546642303,0.5539214015007019,0.1799023300409317,0.0,0.0,0.2672153413295746,35.681640625,25.0,0.4107227325439453,-6306.01513671875,109.8456039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.73046875,18000.0,0.0,0.0,0.1427267342805862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894049793481826,0.1894093602895736,-4.375773642095737e-06,0.0,0.0001448494876967,0.0,0.0,7.759377956390381,0.0,0.0,0.0,0.2849136292934418,4.0,0.0,1.0
813120,293.2747802734375,297.1499938964844,293.1499938964844,0.0135820303112268,-713.0887451171875,303.9718933105469,0.5177304744720459,0.050000000745058,0.0460908375680446,293.6045227050781,297.1499938964844,293.1499938964844,0.0087196473032236,-596.88525390625,301.3705749511719,0.5177304744720459,0.050000000745058,0.0485358722507953,293.2175598144531,297.1499938964844,293.1499938964844,0.1731695979833603,-2763.866943359375,304.1580505371094,0.9014927744865416,0.2502885162830353,0.17595274746418,293.23419189453125,297.1499938964844,293.1499938964844,0.2356795817613601,-4780.6083984375,304.1589660644531,0.9837976694107056,0.320365697145462,0.304320752620697,293.3177795410156,297.1499938964844,293.1499938964844,0.0096881929785013,-3015.989990234375,302.0125732421875,0.5177304744720459,0.050000000745058,0.2302332818508148,291.1784362792969,291.1499938964844,273.0033264160156,271.1754150390625,284.7049560546875,293.41290283203125,291.17840576171875,1.0,0.2173544615507125,0.9218741655349731,0.9218741655349731,1.0,1.0,-0.96623432636261,0.4123129546642303,0.5539214015007019,0.1799023300409317,0.0,0.0,0.2672153413295746,35.681640625,25.0,0.4107227325439453,-6306.01513671875,109.8456039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.73046875,18000.0,0.0,0.0,0.1427267342805862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894049793481826,0.1894093602895736,-4.375773642095737e-06,0.0,0.0001448494876967,0.0,0.0,7.759377956390381,0.0,0.0,0.0,0.2849136292934418,4.0,0.0,1.0
813180,293.2800598144531,297.1499938964844,293.1499938964844,0.013392292894423,-708.5313110351562,303.9135131835937,0.5259554386138916,0.050000000745058,0.0460065640509128,293.61541748046875,297.1499938964844,293.1499938964844,0.0084467092528939,-584.7944946289062,301.1830749511719,0.5259554386138916,0.050000000745058,0.0484471246600151,293.2171936035156,297.1499938964844,293.1499938964844,0.1716782003641128,-2744.9033203125,304.1578674316406,0.9128668308258056,0.248652383685112,0.1747451573610305,293.2329406738281,297.1499938964844,293.1499938964844,0.2338753193616867,-4751.5693359375,304.1589660644531,0.9933374524116516,0.3184912800788879,0.3024666011333465,293.31854248046875,297.1499938964844,293.1499938964844,0.0095699941739439,-2993.78662109375,301.952392578125,0.5259554386138916,0.050000000745058,0.2298123091459274,291.1782531738281,291.1499938964844,273.0400085449219,271.1965026855469,284.7340087890625,293.4247131347656,291.17822265625,1.0,0.213285893201828,0.9217987060546876,0.9217987060546876,1.0,1.0,-0.961846649646759,0.4101298451423645,0.5517168045043945,0.1794991344213485,0.0,0.0,0.2634553015232086,33.39630889892578,25.0,-0.2244984358549118,-6248.2294921875,105.14563751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39752197265625,305.4012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2890625,18000.0,0.0,0.0,0.1414998173713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866720020771026,0.1866763681173324,-4.369856924313353e-06,0.0,0.0001436043239664,0.0,0.0,7.630438804626465,0.0,0.0,0.0,0.2843987643718719,4.0,0.0,1.0
813240,293.2800598144531,297.1499938964844,293.1499938964844,0.013392292894423,-708.5313110351562,303.9135131835937,0.5259554386138916,0.050000000745058,0.0460065640509128,293.61541748046875,297.1499938964844,293.1499938964844,0.0084467092528939,-584.7944946289062,301.1830749511719,0.5259554386138916,0.050000000745058,0.0484471246600151,293.2171936035156,297.1499938964844,293.1499938964844,0.1716782003641128,-2744.9033203125,304.1578674316406,0.9128668308258056,0.248652383685112,0.1747451573610305,293.2329406738281,297.1499938964844,293.1499938964844,0.2338753193616867,-4751.5693359375,304.1589660644531,0.9933374524116516,0.3184912800788879,0.3024666011333465,293.31854248046875,297.1499938964844,293.1499938964844,0.0095699941739439,-2993.78662109375,301.952392578125,0.5259554386138916,0.050000000745058,0.2298123091459274,291.1782531738281,291.1499938964844,273.0400085449219,271.1965026855469,284.7340087890625,293.4247131347656,291.17822265625,1.0,0.213285893201828,0.9217987060546876,0.9217987060546876,1.0,1.0,-0.961846649646759,0.4101298451423645,0.5517168045043945,0.1794991344213485,0.0,0.0,0.2634553015232086,33.39630889892578,25.0,-0.2244984358549118,-6248.2294921875,105.14563751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39752197265625,305.4012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2890625,18000.0,0.0,0.0,0.1414998173713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866720020771026,0.1866763681173324,-4.369856924313353e-06,0.0,0.0001436043239664,0.0,0.0,7.630438804626465,0.0,0.0,0.0,0.2843987643718719,4.0,0.0,1.0
813300,293.2826843261719,297.1499938964844,293.1499938964844,0.0133018493652343,-706.360107421875,303.8837585449219,0.5295944809913635,0.050000000745058,0.0459726117551326,293.6206359863281,297.1499938964844,293.1499938964844,0.0083149280399084,-578.81640625,301.0884704589844,0.5295944809913635,0.050000000745058,0.0484113730490207,293.2170104980469,297.1499938964844,293.1499938964844,0.1709464341402053,-2735.586669921875,304.1577453613281,0.9179005026817322,0.2478364109992981,0.1741500943899154,293.2323303222656,297.1499938964844,293.1499938964844,0.2329860031604766,-4737.2470703125,304.1589660644531,0.9970141053199768,0.3175565898418426,0.3015496730804443,293.31890869140625,297.1499938964844,293.1499938964844,0.0095139602199196,-2983.241455078125,301.9222106933594,0.5295944809913635,0.050000000745058,0.229642704129219,291.1780700683594,291.1499938964844,273.0583190917969,271.20733642578125,284.7484130859375,293.4306945800781,291.177978515625,1.0,0.2115813344717025,0.9217610359191896,0.9217610359191896,1.0,1.0,-0.9597447514533995,0.409086674451828,0.550658106803894,0.1792995929718017,0.0,0.0,0.2616050243377685,32.47261047363281,25.0,-0.5002076625823975,-6220.05859375,103.18778228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41265869140625,305.3951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0546875,18000.0,0.0,0.0,0.1408377140760421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853363066911697,0.1853406727313995,-4.366983375803102e-06,0.0,0.0001429323747288,0.0,0.0,7.5676727294921875,0.0,0.0,0.0,0.2841484546661377,4.0,0.0,1.0
813360,293.2852478027344,297.1499938964844,293.1499938964844,0.0132145406678318,-704.2655029296875,303.8536682128906,0.532748281955719,0.050000000745058,0.04594461992383,293.6258544921875,297.1499938964844,293.1499938964844,0.0081859584897756,-572.8731689453125,300.9930114746094,0.532748281955719,0.050000000745058,0.0483818985521793,293.2168273925781,297.1499938964844,293.1499938964844,0.1702214777469635,-2726.3466796875,304.1576538085937,0.9221042990684508,0.2470213174819946,0.1735601276159286,293.23162841796875,297.1499938964844,293.1499938964844,0.2316569983959198,-4715.5224609375,304.1597900390625,0.9990000128746032,0.3166525661945343,0.3001395761966705,293.3192749023437,297.1499938964844,293.1499938964844,0.0094600580632686,-2973.084228515625,301.8919677734375,0.532748281955719,0.050000000745058,0.2295028865337371,291.1778259277344,291.1499938964844,273.07666015625,271.2184143066406,284.76300048828125,293.4366149902344,291.17779541015625,1.0,0.210048496723175,0.9217239618301392,0.9217239618301392,1.0,1.0,-0.9571093916893004,0.4077991545200348,0.5493102073669434,0.1789986193180084,0.0,0.0,0.2597725391387939,31.70221519470215,25.0,-0.2650860846042633,-6190.97119140625,101.37554168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42755126953125,305.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.80078125,18000.0,0.0,0.0,0.1401479840278625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840266436338424,0.1840310096740722,-4.364175310911378e-06,0.0,0.0001422323985025,0.0,0.0,7.506281852722168,0.0,0.0,0.0,0.2839036881923675,4.0,0.0,1.0
813420,293.2902526855469,297.1499938964844,293.1499938964844,0.0130436718463897,-700.0634765625,303.7928161621094,0.5372347235679626,0.050000000745058,0.0459068901836872,293.6363525390625,297.1499938964844,293.1499938964844,0.0079329302534461,-560.8443603515625,300.8002624511719,0.5372347235679626,0.050000000745058,0.0483421646058559,293.2165222167969,297.1499938964844,293.1499938964844,0.1687273383140564,-2707.19384765625,304.1575927734375,0.9273433089256288,0.2453924119472503,0.1723963320255279,293.22674560546875,297.1499938964844,293.1499938964844,0.226262554526329,-4626.35546875,304.1654663085937,0.9990000128746032,0.3155655562877655,0.2944203615188598,293.3199768066406,297.1499938964844,293.1499938964844,0.0093557126820087,-2952.920166015625,301.8321228027344,0.5372347235679626,0.050000000745058,0.2293144166469574,291.1815795898437,291.1499938964844,273.11334228515625,271.2411804199219,284.7922668457031,293.444580078125,291.1824645996094,1.0,0.2073258012533188,0.9216498732566832,0.9216498732566832,1.0,1.0,-0.948548436164856,0.4037249386310577,0.5448234677314758,0.1777535229921341,0.0,0.0,0.2553980350494385,30.612688064575195,25.0,5.9712748527526855,-6121.291015625,97.83073425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.205078125,18000.0,0.0,0.0,0.1386812329292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811726540327072,0.181177020072937,-4.358546902949456e-06,0.0,0.0001407438103342,0.0,0.0,7.373783111572266,0.0,0.0,0.0,0.2833782434463501,4.0,0.0,1.0
813480,293.2902526855469,297.1499938964844,293.1499938964844,0.0130436718463897,-700.0634765625,303.7928161621094,0.5372347235679626,0.050000000745058,0.0459068901836872,293.6363525390625,297.1499938964844,293.1499938964844,0.0079329302534461,-560.8443603515625,300.8002624511719,0.5372347235679626,0.050000000745058,0.0483421646058559,293.2165222167969,297.1499938964844,293.1499938964844,0.1687273383140564,-2707.19384765625,304.1575927734375,0.9273433089256288,0.2453924119472503,0.1723963320255279,293.22674560546875,297.1499938964844,293.1499938964844,0.226262554526329,-4626.35546875,304.1654663085937,0.9990000128746032,0.3155655562877655,0.2944203615188598,293.3199768066406,297.1499938964844,293.1499938964844,0.0093557126820087,-2952.920166015625,301.8321228027344,0.5372347235679626,0.050000000745058,0.2293144166469574,291.1815795898437,291.1499938964844,273.11334228515625,271.2411804199219,284.7922668457031,293.444580078125,291.1824645996094,1.0,0.2073258012533188,0.9216498732566832,0.9216498732566832,1.0,1.0,-0.948548436164856,0.4037249386310577,0.5448234677314758,0.1777535229921341,0.0,0.0,0.2553980350494385,30.612688064575195,25.0,5.9712748527526855,-6121.291015625,97.83073425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.205078125,18000.0,0.0,0.0,0.1386812329292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811726540327072,0.181177020072937,-4.358546902949456e-06,0.0,0.0001407438103342,0.0,0.0,7.373783111572266,0.0,0.0,0.0,0.2833782434463501,4.0,0.0,1.0
813540,293.2950744628906,297.1499938964844,293.1499938964844,0.0128776654601097,-695.9376831054688,303.7308654785156,0.5409850478172302,0.050000000745058,0.0458770357072353,293.64703369140625,297.1499938964844,293.1499938964844,0.0076857777312397,-548.7079467773438,300.6036376953125,0.5409850478172302,0.050000000745058,0.0483107268810272,293.2162475585937,297.1499938964844,293.1499938964844,0.1672423034906387,-2688.124267578125,304.15753173828125,0.9312376976013184,0.2437600046396255,0.1712362021207809,293.2186584472656,297.1499938964844,293.1499938964844,0.2213395684957504,-4545.513671875,304.1684265136719,0.9990000128746032,0.315258264541626,0.2893096804618835,293.320556640625,297.1499938964844,293.1499938964844,0.0092551792040467,-2933.31787109375,301.7724914550781,0.5409850478172302,0.050000000745058,0.2291653007268905,291.1860046386719,291.1499938964844,273.1499938964844,271.2649230957031,284.8189392089844,293.4495849609375,291.1861267089844,1.0,0.2050220519304275,0.9215757846832277,0.9215757846832277,1.0,1.0,-0.9407496452331544,0.4000290334224701,0.5407206416130066,0.1765877306461334,0.0,0.0,0.2502365708351135,29.74032020568848,25.0,4.028791904449463,-6042.21728515625,94.84593200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48956298828125,305.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.28125,18000.0,0.0,0.0,0.1370649635791778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776488870382309,0.1776532381772995,-4.351764800958335e-06,0.0,0.0001391035184497,0.0,0.0,7.211312770843506,0.0,0.0,0.0,0.2827423214912414,4.0,0.0,1.0
813600,293.2950744628906,297.1499938964844,293.1499938964844,0.0128776654601097,-695.9376831054688,303.7308654785156,0.5409850478172302,0.050000000745058,0.0458770357072353,293.64703369140625,297.1499938964844,293.1499938964844,0.0076857777312397,-548.7079467773438,300.6036376953125,0.5409850478172302,0.050000000745058,0.0483107268810272,293.2162475585937,297.1499938964844,293.1499938964844,0.1672423034906387,-2688.124267578125,304.15753173828125,0.9312376976013184,0.2437600046396255,0.1712362021207809,293.2186584472656,297.1499938964844,293.1499938964844,0.2213395684957504,-4545.513671875,304.1684265136719,0.9990000128746032,0.315258264541626,0.2893096804618835,293.320556640625,297.1499938964844,293.1499938964844,0.0092551792040467,-2933.31787109375,301.7724914550781,0.5409850478172302,0.050000000745058,0.2291653007268905,291.1860046386719,291.1499938964844,273.1499938964844,271.2649230957031,284.8189392089844,293.4495849609375,291.1861267089844,1.0,0.2050220519304275,0.9215757846832277,0.9215757846832277,1.0,1.0,-0.9407496452331544,0.4000290334224701,0.5407206416130066,0.1765877306461334,0.0,0.0,0.2502365708351135,29.74032020568848,25.0,4.028791904449463,-6042.21728515625,94.84593200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48956298828125,305.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.28125,18000.0,0.0,0.0,0.1370649635791778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776488870382309,0.1776532381772995,-4.351764800958335e-06,0.0,0.0001391035184497,0.0,0.0,7.211312770843506,0.0,0.0,0.0,0.2827423214912414,4.0,0.0,1.0
813660,293.2996520996094,297.1499938964844,293.1499938964844,0.0127204144373536,-692.0878295898438,303.6679077148437,0.544215738773346,0.050000000745058,0.0458524301648139,293.657958984375,297.1499938964844,293.1499938964844,0.0074448999948799,-536.5817260742188,300.4015197753906,0.544215738773346,0.050000000745058,0.0482848174870014,293.2160339355469,297.1499938964844,293.1499938964844,0.1658320128917694,-2670.050537109375,304.1573791503906,0.934186577796936,0.2421302199363708,0.1700810492038726,293.2103576660156,297.1499938964844,293.1499938964844,0.2172518223524093,-4478.6005859375,304.1690673828125,0.9990000128746032,0.3152042329311371,0.2850281000137329,293.321044921875,297.1499938964844,293.1499938964844,0.0091604376211762,-2915.122314453125,301.7121276855469,0.544215738773346,0.050000000745058,0.2290423810482025,291.1857604980469,291.1499938964844,273.1866760253906,271.2892761230469,284.8446655273437,293.4553527832031,291.185546875,1.0,0.2030686736106872,0.9215605854988098,0.9215605854988098,1.0,1.0,-0.9340159893035888,0.3968571722507477,0.5371587872505188,0.1755442917346954,0.0,0.0,0.245462954044342,29.01784324645996,25.0,0.0489036180078983,-5969.2705078125,92.3501968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52325439453125,305.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.314453125,18000.0,0.0,0.0,0.135301187634468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743302643299102,0.1743346154689788,-4.344807621237123e-06,0.0,0.0001373135019093,0.0,0.0,7.058248043060303,0.0,0.0,0.0,0.2821356654167175,4.0,0.0,1.0
813720,293.2996520996094,297.1499938964844,293.1499938964844,0.0127204144373536,-692.0878295898438,303.6679077148437,0.544215738773346,0.050000000745058,0.0458524301648139,293.657958984375,297.1499938964844,293.1499938964844,0.0074448999948799,-536.5817260742188,300.4015197753906,0.544215738773346,0.050000000745058,0.0482848174870014,293.2160339355469,297.1499938964844,293.1499938964844,0.1658320128917694,-2670.050537109375,304.1573791503906,0.934186577796936,0.2421302199363708,0.1700810492038726,293.2103576660156,297.1499938964844,293.1499938964844,0.2172518223524093,-4478.6005859375,304.1690673828125,0.9990000128746032,0.3152042329311371,0.2850281000137329,293.321044921875,297.1499938964844,293.1499938964844,0.0091604376211762,-2915.122314453125,301.7121276855469,0.544215738773346,0.050000000745058,0.2290423810482025,291.1857604980469,291.1499938964844,273.1866760253906,271.2892761230469,284.8446655273437,293.4553527832031,291.185546875,1.0,0.2030686736106872,0.9215605854988098,0.9215605854988098,1.0,1.0,-0.9340159893035888,0.3968571722507477,0.5371587872505188,0.1755442917346954,0.0,0.0,0.245462954044342,29.01784324645996,25.0,0.0489036180078983,-5969.2705078125,92.3501968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52325439453125,305.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.314453125,18000.0,0.0,0.0,0.135301187634468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743302643299102,0.1743346154689788,-4.344807621237123e-06,0.0,0.0001373135019093,0.0,0.0,7.058248043060303,0.0,0.0,0.0,0.2821356654167175,4.0,0.0,1.0
