time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813780,293.3039245605469,297.1499938964844,293.1499938964844,0.0125681916251778,-688.3518676757812,303.6041564941406,0.546979546546936,0.050000000745058,0.0458321310579776,293.6690368652344,297.1499938964844,293.1499938964844,0.0072086933068931,-524.3359375,300.19464111328125,0.546979546546936,0.050000000745058,0.0482634417712688,293.2157897949219,297.1499938964844,293.1499938964844,0.1644553691148758,-2652.3955078125,304.1572265625,0.936307728290558,0.240503579378128,0.1689315289258957,293.2030029296875,297.1499938964844,293.1499938964844,0.2138313055038452,-4422.7587890625,304.1683959960937,0.9990000128746032,0.3151708245277405,0.2814444303512573,293.3214416503906,297.1499938964844,293.1499938964844,0.0090691652148962,-2897.591796875,301.6514892578125,0.546979546546936,0.050000000745058,0.2289409786462783,291.18377685546875,291.1499938964844,273.22332763671875,271.3139343261719,284.8701171875,293.46295166015625,291.1834411621094,1.0,0.2014070749282837,0.921545386314392,0.921545386314392,1.0,1.0,-0.9281632304191588,0.394123375415802,0.5340398550033569,0.1745840311050415,0.0,0.0,0.2410768717527389,28.41807174682617,25.0,-2.528183460235596,-5902.93505859375,90.25064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55340576171875,305.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.904296875,18000.0,0.0,0.0,0.1334439665079116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713282614946365,0.1713325977325439,-4.338467078923713e-06,0.0,0.0001354286650894,0.0,0.0,6.920444965362549,0.0,0.0,0.0,0.281588077545166,4.0,0.0,1.0
813840,293.3039245605469,297.1499938964844,293.1499938964844,0.0125681916251778,-688.3518676757812,303.6041564941406,0.546979546546936,0.050000000745058,0.0458321310579776,293.6690368652344,297.1499938964844,293.1499938964844,0.0072086933068931,-524.3359375,300.19464111328125,0.546979546546936,0.050000000745058,0.0482634417712688,293.2157897949219,297.1499938964844,293.1499938964844,0.1644553691148758,-2652.3955078125,304.1572265625,0.936307728290558,0.240503579378128,0.1689315289258957,293.2030029296875,297.1499938964844,293.1499938964844,0.2138313055038452,-4422.7587890625,304.1683959960937,0.9990000128746032,0.3151708245277405,0.2814444303512573,293.3214416503906,297.1499938964844,293.1499938964844,0.0090691652148962,-2897.591796875,301.6514892578125,0.546979546546936,0.050000000745058,0.2289409786462783,291.18377685546875,291.1499938964844,273.22332763671875,271.3139343261719,284.8701171875,293.46295166015625,291.1834411621094,1.0,0.2014070749282837,0.921545386314392,0.921545386314392,1.0,1.0,-0.9281632304191588,0.394123375415802,0.5340398550033569,0.1745840311050415,0.0,0.0,0.2410768717527389,28.41807174682617,25.0,-2.528183460235596,-5902.93505859375,90.25064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55340576171875,305.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.904296875,18000.0,0.0,0.0,0.1334439665079116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713282614946365,0.1713325977325439,-4.338467078923713e-06,0.0,0.0001354286650894,0.0,0.0,6.920444965362549,0.0,0.0,0.0,0.281588077545166,4.0,0.0,1.0
813900,293.30596923828125,297.1499938964844,293.1499938964844,0.0124935889616608,-686.5120849609375,303.5719909667969,0.5482015013694763,0.050000000745058,0.0458233654499053,293.67462158203125,297.1499938964844,293.1499938964844,0.0070920418947935,-518.1507568359375,300.0894470214844,0.5482015013694763,0.050000000745058,0.0482542105019092,293.2156982421875,297.1499938964844,293.1499938964844,0.1637758314609527,-2643.673095703125,304.1571350097656,0.9370890259742736,0.2396906465291977,0.1683583259582519,293.1997985839844,297.1499938964844,293.1499938964844,0.212337777018547,-4398.412109375,304.1677551269531,0.9990000128746032,0.3151274919509887,0.2798778414726257,293.3216247558594,297.1499938964844,293.1499938964844,0.0090245101600885,-2888.99365234375,301.6210632324219,0.5482015013694763,0.050000000745058,0.2288971841335296,291.1824035644531,291.1499938964844,273.2416687011719,271.32635498046875,284.8827819824219,293.4674987792969,291.1819763183594,1.0,0.2006709724664688,0.9215378165245056,0.9215378165245056,1.0,1.0,-0.9255208373069764,0.3928991854190826,0.5326216220855713,0.1741265952587127,0.0,0.0,0.2390570640563964,28.157520294189453,25.0,-3.3805034160614014,-5872.0517578125,89.32630157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658264160156,305.312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.138671875,18000.0,0.0,0.0,0.1324994415044784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699536740779876,0.169958010315895,-4.335559879109496e-06,0.0,0.0001344700867775,0.0,0.0,6.857572078704834,0.0,0.0,0.0,0.2813382446765899,4.0,0.0,1.0
813960,293.30792236328125,297.1499938964844,293.1499938964844,0.0124198189005255,-684.6832275390625,303.5396423339844,0.5493266582489014,0.050000000745058,0.0458154007792472,293.68023681640625,297.1499938964844,293.1499938964844,0.0069763832725584,-511.9241333007813,299.983154296875,0.5493266582489014,0.050000000745058,0.0482458211481571,293.2156066894531,297.1499938964844,293.1499938964844,0.1630995720624923,-2634.984619140625,304.1570739746094,0.9377025365829468,0.2388774454593658,0.1677856594324112,293.19696044921875,297.1499938964844,293.1499938964844,0.2109698951244354,-4376.126953125,304.1670227050781,0.9990000128746032,0.3150575160980224,0.2784422039985657,293.3218078613281,297.1499938964844,293.1499938964844,0.0089803813025355,-2880.467529296875,301.590576171875,0.5493266582489014,0.050000000745058,0.2288574129343032,291.1808776855469,291.1499938964844,273.260009765625,271.3388671875,284.8954162597656,293.4724426269531,291.1804504394531,1.0,0.1999900639057159,0.9215312600135804,0.9215312600135804,1.0,1.0,-0.9230430126190186,0.3917585611343384,0.5312844514846802,0.1736801713705063,0.0,0.0,0.2371544390916824,27.91973114013672,25.0,-3.9372737407684326,-5842.62060546875,88.47393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57598876953125,305.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.359375,18000.0,0.0,0.0,0.1315552145242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686667650938034,0.1686710864305496,-4.332837306719739e-06,0.0,0.0001335118140559,0.0,0.0,6.7988386154174805,0.0,0.0,0.0,0.2811048030853271,4.0,0.0,1.0
814020,293.3116455078125,297.1499938964844,293.1499938964844,0.0122742671519517,-681.037841796875,303.4744873046875,0.5513164401054382,0.050000000745058,0.0458015650510787,293.6915283203125,297.1499938964844,293.1499938964844,0.0067475875839591,-499.320068359375,299.7673645019531,0.5513164401054382,0.050000000745058,0.0482312515377998,293.2154235839844,297.1499938964844,293.1499938964844,0.1617510616779327,-2617.632568359375,304.1569519042969,0.938478708267212,0.2372486442327499,0.1666406691074371,293.1922302246094,297.1499938964844,293.1499938964844,0.2085629254579544,-4336.9345703125,304.1653747558594,0.9990000128746032,0.314826101064682,0.2759153544902801,293.3222351074219,297.1499938964844,293.1499938964844,0.0088932802900671,-2863.520263671875,301.5293273925781,0.5513164401054382,0.050000000745058,0.2287883013486862,291.1777038574219,291.1499938964844,273.2966613769531,271.3640441894531,284.9205322265625,293.4835205078125,291.17724609375,1.0,0.1987730860710144,0.9215182065963744,0.9215182065963744,1.0,1.0,-0.918518841266632,0.3896984159946441,0.5288204550743103,0.1728106588125229,0.0,0.0,0.2336755394935608,27.503374099731445,25.0,-4.397861480712891,-5787.51318359375,86.95561981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885314941406,305.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.884765625,18000.0,0.0,0.0,0.1296972334384918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663361191749572,0.1663404554128646,-4.327923761593411e-06,0.0,0.0001316261914325,0.0,0.0,6.692819118499756,0.0,0.0,0.0,0.2806835770606994,4.0,0.0,1.0
814080,293.3116455078125,297.1499938964844,293.1499938964844,0.0122742671519517,-681.037841796875,303.4744873046875,0.5513164401054382,0.050000000745058,0.0458015650510787,293.6915283203125,297.1499938964844,293.1499938964844,0.0067475875839591,-499.320068359375,299.7673645019531,0.5513164401054382,0.050000000745058,0.0482312515377998,293.2154235839844,297.1499938964844,293.1499938964844,0.1617510616779327,-2617.632568359375,304.1569519042969,0.938478708267212,0.2372486442327499,0.1666406691074371,293.1922302246094,297.1499938964844,293.1499938964844,0.2085629254579544,-4336.9345703125,304.1653747558594,0.9990000128746032,0.314826101064682,0.2759153544902801,293.3222351074219,297.1499938964844,293.1499938964844,0.0088932802900671,-2863.520263671875,301.5293273925781,0.5513164401054382,0.050000000745058,0.2287883013486862,291.1777038574219,291.1499938964844,273.2966613769531,271.3640441894531,284.9205322265625,293.4835205078125,291.17724609375,1.0,0.1987730860710144,0.9215182065963744,0.9215182065963744,1.0,1.0,-0.918518841266632,0.3896984159946441,0.5288204550743103,0.1728106588125229,0.0,0.0,0.2336755394935608,27.503374099731445,25.0,-4.397861480712891,-5787.51318359375,86.95561981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885314941406,305.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.884765625,18000.0,0.0,0.0,0.1296972334384918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663361191749572,0.1663404554128646,-4.327923761593411e-06,0.0,0.0001316261914325,0.0,0.0,6.692819118499756,0.0,0.0,0.0,0.2806835770606994,4.0,0.0,1.0
814140,293.3150939941406,297.1499938964844,293.1499938964844,0.0121309356763958,-677.3922119140625,303.4087219238281,0.5529899597167969,0.050000000745058,0.0457901619374752,293.70294189453125,297.1499938964844,293.1499938964844,0.0065216803923249,-486.4912109375,299.5472412109375,0.5529899597167969,0.050000000745058,0.0482192449271678,293.21533203125,297.1499938964844,293.1499938964844,0.1604023426771164,-2600.23828125,304.1568908691406,0.9387083053588868,0.2356143593788147,0.1654941737651825,293.18878173828125,297.1499938964844,293.1499938964844,0.2065459936857223,-4304.109375,304.1636047363281,0.9990000128746032,0.3144588470458984,0.2737976312637329,293.3227233886719,297.1499938964844,293.1499938964844,0.0088073341175913,-2846.61328125,301.4677734375,0.5529899597167969,0.050000000745058,0.2287313491106033,291.1745910644531,291.1499938964844,273.3333435058594,271.38946533203125,284.94537353515625,293.49591064453125,291.1741943359375,1.0,0.197726771235466,0.9215051531791688,0.9215051531791688,1.0,1.0,-0.9145045280456544,0.3879013359546661,0.5266031622886658,0.1719637662172317,0.0,0.0,0.2306116968393325,27.155920028686523,25.0,-4.340298652648926,-5736.76220703125,85.65333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5897216796875,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.57421875,18000.0,0.0,0.0,0.1279253810644149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643068939447403,0.1643112152814865,-4.323672783357324e-06,0.0,0.0001298279967159,0.0,0.0,6.600885391235352,0.0,0.0,0.0,0.2803186774253845,4.0,0.0,1.0
814200,293.3150939941406,297.1499938964844,293.1499938964844,0.0121309356763958,-677.3922119140625,303.4087219238281,0.5529899597167969,0.050000000745058,0.0457901619374752,293.70294189453125,297.1499938964844,293.1499938964844,0.0065216803923249,-486.4912109375,299.5472412109375,0.5529899597167969,0.050000000745058,0.0482192449271678,293.21533203125,297.1499938964844,293.1499938964844,0.1604023426771164,-2600.23828125,304.1568908691406,0.9387083053588868,0.2356143593788147,0.1654941737651825,293.18878173828125,297.1499938964844,293.1499938964844,0.2065459936857223,-4304.109375,304.1636047363281,0.9990000128746032,0.3144588470458984,0.2737976312637329,293.3227233886719,297.1499938964844,293.1499938964844,0.0088073341175913,-2846.61328125,301.4677734375,0.5529899597167969,0.050000000745058,0.2287313491106033,291.1745910644531,291.1499938964844,273.3333435058594,271.38946533203125,284.94537353515625,293.49591064453125,291.1741943359375,1.0,0.197726771235466,0.9215051531791688,0.9215051531791688,1.0,1.0,-0.9145045280456544,0.3879013359546661,0.5266031622886658,0.1719637662172317,0.0,0.0,0.2306116968393325,27.155920028686523,25.0,-4.340298652648926,-5736.76220703125,85.65333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5897216796875,305.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.57421875,18000.0,0.0,0.0,0.1279253810644149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643068939447403,0.1643112152814865,-4.323672783357324e-06,0.0,0.0001298279967159,0.0,0.0,6.600885391235352,0.0,0.0,0.0,0.2803186774253845,4.0,0.0,1.0
814260,293.3183288574219,297.1499938964844,293.1499938964844,0.0119895692914724,-673.7354736328125,303.3424072265625,0.5543975234031677,0.050000000745058,0.0457807332277298,293.7144470214844,297.1499938964844,293.1499938964844,0.0062985299155116,-473.435791015625,299.322998046875,0.5543975234031677,0.050000000745058,0.0482093170285224,293.2152404785156,297.1499938964844,293.1499938964844,0.1590491682291031,-2582.745849609375,304.1568603515625,0.9384750127792358,0.2339727282524109,0.1643443554639816,293.1864624023437,297.1499938964844,293.1499938964844,0.2048521935939788,-4276.54833984375,304.1618957519531,0.9990000128746032,0.3139525055885315,0.2720189094543457,293.3232727050781,297.1499938964844,293.1499938964844,0.0087222522124648,-2829.672607421875,301.40582275390625,0.5543975234031677,0.050000000745058,0.2286842465400695,291.1717224121094,291.1499938964844,273.3699951171875,271.4151306152344,284.9698791503906,293.5093078613281,291.1713256835937,1.0,0.1968202292919159,0.9214852452278136,0.9214852452278136,1.0,1.0,-0.9109097719192504,0.3863235116004944,0.5245862603187561,0.1711279153823852,0.0,0.0,0.2279146760702133,26.86418533325196,25.0,-4.034834861755371,-5689.62646484375,84.52554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799255371094,305.2154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.419921875,18000.0,0.0,0.0,0.1262812912464141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625394970178604,0.1625438183546066,-4.3199925130466e-06,0.0,0.0001281594595639,0.0,0.0,6.521099090576172,0.0,0.0,0.0,0.2800022661685943,4.0,0.0,1.0
814320,293.3183288574219,297.1499938964844,293.1499938964844,0.0119895692914724,-673.7354736328125,303.3424072265625,0.5543975234031677,0.050000000745058,0.0457807332277298,293.7144470214844,297.1499938964844,293.1499938964844,0.0062985299155116,-473.435791015625,299.322998046875,0.5543975234031677,0.050000000745058,0.0482093170285224,293.2152404785156,297.1499938964844,293.1499938964844,0.1590491682291031,-2582.745849609375,304.1568603515625,0.9384750127792358,0.2339727282524109,0.1643443554639816,293.1864624023437,297.1499938964844,293.1499938964844,0.2048521935939788,-4276.54833984375,304.1618957519531,0.9990000128746032,0.3139525055885315,0.2720189094543457,293.3232727050781,297.1499938964844,293.1499938964844,0.0087222522124648,-2829.672607421875,301.40582275390625,0.5543975234031677,0.050000000745058,0.2286842465400695,291.1717224121094,291.1499938964844,273.3699951171875,271.4151306152344,284.9698791503906,293.5093078613281,291.1713256835937,1.0,0.1968202292919159,0.9214852452278136,0.9214852452278136,1.0,1.0,-0.9109097719192504,0.3863235116004944,0.5245862603187561,0.1711279153823852,0.0,0.0,0.2279146760702133,26.86418533325196,25.0,-4.034834861755371,-5689.62646484375,84.52554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799255371094,305.2154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.419921875,18000.0,0.0,0.0,0.1262812912464141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625394970178604,0.1625438183546066,-4.3199925130466e-06,0.0,0.0001281594595639,0.0,0.0,6.521099090576172,0.0,0.0,0.0,0.2800022661685943,4.0,0.0,1.0
814380,293.32135009765625,297.1499938964844,293.1499938964844,0.0118499724194407,-670.0601196289062,303.27557373046875,0.5555738210678101,0.050000000745058,0.0457729622721672,293.7260131835937,297.1499938964844,293.1499938964844,0.0060778148472309,-460.14300537109375,299.0945739746094,0.5555738210678101,0.050000000745058,0.048201136291027,293.2152404785156,297.1499938964844,293.1499938964844,0.1576887220144271,-2565.117919921875,304.1568298339844,0.9378345608711244,0.2323222607374191,0.1631898581981659,293.18511962890625,297.1499938964844,293.1499938964844,0.2034368366003036,-4253.521484375,304.1603088378906,0.9990000128746032,0.3133032619953155,0.270532876253128,293.32391357421875,297.1499938964844,293.1499938964844,0.0086378185078501,-2812.646240234375,301.3434753417969,0.5555738210678101,0.050000000745058,0.2286454290151596,291.16912841796875,291.1499938964844,273.4066772460937,271.4410400390625,284.9940795898437,293.5235595703125,291.16876220703125,1.0,0.1960327327251434,0.9214653968811036,0.9214653968811036,1.0,1.0,-0.9076747298240662,0.3849352300167084,0.5227395296096802,0.1702977865934372,0.0,0.0,0.2255443036556244,26.619281768798828,25.0,-3.6081948280334473,-5645.6513671875,83.5443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56005859375,305.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.431640625,18000.0,0.0,0.0,0.1247978881001472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610020101070404,0.1610063314437866,-4.316812919569202e-06,0.0,0.0001266539911739,0.0,0.0,6.4519124031066895,0.0,0.0,0.0,0.2797282040119171,4.0,0.0,1.0
814440,293.32135009765625,297.1499938964844,293.1499938964844,0.0118499724194407,-670.0601196289062,303.27557373046875,0.5555738210678101,0.050000000745058,0.0457729622721672,293.7260131835937,297.1499938964844,293.1499938964844,0.0060778148472309,-460.14300537109375,299.0945739746094,0.5555738210678101,0.050000000745058,0.048201136291027,293.2152404785156,297.1499938964844,293.1499938964844,0.1576887220144271,-2565.117919921875,304.1568298339844,0.9378345608711244,0.2323222607374191,0.1631898581981659,293.18511962890625,297.1499938964844,293.1499938964844,0.2034368366003036,-4253.521484375,304.1603088378906,0.9990000128746032,0.3133032619953155,0.270532876253128,293.32391357421875,297.1499938964844,293.1499938964844,0.0086378185078501,-2812.646240234375,301.3434753417969,0.5555738210678101,0.050000000745058,0.2286454290151596,291.16912841796875,291.1499938964844,273.4066772460937,271.4410400390625,284.9940795898437,293.5235595703125,291.16876220703125,1.0,0.1960327327251434,0.9214653968811036,0.9214653968811036,1.0,1.0,-0.9076747298240662,0.3849352300167084,0.5227395296096802,0.1702977865934372,0.0,0.0,0.2255443036556244,26.619281768798828,25.0,-3.6081948280334473,-5645.6513671875,83.5443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56005859375,305.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.431640625,18000.0,0.0,0.0,0.1247978881001472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610020101070404,0.1610063314437866,-4.316812919569202e-06,0.0,0.0001266539911739,0.0,0.0,6.4519124031066895,0.0,0.0,0.0,0.2797282040119171,4.0,0.0,1.0
814500,293.3227844238281,297.1499938964844,293.1499938964844,0.0117808021605014,-668.2140502929688,303.24200439453125,0.5560848712921143,0.050000000745058,0.0457696169614791,293.7318115234375,297.1499938964844,293.1499938964844,0.0059682861901819,-453.4053649902344,298.97882080078125,0.5560848712921143,0.050000000745058,0.0481976121664047,293.2152404785156,297.1499938964844,293.1499938964844,0.1570051461458206,-2556.2451171875,304.1568298339844,0.937376856803894,0.2314933389425277,0.1626105159521103,293.1847839355469,297.1499938964844,293.1499938964844,0.2028215080499649,-4243.51220703125,304.1595458984375,0.9990000128746032,0.3129241168498993,0.2698871195316314,293.32427978515625,297.1499938964844,293.1499938964844,0.0085957953706383,-2804.0888671875,301.3121643066406,0.5560848712921143,0.050000000745058,0.2286287248134613,291.1679382324219,291.1499938964844,273.42498779296875,271.4540710449219,285.0060119628906,293.5309143066406,291.1676330566406,1.0,0.1956781148910522,0.921455442905426,0.921455442905426,1.0,1.0,-0.9061760306358336,0.3843040764331817,0.5218719840049744,0.1698837131261825,0.0,0.0,0.2244681715965271,26.51206588745117,25.0,-3.3695831298828125,-5624.7421875,83.10137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5468444824219,305.1618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.998046875,18000.0,0.0,0.0,0.1241238713264465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603094041347503,0.1603137254714965,-4.315389105613576e-06,0.0,0.0001259699492948,0.0,0.0,6.420814514160156,0.0,0.0,0.0,0.2796051204204559,4.0,0.0,1.0
814560,293.3241577148437,297.1499938964844,293.1499938964844,0.011712054722011,-666.3623657226562,303.20831298828125,0.556550920009613,0.050000000745058,0.0457665845751762,293.73760986328125,297.1499938964844,293.1499938964844,0.0058592935092747,-446.6075439453125,298.8620300292969,0.556550920009613,0.050000000745058,0.0481944158673286,293.2152709960937,297.1499938964844,293.1499938964844,0.1563191562891006,-2547.330322265625,304.1568298339844,0.936837673187256,0.2306619584560394,0.1620296686887741,293.18463134765625,297.1499938964844,293.1499938964844,0.2022598683834076,-4234.37646484375,304.1588439941406,0.9990000128746032,0.3125096261501312,0.2692980468273163,293.3246765136719,297.1499938964844,293.1499938964844,0.0085538811981678,-2795.496826171875,301.2807312011719,0.556550920009613,0.050000000745058,0.2286135703325271,291.1668701171875,291.1499938964844,273.4433288574219,271.4671630859375,285.01788330078125,293.5384216308594,291.16656494140625,1.0,0.1953460872173309,0.9214438796043396,0.9214438796043396,1.0,1.0,-0.9047461748123168,0.3837096989154815,0.5210364460945129,0.1694692969322204,0.0,0.0,0.223454475402832,26.413599014282227,25.0,-3.119530200958252,-5604.48388671875,82.68582916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318298339844,305.142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.603515625,18000.0,0.0,0.0,0.1234957501292228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596604287624359,0.1596647351980209,-4.314060333854286e-06,0.0,0.0001253324880963,0.0,0.0,6.3917155265808105,0.0,0.0,0.0,0.2794899940490722,4.0,0.0,1.0
814620,293.3267822265625,297.1499938964844,293.1499938964844,0.0115755992010235,-662.6353759765625,303.1405639648437,0.557360827922821,0.050000000745058,0.0457613468170166,293.749267578125,297.1499938964844,293.1499938964844,0.0056427950039505,-432.8297119140625,298.62548828125,0.557360827922821,0.050000000745058,0.0481889024376869,293.2153625488281,297.1499938964844,293.1499938964844,0.1549403369426727,-2529.380859375,304.1568603515625,0.9355365037918092,0.2289939820766449,0.160863995552063,293.1849365234375,297.1499938964844,293.1499938964844,0.2012819200754165,-4218.47021484375,304.15753173828125,0.9990000128746032,0.3115751445293426,0.2682738304138183,293.32550048828125,297.1499938964844,293.1499938964844,0.008470332249999,-2778.197265625,301.217529296875,0.557360827922821,0.050000000745058,0.2285874038934707,291.1649780273437,291.1499938964844,273.4800109863281,271.4934997558594,285.0412902832031,293.5537109375,291.16473388671875,1.0,0.1947430670261383,0.921420693397522,0.921420693397522,1.0,1.0,-0.9020734429359436,0.3826213479042053,0.5194521546363831,0.1686388552188873,0.0,0.0,0.2215895652770996,26.24010467529297,25.0,-2.590625286102295,-5565.7900390625,81.92826080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975891113281,305.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.1223793774843216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584764868021011,0.1584807932376861,-4.311654720368097e-06,0.0,0.0001241995050804,0.0,0.0,6.338735580444336,0.0,0.0,0.0,0.2792806923389435,4.0,0.0,1.0
814680,293.3267822265625,297.1499938964844,293.1499938964844,0.0115755992010235,-662.6353759765625,303.1405639648437,0.557360827922821,0.050000000745058,0.0457613468170166,293.749267578125,297.1499938964844,293.1499938964844,0.0056427950039505,-432.8297119140625,298.62548828125,0.557360827922821,0.050000000745058,0.0481889024376869,293.2153625488281,297.1499938964844,293.1499938964844,0.1549403369426727,-2529.380859375,304.1568603515625,0.9355365037918092,0.2289939820766449,0.160863995552063,293.1849365234375,297.1499938964844,293.1499938964844,0.2012819200754165,-4218.47021484375,304.15753173828125,0.9990000128746032,0.3115751445293426,0.2682738304138183,293.32550048828125,297.1499938964844,293.1499938964844,0.008470332249999,-2778.197265625,301.217529296875,0.557360827922821,0.050000000745058,0.2285874038934707,291.1649780273437,291.1499938964844,273.4800109863281,271.4934997558594,285.0412902832031,293.5537109375,291.16473388671875,1.0,0.1947430670261383,0.921420693397522,0.921420693397522,1.0,1.0,-0.9020734429359436,0.3826213479042053,0.5194521546363831,0.1686388552188873,0.0,0.0,0.2215895652770996,26.24010467529297,25.0,-2.590625286102295,-5565.7900390625,81.92826080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975891113281,305.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.1223793774843216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584764868021011,0.1584807932376861,-4.311654720368097e-06,0.0,0.0001241995050804,0.0,0.0,6.338735580444336,0.0,0.0,0.0,0.2792806923389435,4.0,0.0,1.0
814740,293.3296203613281,297.1499938964844,293.1499938964844,0.0114380251616239,-658.8048095703125,303.0713806152344,0.558032751083374,0.050000000745058,0.0457570366561412,293.76092529296875,297.1499938964844,293.1499938964844,0.0054281358607113,-418.8096923828125,298.38494873046875,0.558032751083374,0.050000000745058,0.0481843650341033,293.2152404785156,297.1499938964844,293.1499938964844,0.1535745561122894,-2511.566162109375,304.1568603515625,0.9340232014656068,0.2273584753274917,0.1597128063440323,293.1857604980469,297.1499938964844,293.1499938964844,0.2004672139883041,-4205.21435546875,304.1564025878906,0.9990000128746032,0.3105224072933197,0.267423540353775,293.326416015625,297.1499938964844,293.1499938964844,0.0083871064707636,-2760.727294921875,301.1539001464844,0.558032751083374,0.050000000745058,0.2285658717155456,291.1635131835937,291.1499938964844,273.51666259765625,271.5200500488281,285.06463623046875,293.5698547363281,291.163330078125,1.0,0.1942114979028701,0.9213975071907043,0.9213975071907043,1.0,1.0,-0.8996346592903137,0.3816578686237335,0.5179768204689026,0.1678079962730407,0.0,0.0,0.2198932766914367,26.09293937683105,25.0,-1.9864654541015625,-5529.25537109375,81.25736236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45965576171875,305.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1214452683925628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574141830205917,0.1574184894561767,-4.309526502765948e-06,0.0,0.000123251506011,0.0,0.0,6.291328430175781,0.0,0.0,0.0,0.2790937423706054,4.0,0.0,1.0
814800,293.3296203613281,297.1499938964844,293.1499938964844,0.0114380251616239,-658.8048095703125,303.0713806152344,0.558032751083374,0.050000000745058,0.0457570366561412,293.76092529296875,297.1499938964844,293.1499938964844,0.0054281358607113,-418.8096923828125,298.38494873046875,0.558032751083374,0.050000000745058,0.0481843650341033,293.2152404785156,297.1499938964844,293.1499938964844,0.1535745561122894,-2511.566162109375,304.1568603515625,0.9340232014656068,0.2273584753274917,0.1597128063440323,293.1857604980469,297.1499938964844,293.1499938964844,0.2004672139883041,-4205.21435546875,304.1564025878906,0.9990000128746032,0.3105224072933197,0.267423540353775,293.326416015625,297.1499938964844,293.1499938964844,0.0083871064707636,-2760.727294921875,301.1539001464844,0.558032751083374,0.050000000745058,0.2285658717155456,291.1635131835937,291.1499938964844,273.51666259765625,271.5200500488281,285.06463623046875,293.5698547363281,291.163330078125,1.0,0.1942114979028701,0.9213975071907043,0.9213975071907043,1.0,1.0,-0.8996346592903137,0.3816578686237335,0.5179768204689026,0.1678079962730407,0.0,0.0,0.2198932766914367,26.09293937683105,25.0,-1.9864654541015625,-5529.25537109375,81.25736236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45965576171875,305.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1214452683925628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574141830205917,0.1574184894561767,-4.309526502765948e-06,0.0,0.000123251506011,0.0,0.0,6.291328430175781,0.0,0.0,0.0,0.2790937423706054,4.0,0.0,1.0
814860,293.3326721191406,297.1499938964844,293.1499938964844,0.0112997274845838,-654.8768920898438,303.00054931640625,0.5585896968841553,0.050000000745058,0.0457534901797771,293.7726135253906,297.1499938964844,293.1499938964844,0.0052150841802358,-404.5456848144531,298.1405334472656,0.5585896968841553,0.050000000745058,0.048180628567934,293.21502685546875,297.1499938964844,293.1499938964844,0.1522323340177536,-2494.02392578125,304.15679931640625,0.9323574304580688,0.2257491499185562,0.1585853397846222,293.1870422363281,297.1499938964844,293.1499938964844,0.1997867375612259,-4194.13525390625,304.1553955078125,0.9990000128746032,0.3093588650226593,0.2667181491851806,293.3273620605469,297.1499938964844,293.1499938964844,0.0083041517063975,-2743.068603515625,301.0898742675781,0.5585896968841553,0.050000000745058,0.2285481542348861,291.1625061035156,291.1499938964844,273.5533447265625,271.5467834472656,285.0880126953125,293.5870056152344,291.1623840332031,1.0,0.1937408745288849,0.9213718175888062,0.9213718175888062,1.0,1.0,-0.8974047899246216,0.3808054029941559,0.5165993571281433,0.1669776290655136,0.0,0.0,0.2182980626821518,25.967527389526367,25.0,-1.3436856269836426,-5494.4833984375,80.66056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42041015625,305.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.1206793338060379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564311534166336,0.1564354598522186,-4.307596100261435e-06,0.0,0.0001224741718033,0.0,0.0,6.247586250305176,0.0,0.0,0.0,0.2789217531681061,4.0,0.0,1.0
814920,293.3326721191406,297.1499938964844,293.1499938964844,0.0112997274845838,-654.8768920898438,303.00054931640625,0.5585896968841553,0.050000000745058,0.0457534901797771,293.7726135253906,297.1499938964844,293.1499938964844,0.0052150841802358,-404.5456848144531,298.1405334472656,0.5585896968841553,0.050000000745058,0.048180628567934,293.21502685546875,297.1499938964844,293.1499938964844,0.1522323340177536,-2494.02392578125,304.15679931640625,0.9323574304580688,0.2257491499185562,0.1585853397846222,293.1870422363281,297.1499938964844,293.1499938964844,0.1997867375612259,-4194.13525390625,304.1553955078125,0.9990000128746032,0.3093588650226593,0.2667181491851806,293.3273620605469,297.1499938964844,293.1499938964844,0.0083041517063975,-2743.068603515625,301.0898742675781,0.5585896968841553,0.050000000745058,0.2285481542348861,291.1625061035156,291.1499938964844,273.5533447265625,271.5467834472656,285.0880126953125,293.5870056152344,291.1623840332031,1.0,0.1937408745288849,0.9213718175888062,0.9213718175888062,1.0,1.0,-0.8974047899246216,0.3808054029941559,0.5165993571281433,0.1669776290655136,0.0,0.0,0.2182980626821518,25.967527389526367,25.0,-1.3436856269836426,-5494.4833984375,80.66056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42041015625,305.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.1206793338060379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564311534166336,0.1564354598522186,-4.307596100261435e-06,0.0,0.0001224741718033,0.0,0.0,6.247586250305176,0.0,0.0,0.0,0.2789217531681061,4.0,0.0,1.0
814980,293.33575439453125,297.1499938964844,293.1499938964844,0.0111618023365736,-650.882080078125,302.9286804199219,0.5590446591377258,0.050000000745058,0.0457506068050861,293.78424072265625,297.1499938964844,293.1499938964844,0.0050035072490572,-390.04541015625,297.8923034667969,0.5590446591377258,0.050000000745058,0.0481775924563407,293.2148132324219,297.1499938964844,293.1499938964844,0.1508959829807281,-2476.518310546875,304.1567687988281,0.9305249452590942,0.2241463810205459,0.1574654132127761,293.188720703125,297.1499938964844,293.1499938964844,0.1992250084877014,-4184.9873046875,304.154541015625,0.9990000128746032,0.3080766499042511,0.2661415636539459,293.3283996582031,297.1499938964844,293.1499938964844,0.0082214856520295,-2725.22998046875,301.0254821777344,0.5590446591377258,0.050000000745058,0.2285337597131729,291.16192626953125,291.1499938964844,273.5899963378906,271.5736999511719,285.1113586425781,293.6048278808594,291.161865234375,1.0,0.1933220326900482,0.9213460683822632,0.9213460683822632,1.0,1.0,-0.8953441381454468,0.3800438046455383,0.5153003334999084,0.1661458164453506,0.0,0.0,0.2167495787143707,25.86103248596192,25.0,-0.7620484828948975,-5461.16455078125,80.12557220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382080078125,304.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.1200597062706947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554905474185943,0.1554948538541793,-4.305785751057556e-06,0.0,0.0001218453398905,0.0,0.0,6.205848217010498,0.0,0.0,0.0,0.27875816822052,4.0,0.0,1.0
815040,293.33575439453125,297.1499938964844,293.1499938964844,0.0111618023365736,-650.882080078125,302.9286804199219,0.5590446591377258,0.050000000745058,0.0457506068050861,293.78424072265625,297.1499938964844,293.1499938964844,0.0050035072490572,-390.04541015625,297.8923034667969,0.5590446591377258,0.050000000745058,0.0481775924563407,293.2148132324219,297.1499938964844,293.1499938964844,0.1508959829807281,-2476.518310546875,304.1567687988281,0.9305249452590942,0.2241463810205459,0.1574654132127761,293.188720703125,297.1499938964844,293.1499938964844,0.1992250084877014,-4184.9873046875,304.154541015625,0.9990000128746032,0.3080766499042511,0.2661415636539459,293.3283996582031,297.1499938964844,293.1499938964844,0.0082214856520295,-2725.22998046875,301.0254821777344,0.5590446591377258,0.050000000745058,0.2285337597131729,291.16192626953125,291.1499938964844,273.5899963378906,271.5736999511719,285.1113586425781,293.6048278808594,291.161865234375,1.0,0.1933220326900482,0.9213460683822632,0.9213460683822632,1.0,1.0,-0.8953441381454468,0.3800438046455383,0.5153003334999084,0.1661458164453506,0.0,0.0,0.2167495787143707,25.86103248596192,25.0,-0.7620484828948975,-5461.16455078125,80.12557220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382080078125,304.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.1200597062706947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554905474185943,0.1554948538541793,-4.305785751057556e-06,0.0,0.0001218453398905,0.0,0.0,6.205848217010498,0.0,0.0,0.0,0.27875816822052,4.0,0.0,1.0
815100,293.3372497558594,297.1499938964844,293.1499938964844,0.0110932365059852,-648.8671875,302.8924865722656,0.5592377781867981,0.050000000745058,0.0457493886351585,293.7900390625,297.1499938964844,293.1499938964844,0.0048982109874486,-382.7081909179688,297.7667541503906,0.5592377781867981,0.050000000745058,0.0481763109564781,293.2147216796875,297.1499938964844,293.1499938964844,0.1502276808023452,-2467.74853515625,304.15673828125,0.9295476675033568,0.2233448177576065,0.1569059640169143,293.1897277832031,297.1499938964844,293.1499938964844,0.1989843100309372,-4181.0673828125,304.1541442871094,0.9990000128746032,0.3073884546756744,0.265896737575531,293.32891845703125,297.1499938964844,293.1499938964844,0.0081802662461996,-2716.246337890625,300.9931335449219,0.5592377781867981,0.050000000745058,0.2285276800394058,291.1617736816406,291.1499938964844,273.6083374023437,271.58721923828125,285.1229553222656,293.6138610839844,291.1617431640625,1.0,0.1931297332048416,0.9213332533836364,0.9213332533836364,1.0,1.0,-0.8943685293197632,0.3796923756599426,0.5146761536598206,0.1657293438911438,0.0,0.0,0.215979665517807,25.8140926361084,25.0,-0.50824373960495,-5444.99609375,79.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,304.96942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1197969689965248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550274342298507,0.1550317406654358,-4.304907179175643e-06,0.0,0.0001215786978718,0.0,0.0,6.185338497161865,0.0,0.0,0.0,0.2786779403686523,4.0,0.0,1.0
815160,293.33868408203125,297.1499938964844,293.1499938964844,0.0110250366851687,-646.8440551757812,302.8561706542969,0.5594109296798706,0.050000000745058,0.0457483008503913,293.7958374023437,297.1499938964844,293.1499938964844,0.0047931908629834,-375.3126220703125,297.64031982421875,0.5594109296798706,0.050000000745058,0.0481751635670661,293.2146301269531,297.1499938964844,293.1499938964844,0.1495586335659027,-2458.958740234375,304.15673828125,0.9285330772399902,0.2225422859191894,0.1563460975885391,293.1908264160156,297.1499938964844,293.1499938964844,0.1987669467926025,-4177.5283203125,304.15380859375,0.9990000128746032,0.3066693544387817,0.2656771540641784,293.3294677734375,297.1499938964844,293.1499938964844,0.0081391148269176,-2707.219482421875,300.960693359375,0.5594109296798706,0.050000000745058,0.2285222262144088,291.1617126464844,291.1499938964844,273.6266784667969,271.60076904296875,285.1344909667969,293.6229553222656,291.16168212890625,1.0,0.1929472237825393,0.9213199615478516,0.9213199615478516,1.0,1.0,-0.8934237360954285,0.379357635974884,0.5140661001205444,0.1653122901916504,0.0,0.0,0.2152067422866821,25.770776748657227,25.0,-0.2795777916908264,-5429.119140625,79.64250946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466796875,304.95172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.1195595562458038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545652151107788,0.1545695215463638,-4.304036337998696e-06,0.0,0.0001213377545354,0.0,0.0,6.164891719818115,0.0,0.0,0.0,0.2785980701446533,4.0,0.0,1.0
815220,293.3414001464844,297.1499938964844,293.1499938964844,0.0108900032937526,-642.7821044921875,302.7833557128906,0.5597017407417297,0.050000000745058,0.0457464754581451,293.807373046875,297.1499938964844,293.1499938964844,0.0045838844962418,-360.34967041015625,297.3846740722656,0.5597017407417297,0.050000000745058,0.0481732413172721,293.2145080566406,297.1499938964844,293.1499938964844,0.1482169032096862,-2441.30126953125,304.15673828125,0.9263968467712402,0.2209320664405822,0.1552236080169677,293.1932983398437,297.1499938964844,293.1499938964844,0.1983975172042846,-4171.51708984375,304.15313720703125,0.9990000128746032,0.3051335513591766,0.2653081715106964,293.33056640625,297.1499938964844,293.1499938964844,0.0080570392310619,-2689.04443359375,300.8954772949219,0.5597017407417297,0.050000000745058,0.2285131216049194,291.1617431640625,291.1499938964844,273.663330078125,271.6280212402344,285.1573791503906,293.64111328125,291.1617736816406,1.0,0.1926091909408569,0.9212933778762816,0.9212933778762816,1.0,1.0,-0.8916181325912476,0.3787333071231842,0.512884795665741,0.1644772887229919,0.0,0.0,0.2136373817920684,25.69419288635254,25.0,0.099606417119503,-5398.1943359375,79.20244598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,304.91815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1191474050283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536341607570648,0.1536384671926498,-4.302300567360362e-06,0.0,0.0001209194670082,0.0,0.0,6.123776912689209,0.0,0.0,0.0,0.2784377336502075,4.0,0.0,1.0
815280,293.3414001464844,297.1499938964844,293.1499938964844,0.0108900032937526,-642.7821044921875,302.7833557128906,0.5597017407417297,0.050000000745058,0.0457464754581451,293.807373046875,297.1499938964844,293.1499938964844,0.0045838844962418,-360.34967041015625,297.3846740722656,0.5597017407417297,0.050000000745058,0.0481732413172721,293.2145080566406,297.1499938964844,293.1499938964844,0.1482169032096862,-2441.30126953125,304.15673828125,0.9263968467712402,0.2209320664405822,0.1552236080169677,293.1932983398437,297.1499938964844,293.1499938964844,0.1983975172042846,-4171.51708984375,304.15313720703125,0.9990000128746032,0.3051335513591766,0.2653081715106964,293.33056640625,297.1499938964844,293.1499938964844,0.0080570392310619,-2689.04443359375,300.8954772949219,0.5597017407417297,0.050000000745058,0.2285131216049194,291.1617431640625,291.1499938964844,273.663330078125,271.6280212402344,285.1573791503906,293.64111328125,291.1617736816406,1.0,0.1926091909408569,0.9212933778762816,0.9212933778762816,1.0,1.0,-0.8916181325912476,0.3787333071231842,0.512884795665741,0.1644772887229919,0.0,0.0,0.2136373817920684,25.69419288635254,25.0,0.099606417119503,-5398.1943359375,79.20244598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,304.91815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1191474050283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536341607570648,0.1536384671926498,-4.302300567360362e-06,0.0,0.0001209194670082,0.0,0.0,6.123776912689209,0.0,0.0,0.0,0.2784377336502075,4.0,0.0,1.0
815340,293.3437805175781,297.1499938964844,293.1499938964844,0.010757147334516,-638.7122192382812,302.7103881835937,0.5599265098571777,0.050000000745058,0.0457450710237026,293.8188171386719,297.1499938964844,293.1499938964844,0.0043755564838647,-345.1758117675781,297.1253356933594,0.5599265098571777,0.050000000745058,0.0481717623770237,293.21441650390625,297.1499938964844,293.1499938964844,0.1468685418367386,-2423.516357421875,304.15673828125,0.9241284132003784,0.2193122059106826,0.1540952622890472,293.1961364746094,297.1499938964844,293.1499938964844,0.1981062740087509,-4166.78369140625,304.152587890625,0.9990000128746032,0.3034647107124328,0.265022873878479,293.33172607421875,297.1499938964844,293.1499938964844,0.0079753194004297,-2670.724365234375,300.8298034667969,0.5599265098571777,0.050000000745058,0.2285061031579971,291.1620178222656,291.1499938964844,273.70001220703125,271.65545654296875,285.1799011230469,293.6591796875,291.1620483398437,1.0,0.1923028975725174,0.9212668538093568,0.9212668538093568,1.0,1.0,-0.8899095058441162,0.3781608939170837,0.5117486119270325,0.163642019033432,0.0,0.0,0.21201953291893,25.62949562072754,25.0,0.3821196258068084,-5368.279296875,78.79913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,304.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.1187956780195236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526833027601242,0.1526876091957092,-4.300547971070046e-06,0.0,0.0001205625085276,0.0,0.0,6.081875801086426,0.0,0.0,0.0,0.2782746255397796,4.0,0.0,1.0
815400,293.3437805175781,297.1499938964844,293.1499938964844,0.010757147334516,-638.7122192382812,302.7103881835937,0.5599265098571777,0.050000000745058,0.0457450710237026,293.8188171386719,297.1499938964844,293.1499938964844,0.0043755564838647,-345.1758117675781,297.1253356933594,0.5599265098571777,0.050000000745058,0.0481717623770237,293.21441650390625,297.1499938964844,293.1499938964844,0.1468685418367386,-2423.516357421875,304.15673828125,0.9241284132003784,0.2193122059106826,0.1540952622890472,293.1961364746094,297.1499938964844,293.1499938964844,0.1981062740087509,-4166.78369140625,304.152587890625,0.9990000128746032,0.3034647107124328,0.265022873878479,293.33172607421875,297.1499938964844,293.1499938964844,0.0079753194004297,-2670.724365234375,300.8298034667969,0.5599265098571777,0.050000000745058,0.2285061031579971,291.1620178222656,291.1499938964844,273.70001220703125,271.65545654296875,285.1799011230469,293.6591796875,291.1620483398437,1.0,0.1923028975725174,0.9212668538093568,0.9212668538093568,1.0,1.0,-0.8899095058441162,0.3781608939170837,0.5117486119270325,0.163642019033432,0.0,0.0,0.21201953291893,25.62949562072754,25.0,0.3821196258068084,-5368.279296875,78.79913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,304.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.1187956780195236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526833027601242,0.1526876091957092,-4.300547971070046e-06,0.0,0.0001205625085276,0.0,0.0,6.081875801086426,0.0,0.0,0.0,0.2782746255397796,4.0,0.0,1.0
815460,293.3458557128906,297.1499938964844,293.1499938964844,0.0106267463415861,-634.6463012695312,302.6375427246094,0.5600944757461548,0.050000000745058,0.045744027942419,293.83013916015625,297.1499938964844,293.1499938964844,0.0041678235866129,-329.7861633300781,296.8624572753906,0.5600944757461548,0.050000000745058,0.0481706634163856,293.21441650390625,297.1499938964844,293.1499938964844,0.1455118507146835,-2405.58203125,304.15673828125,0.9217417240142822,0.217679888010025,0.1529588997364044,293.1992492675781,297.1499938964844,293.1499938964844,0.1978829652070999,-4163.16259765625,304.152099609375,0.9990000128746032,0.3016596436500549,0.2648096084594726,293.3328857421875,297.1499938964844,293.1499938964844,0.0078939273953437,-2652.25927734375,300.7637023925781,0.5600944757461548,0.050000000745058,0.2285008877515792,291.16241455078125,291.1499938964844,273.7366638183594,271.6829833984375,285.2020874023437,293.6768798828125,291.1624755859375,1.0,0.1920234858989715,0.9212395548820496,0.9212395548820496,1.0,1.0,-0.8882807493209839,0.3776306807994842,0.510650098323822,0.162807896733284,0.0,0.0,0.2103368937969207,25.57497978210449,25.0,0.5728089213371277,-5339.2509765625,78.42666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27032470703125,304.8594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1184753701090812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15170219540596,0.1517064869403839,-4.298753992770799e-06,0.0,0.0001202374405693,0.0,0.0,6.03872537612915,0.0,0.0,0.0,0.2781068980693817,4.0,0.0,1.0
