time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815520,293.3458557128906,297.1499938964844,293.1499938964844,0.0106267463415861,-634.6463012695312,302.6375427246094,0.5600944757461548,0.050000000745058,0.045744027942419,293.83013916015625,297.1499938964844,293.1499938964844,0.0041678235866129,-329.7861633300781,296.8624572753906,0.5600944757461548,0.050000000745058,0.0481706634163856,293.21441650390625,297.1499938964844,293.1499938964844,0.1455118507146835,-2405.58203125,304.15673828125,0.9217417240142822,0.217679888010025,0.1529588997364044,293.1992492675781,297.1499938964844,293.1499938964844,0.1978829652070999,-4163.16259765625,304.152099609375,0.9990000128746032,0.3016596436500549,0.2648096084594726,293.3328857421875,297.1499938964844,293.1499938964844,0.0078939273953437,-2652.25927734375,300.7637023925781,0.5600944757461548,0.050000000745058,0.2285008877515792,291.16241455078125,291.1499938964844,273.7366638183594,271.6829833984375,285.2020874023437,293.6768798828125,291.1624755859375,1.0,0.1920234858989715,0.9212395548820496,0.9212395548820496,1.0,1.0,-0.8882807493209839,0.3776306807994842,0.510650098323822,0.162807896733284,0.0,0.0,0.2103368937969207,25.57497978210449,25.0,0.5728089213371277,-5339.2509765625,78.42666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27032470703125,304.8594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1184753701090812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15170219540596,0.1517064869403839,-4.298753992770799e-06,0.0,0.0001202374405693,0.0,0.0,6.03872537612915,0.0,0.0,0.0,0.2781068980693817,4.0,0.0,1.0
815580,293.3472900390625,297.1499938964844,293.1499938964844,0.0105243390426039,-631.403564453125,302.5794372558594,0.5601947903633118,0.050000000745058,0.0457434058189392,293.8390808105469,297.1499938964844,293.1499938964844,0.0040020542219281,-317.33465576171875,296.6497497558594,0.5601947903633118,0.050000000745058,0.0481700114905834,293.2144775390625,297.1499938964844,293.1499938964844,0.144420176744461,-2391.122802734375,304.1567687988281,0.9197601079940796,0.2163640558719635,0.1520432531833648,293.20196533203125,297.1499938964844,293.1499938964844,0.1977455914020538,-4160.9423828125,304.1517639160156,0.9990000128746032,0.3001204133033752,0.2646822333335876,293.3338623046875,297.1499938964844,293.1499938964844,0.0078290831297636,-2637.394775390625,300.7104797363281,0.5601947903633118,0.050000000745058,0.2284977883100509,291.16278076171875,291.1499938964844,273.7659912109375,271.70513916015625,285.2195129394531,293.6907653808594,291.1628723144531,1.0,0.1918158531188964,0.921217679977417,0.921217679977417,1.0,1.0,-0.8870236277580261,0.3772304058074951,0.509793221950531,0.1621421873569488,0.0,0.0,0.2089413553476333,25.53746223449707,25.0,0.6645211577415466,-5316.57470703125,78.14681243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25885009765625,304.83905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.118224486708641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508933901786804,0.1508976966142654,-4.29728243034333e-06,0.0,0.0001199828257085,0.0,0.0,6.003211975097656,0.0,0.0,0.0,0.2779689729213714,4.0,0.0,1.0
815640,293.3475952148437,297.1499938964844,293.1499938964844,0.0104990163818001,-630.594970703125,302.56494140625,0.5602155923843384,0.050000000745058,0.045743279159069,293.8412780761719,297.1499938964844,293.1499938964844,0.0039606685750186,-314.2040100097656,296.5962829589844,0.5602155923843384,0.050000000745058,0.0481698773801326,293.2145080566406,297.1499938964844,293.1499938964844,0.1441463381052017,-2387.491943359375,304.1567687988281,0.9192556738853456,0.2160336673259735,0.151813343167305,293.2026672363281,297.1499938964844,293.1499938964844,0.197716474533081,-4160.47314453125,304.15167236328125,0.9990000128746032,0.2997223734855652,0.2646558284759521,293.3341064453125,297.1499938964844,293.1499938964844,0.0078129107132554,-2633.666748046875,300.6971435546875,0.5602155923843384,0.050000000745058,0.2284971475601196,291.16290283203125,291.1499938964844,273.7733459472656,271.710693359375,285.22381591796875,293.6941833496094,291.1629638671875,1.0,0.1917659193277359,0.9212121963500975,0.9212121963500975,1.0,1.0,-0.8867148756980896,0.377133160829544,0.5095816850662231,0.1619761139154434,0.0,0.0,0.2085855305194854,25.528846740722656,25.0,0.6789092421531677,-5310.9755859375,78.07908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565612792969,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.1181610822677612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506877988576889,0.1506920903921127,-4.296909082768252e-06,0.0,0.0001199184771394,0.0,0.0,5.994192123413086,0.0,0.0,0.0,0.2779339551925659,4.0,0.0,1.0
815700,293.34832763671875,297.1499938964844,293.1499938964844,0.0104362340644001,-628.5785522460938,302.5287780761719,0.5602595210075378,0.050000000745058,0.0457430109381675,293.8467712402344,297.1499938964844,293.1499938964844,0.0038571171462535,-306.3344116210937,296.4618835449219,0.5602595210075378,0.050000000745058,0.0481695905327796,293.2145690917969,297.1499938964844,293.1499938964844,0.1434597820043563,-2378.3818359375,304.15679931640625,0.9179775714874268,0.2152044475078582,0.1512364894151687,293.2044677734375,297.1499938964844,293.1499938964844,0.1976536363363266,-4159.4638671875,304.1514892578125,0.9990000128746032,0.2987001836299896,0.26460000872612,293.334716796875,297.1499938964844,293.1499938964844,0.0077725416049361,-2624.323974609375,300.6636962890625,0.5602595210075378,0.050000000745058,0.2284958064556121,291.16314697265625,291.1499938964844,273.7916564941406,271.7245788574219,285.23455810546875,293.7025756835937,291.1632080078125,1.0,0.1916448026895523,0.921198546886444,0.921198546886444,1.0,1.0,-0.8859532475471497,0.3768950402736664,0.5090581774711609,0.1615621596574783,0.0,0.0,0.2076821774244308,25.50875473022461,25.0,0.6997986435890198,-5297.10302734375,77.91392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519836425781,304.8226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1179995462298393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501668691635131,0.150171160697937,-4.29596411777311e-06,0.0,0.0001197545425384,0.0,0.0,5.971353530883789,0.0,0.0,0.0,0.2778453230857849,4.0,0.0,1.0
815760,293.3489685058594,297.1499938964844,293.1499938964844,0.0103741744533181,-626.5690307617188,302.49273681640625,0.5602942109107971,0.050000000745058,0.0457427985966205,293.8522644042969,297.1499938964844,293.1499938964844,0.0037535240408033,-298.4122009277344,296.3265380859375,0.5602942109107971,0.050000000745058,0.048169370740652,293.2146301269531,297.1499938964844,293.1499938964844,0.1427706480026245,-2369.227783203125,304.15679931640625,0.9166799783706664,0.2143710404634475,0.1506568193435669,293.206298828125,297.1499938964844,293.1499938964844,0.1976023465394973,-4158.64404296875,304.1513061523437,0.9990000128746032,0.2976442873477936,0.2645560204982757,293.3353271484375,297.1499938964844,293.1499938964844,0.0077322744764387,-2614.952880859375,300.630126953125,0.5602942109107971,0.050000000745058,0.2284947484731674,291.16339111328125,291.1499938964844,273.8099975585937,271.7384948730469,285.24517822265625,293.7109069824219,291.1634521484375,1.0,0.1915279179811477,0.9211862683296204,0.9211862683296204,1.0,1.0,-0.8852028846740723,0.3766624331474304,0.5085404515266418,0.161149799823761,0.0,0.0,0.2067617774009704,25.490339279174805,25.0,0.7128462791442871,-5283.37548828125,77.75350189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1178320124745369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496377438306808,0.1496420502662658,-4.295005510357441e-06,0.0,0.0001195845179609,0.0,0.0,5.94817590713501,0.0,0.0,0.0,0.2777553796768188,4.0,0.0,1.0
815820,293.3500061035156,297.1499938964844,293.1499938964844,0.0102522391825914,-622.5723266601562,302.4209899902344,0.5603387355804443,0.050000000745058,0.045742530375719,293.86328125,297.1499938964844,293.1499938964844,0.0035459161736071,-282.39996337890625,296.05303955078125,0.5603387355804443,0.050000000745058,0.0481690876185894,293.21484375,297.1499938964844,293.1499938964844,0.1413837820291519,-2350.775390625,304.1568603515625,0.9140345454216005,0.2126903235912323,0.1494883000850677,293.2101745605469,297.1499938964844,293.1499938964844,0.1975303441286087,-4157.5068359375,304.1510009765625,0.9990000128746032,0.2954331636428833,0.2644994854927063,293.3365478515625,297.1499938964844,293.1499938964844,0.0076520298607647,-2596.122314453125,300.5626220703125,0.5603387355804443,0.050000000745058,0.2284934073686599,291.1639099121094,291.1499938964844,273.8466796875,271.76641845703125,285.2663269042969,293.72735595703125,291.1639709472656,1.0,0.1913052201271057,0.9211617112159728,0.9211617112159728,1.0,1.0,-0.8837302327156067,0.376209944486618,0.5075202584266663,0.1603309214115142,0.0,0.0,0.2048694789409637,25.45796775817871,25.0,0.7311351299285889,-5256.25341796875,77.44496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458801269531,304.79132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1174728944897651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485556215047836,0.1485599130392074,-4.293049187253928e-06,0.0,0.000119220050692,0.0,0.0,5.900836944580078,0.0,0.0,0.0,0.2775717675685882,4.0,0.0,1.0
815880,293.3500061035156,297.1499938964844,293.1499938964844,0.0102522391825914,-622.5723266601562,302.4209899902344,0.5603387355804443,0.050000000745058,0.045742530375719,293.86328125,297.1499938964844,293.1499938964844,0.0035459161736071,-282.39996337890625,296.05303955078125,0.5603387355804443,0.050000000745058,0.0481690876185894,293.21484375,297.1499938964844,293.1499938964844,0.1413837820291519,-2350.775390625,304.1568603515625,0.9140345454216005,0.2126903235912323,0.1494883000850677,293.2101745605469,297.1499938964844,293.1499938964844,0.1975303441286087,-4157.5068359375,304.1510009765625,0.9990000128746032,0.2954331636428833,0.2644994854927063,293.3365478515625,297.1499938964844,293.1499938964844,0.0076520298607647,-2596.122314453125,300.5626220703125,0.5603387355804443,0.050000000745058,0.2284934073686599,291.1639099121094,291.1499938964844,273.8466796875,271.76641845703125,285.2663269042969,293.72735595703125,291.1639709472656,1.0,0.1913052201271057,0.9211617112159728,0.9211617112159728,1.0,1.0,-0.8837302327156067,0.376209944486618,0.5075202584266663,0.1603309214115142,0.0,0.0,0.2048694789409637,25.45796775817871,25.0,0.7311351299285889,-5256.25341796875,77.44496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458801269531,304.79132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1174728944897651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485556215047836,0.1485599130392074,-4.293049187253928e-06,0.0,0.000119220050692,0.0,0.0,5.900836944580078,0.0,0.0,0.0,0.2775717675685882,4.0,0.0,1.0
815940,293.3507080078125,297.1499938964844,293.1499938964844,0.0101332385092973,-618.6093139648438,302.34979248046875,0.5603539943695068,0.050000000745058,0.0457424446940422,293.87432861328125,297.1499938964844,293.1499938964844,0.0033374475315213,-266.1625671386719,295.77569580078125,0.5603539943695068,0.050000000745058,0.0481689982116222,293.21514892578125,297.1499938964844,293.1499938964844,0.1399839222431183,-2332.10888671875,304.1568908691406,0.9113333821296692,0.2109890431165695,0.1483059972524643,293.2142028808594,297.1499938964844,293.1499938964844,0.1974947303533554,-4156.96728515625,304.1507263183594,0.9990000128746032,0.2930894494056701,0.2644801437854767,293.3377990722656,297.1499938964844,293.1499938964844,0.0075721624307334,-2577.17333984375,300.49468994140625,0.5603539943695068,0.050000000745058,0.2284929901361465,291.1644287109375,291.1499938964844,273.8833312988281,271.79443359375,285.287353515625,293.7435913085937,291.1644897460937,1.0,0.1910953223705291,0.9211370944976808,0.9211370944976808,1.0,1.0,-0.8822872042655945,0.3757695257663727,0.5065176486968994,0.1595220267772674,0.0,0.0,0.2029090672731399,25.430912017822266,25.0,0.7224208116531372,-5229.42919921875,77.15042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24725341796875,304.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1170737966895103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474419385194778,0.1474462300539016,-4.291042841941817e-06,0.0,0.0001188150199595,0.0,0.0,5.852207660675049,0.0,0.0,0.0,0.2773832678794861,4.0,0.0,1.0
816000,293.3507080078125,297.1499938964844,293.1499938964844,0.0101332385092973,-618.6093139648438,302.34979248046875,0.5603539943695068,0.050000000745058,0.0457424446940422,293.87432861328125,297.1499938964844,293.1499938964844,0.0033374475315213,-266.1625671386719,295.77569580078125,0.5603539943695068,0.050000000745058,0.0481689982116222,293.21514892578125,297.1499938964844,293.1499938964844,0.1399839222431183,-2332.10888671875,304.1568908691406,0.9113333821296692,0.2109890431165695,0.1483059972524643,293.2142028808594,297.1499938964844,293.1499938964844,0.1974947303533554,-4156.96728515625,304.1507263183594,0.9990000128746032,0.2930894494056701,0.2644801437854767,293.3377990722656,297.1499938964844,293.1499938964844,0.0075721624307334,-2577.17333984375,300.49468994140625,0.5603539943695068,0.050000000745058,0.2284929901361465,291.1644287109375,291.1499938964844,273.8833312988281,271.79443359375,285.287353515625,293.7435913085937,291.1644897460937,1.0,0.1910953223705291,0.9211370944976808,0.9211370944976808,1.0,1.0,-0.8822872042655945,0.3757695257663727,0.5065176486968994,0.1595220267772674,0.0,0.0,0.2029090672731399,25.430912017822266,25.0,0.7224208116531372,-5229.42919921875,77.15042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24725341796875,304.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1170737966895103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474419385194778,0.1474462300539016,-4.291042841941817e-06,0.0,0.0001188150199595,0.0,0.0,5.852207660675049,0.0,0.0,0.0,0.2773832678794861,4.0,0.0,1.0
816060,293.3511047363281,297.1499938964844,293.1499938964844,0.0100173009559512,-614.6885986328125,302.279296875,0.5603429079055786,0.050000000745058,0.0457425266504287,293.88543701171875,297.1499938964844,293.1499938964844,0.0031276552472263,-249.6902770996093,295.4942932128906,0.5603429079055786,0.050000000745058,0.0481690838932991,293.21551513671875,297.1499938964844,293.1499938964844,0.1385689824819564,-2313.199951171875,304.1569519042969,0.9085890650749208,0.2092641741037368,0.1471075862646103,293.2184143066406,297.1499938964844,293.1499938964844,0.1974926739931106,-4156.98046875,304.1504821777344,0.9990000128746032,0.2906063795089721,0.2644942998886108,293.3390808105469,297.1499938964844,293.1499938964844,0.0074926493689417,-2558.105224609375,300.4262390136719,0.5603429079055786,0.050000000745058,0.2284933924674987,291.1649169921875,291.1499938964844,273.9200134277344,271.82257080078125,285.3082275390625,293.75946044921875,291.1649780273437,1.0,0.1908965557813644,0.9211118817329408,0.9211118817329408,1.0,1.0,-0.8808664679527283,0.3753361403942108,0.5055303573608398,0.1587258130311966,0.0,0.0,0.2008851021528244,25.4086856842041,25.0,0.6588099598884583,-5202.78369140625,76.86778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,304.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.1166259050369262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146298810839653,0.1463031023740768,-4.288986929168459e-06,0.0,0.0001183604690595,0.0,0.0,5.802382469177246,0.0,0.0,0.0,0.277190238237381,4.0,0.0,1.0
816120,293.3511047363281,297.1499938964844,293.1499938964844,0.0100173009559512,-614.6885986328125,302.279296875,0.5603429079055786,0.050000000745058,0.0457425266504287,293.88543701171875,297.1499938964844,293.1499938964844,0.0031276552472263,-249.6902770996093,295.4942932128906,0.5603429079055786,0.050000000745058,0.0481690838932991,293.21551513671875,297.1499938964844,293.1499938964844,0.1385689824819564,-2313.199951171875,304.1569519042969,0.9085890650749208,0.2092641741037368,0.1471075862646103,293.2184143066406,297.1499938964844,293.1499938964844,0.1974926739931106,-4156.98046875,304.1504821777344,0.9990000128746032,0.2906063795089721,0.2644942998886108,293.3390808105469,297.1499938964844,293.1499938964844,0.0074926493689417,-2558.105224609375,300.4262390136719,0.5603429079055786,0.050000000745058,0.2284933924674987,291.1649169921875,291.1499938964844,273.9200134277344,271.82257080078125,285.3082275390625,293.75946044921875,291.1649780273437,1.0,0.1908965557813644,0.9211118817329408,0.9211118817329408,1.0,1.0,-0.8808664679527283,0.3753361403942108,0.5055303573608398,0.1587258130311966,0.0,0.0,0.2008851021528244,25.4086856842041,25.0,0.6588099598884583,-5202.78369140625,76.86778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,304.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.1166259050369262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146298810839653,0.1463031023740768,-4.288986929168459e-06,0.0,0.0001183604690595,0.0,0.0,5.802382469177246,0.0,0.0,0.0,0.277190238237381,4.0,0.0,1.0
816180,293.3511657714844,297.1499938964844,293.1499938964844,0.0099044339731335,-610.8146362304688,302.20947265625,0.5603106021881104,0.050000000745058,0.0457427389919757,293.89654541015625,297.1499938964844,293.1499938964844,0.0029164731968194,-233.0040435791016,295.2090148925781,0.5603106021881104,0.050000000745058,0.048169307410717,293.2159423828125,297.1499938964844,293.1499938964844,0.1371388137340545,-2294.044677734375,304.1570129394531,0.9058242440223694,0.2075144052505493,0.1458925455808639,293.2227478027344,297.1499938964844,293.1499938964844,0.19751837849617,-4157.451171875,304.1502990722656,0.9990000128746032,0.2879919111728668,0.2645353972911834,293.3403625488281,297.1499938964844,293.1499938964844,0.0074135470204055,-2538.935302734375,300.3573303222656,0.5603106021881104,0.050000000745058,0.2284944504499435,291.1653137207031,291.1499938964844,273.9566650390625,271.8507385253906,285.3290100097656,293.7750244140625,291.1653747558594,1.0,0.1907064020633697,0.9210866689682008,0.9210866689682008,1.0,1.0,-0.8794592618942261,0.3749043047428131,0.5045549869537354,0.157944455742836,0.0,0.0,0.1988137662410736,25.390419006347656,25.0,0.5548015832901001,-5176.25341796875,76.5941390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,304.7381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.712890625,18000.0,0.0,0.0,0.1161294355988502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451356709003448,0.1451399475336074,-4.286896455596434e-06,0.0,0.0001178566162707,0.0,0.0,5.751774311065674,0.0,0.0,0.0,0.2769942283630371,4.0,0.0,1.0
816240,293.3511657714844,297.1499938964844,293.1499938964844,0.0099044339731335,-610.8146362304688,302.20947265625,0.5603106021881104,0.050000000745058,0.0457427389919757,293.89654541015625,297.1499938964844,293.1499938964844,0.0029164731968194,-233.0040435791016,295.2090148925781,0.5603106021881104,0.050000000745058,0.048169307410717,293.2159423828125,297.1499938964844,293.1499938964844,0.1371388137340545,-2294.044677734375,304.1570129394531,0.9058242440223694,0.2075144052505493,0.1458925455808639,293.2227478027344,297.1499938964844,293.1499938964844,0.19751837849617,-4157.451171875,304.1502990722656,0.9990000128746032,0.2879919111728668,0.2645353972911834,293.3403625488281,297.1499938964844,293.1499938964844,0.0074135470204055,-2538.935302734375,300.3573303222656,0.5603106021881104,0.050000000745058,0.2284944504499435,291.1653137207031,291.1499938964844,273.9566650390625,271.8507385253906,285.3290100097656,293.7750244140625,291.1653747558594,1.0,0.1907064020633697,0.9210866689682008,0.9210866689682008,1.0,1.0,-0.8794592618942261,0.3749043047428131,0.5045549869537354,0.157944455742836,0.0,0.0,0.1988137662410736,25.390419006347656,25.0,0.5548015832901001,-5176.25341796875,76.5941390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,304.7381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.712890625,18000.0,0.0,0.0,0.1161294355988502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451356709003448,0.1451399475336074,-4.286896455596434e-06,0.0,0.0001178566162707,0.0,0.0,5.751774311065674,0.0,0.0,0.0,0.2769942283630371,4.0,0.0,1.0
816300,293.3511047363281,297.1499938964844,293.1499938964844,0.0098491655662655,-608.8968505859375,302.17486572265625,0.5602871179580688,0.050000000745058,0.045742891728878,293.9021301269531,297.1499938964844,293.1499938964844,0.0028101939242333,-224.5753173828125,295.0649108886719,0.5602871179580688,0.050000000745058,0.0481694675981998,293.2162170410156,297.1499938964844,293.1499938964844,0.1364167928695678,-2284.357666015625,304.15704345703125,0.9044384956359864,0.2066283375024795,0.1452776193618774,293.2249755859375,297.1499938964844,293.1499938964844,0.1975408941507339,-4157.8466796875,304.15020751953125,0.9990000128746032,0.2866347134113312,0.2645652592182159,293.3410339355469,297.1499938964844,293.1499938964844,0.00737413065508,-2529.30810546875,300.3226623535156,0.5602871179580688,0.050000000745058,0.2284952104091644,291.1654968261719,291.1499938964844,273.9750061035156,271.8648681640625,285.33935546875,293.7826843261719,291.16552734375,1.0,0.190614104270935,0.9210740327835084,0.9210740327835084,1.0,1.0,-0.8787583112716675,0.3746874332427978,0.5040708780288696,0.1575599461793899,0.0,0.0,0.1977637559175491,25.382658004760746,25.0,0.4940173029899597,-5163.0146484375,76.46009063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637939453125,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.1158629059791565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445487439632415,0.1445530205965042,-4.285842351237079e-06,0.0,0.0001175861179945,0.0,0.0,5.726271629333496,0.0,0.0,0.0,0.2768954634666443,4.0,0.0,1.0
816360,293.3509521484375,297.1499938964844,293.1499938964844,0.0097946971654891,-606.993408203125,302.1405029296875,0.5602591037750244,0.050000000745058,0.0457430705428123,293.9076843261719,297.1499938964844,293.1499938964844,0.0027034236118197,-216.0908966064453,294.9198303222656,0.5602591037750244,0.050000000745058,0.048169657588005,293.21649169921875,297.1499938964844,293.1499938964844,0.1356894522905349,-2274.587890625,304.1571044921875,0.9030534029006958,0.2057341933250427,0.1446571350097656,293.2272033691406,297.1499938964844,293.1499938964844,0.1975694894790649,-4158.3427734375,304.1501159667969,0.9990000128746032,0.2852436900138855,0.2646009027957916,293.3416748046875,297.1499938964844,293.1499938964844,0.0073348064906895,-2519.65380859375,300.2878723144531,0.5602591037750244,0.050000000745058,0.2284961193799972,291.1656188964844,291.1499938964844,273.99334716796875,271.8790283203125,285.34967041015625,293.79022216796875,291.1656799316406,1.0,0.1905233860015869,0.9210636615753174,0.9210636615753174,1.0,1.0,-0.8780578374862671,0.3744692206382751,0.5035886168479919,0.1571799367666244,0.0,0.0,0.1967063844203949,25.37575340270996,25.0,0.4280130267143249,-5149.78662109375,76.32757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75,18000.0,0.0,0.0,0.1155845001339912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439594775438308,0.1439637541770935,-4.284784608898917e-06,0.0,0.0001173035707324,0.0,0.0,5.700690746307373,0.0,0.0,0.0,0.2767964005470276,4.0,0.0,1.0
816420,293.35040283203125,297.1499938964844,293.1499938964844,0.0096881575882434,-603.231201171875,302.07244873046875,0.5601909160614014,0.050000000745058,0.0457435101270675,293.9187927246094,297.1499938964844,293.1499938964844,0.0024883991573005,-198.9649200439453,294.6268310546875,0.5601909160614014,0.050000000745058,0.048170119524002,293.2171325683594,297.1499938964844,293.1499938964844,0.1342186778783798,-2254.797607421875,304.1571960449219,0.9002530574798584,0.2039210200309753,0.1433992683887481,293.23175048828125,297.1499938964844,293.1499938964844,0.1976417005062103,-4159.5927734375,304.14996337890625,0.9990000128746032,0.282364934682846,0.264687567949295,293.3429870605469,297.1499938964844,293.1499938964844,0.0072564603760838,-2500.27099609375,300.21795654296875,0.5601909160614014,0.050000000745058,0.2284983098506927,291.1658630371094,291.1499938964844,274.0299987792969,271.9073486328125,285.3702697753906,293.8049621582031,291.1658630371094,1.0,0.1903458386659622,0.921042799949646,0.921042799949646,1.0,1.0,-0.8766540288925171,0.3740259408950805,0.5026280879974365,0.1564337909221649,0.0,0.0,0.194577619433403,25.364255905151367,25.0,0.2898994088172912,-5123.35693359375,76.06611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779235839844,304.7046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1149962246417999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427786648273468,0.1427829563617706,-4.282665940991137e-06,0.0,0.0001167065493064,0.0,0.0,5.649498462677002,0.0,0.0,0.0,0.2765982151031494,4.0,0.0,1.0
816480,293.35040283203125,297.1499938964844,293.1499938964844,0.0096881575882434,-603.231201171875,302.07244873046875,0.5601909160614014,0.050000000745058,0.0457435101270675,293.9187927246094,297.1499938964844,293.1499938964844,0.0024883991573005,-198.9649200439453,294.6268310546875,0.5601909160614014,0.050000000745058,0.048170119524002,293.2171325683594,297.1499938964844,293.1499938964844,0.1342186778783798,-2254.797607421875,304.1571960449219,0.9002530574798584,0.2039210200309753,0.1433992683887481,293.23175048828125,297.1499938964844,293.1499938964844,0.1976417005062103,-4159.5927734375,304.14996337890625,0.9990000128746032,0.282364934682846,0.264687567949295,293.3429870605469,297.1499938964844,293.1499938964844,0.0072564603760838,-2500.27099609375,300.21795654296875,0.5601909160614014,0.050000000745058,0.2284983098506927,291.1658630371094,291.1499938964844,274.0299987792969,271.9073486328125,285.3702697753906,293.8049621582031,291.1658630371094,1.0,0.1903458386659622,0.921042799949646,0.921042799949646,1.0,1.0,-0.8766540288925171,0.3740259408950805,0.5026280879974365,0.1564337909221649,0.0,0.0,0.194577619433403,25.364255905151367,25.0,0.2898994088172912,-5123.35693359375,76.06611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779235839844,304.7046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1149962246417999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427786648273468,0.1427829563617706,-4.282665940991137e-06,0.0,0.0001167065493064,0.0,0.0,5.649498462677002,0.0,0.0,0.0,0.2765982151031494,4.0,0.0,1.0
816540,293.3495483398437,297.1499938964844,293.1499938964844,0.0095849493518471,-599.5363159179688,302.00543212890625,0.5600489974021912,0.050000000745058,0.0457444116473197,293.9299011230469,297.1499938964844,293.1499938964844,0.0022710498888045,-181.6171264648437,294.3300170898437,0.5600489974021912,0.050000000745058,0.0481710694730281,293.2178649902344,297.1499938964844,293.1499938964844,0.1327235996723175,-2234.63134765625,304.15728759765625,0.897283136844635,0.2020715326070785,0.1421168893575668,293.236328125,297.1499938964844,293.1499938964844,0.1976130455732345,-4159.0830078125,304.1500244140625,0.9990000128746032,0.2793678045272827,0.2646557986736297,293.34429931640625,297.1499938964844,293.1499938964844,0.0071785259060561,-2480.78857421875,300.1475524902344,0.5600489974021912,0.050000000745058,0.2285028100013733,291.166015625,291.1499938964844,274.0666809082031,271.93572998046875,285.3907470703125,293.819091796875,291.1660461425781,1.0,0.1901693344116211,0.9210219979286194,0.9210219979286194,1.0,1.0,-0.8750835061073303,0.3734990656375885,0.5015844702720642,0.1556778252124786,0.0,0.0,0.1924318969249725,25.36392593383789,25.0,0.3060176372528076,-5096.6376953125,75.79291534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28741455078125,304.6876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.1143702417612075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415985226631164,0.1416028141975402,-4.2805536395462696e-06,0.0,0.0001160712563432,0.0,0.0,5.59843111038208,0.0,0.0,0.0,0.2764005959033966,4.0,0.0,1.0
816600,293.3495483398437,297.1499938964844,293.1499938964844,0.0095849493518471,-599.5363159179688,302.00543212890625,0.5600489974021912,0.050000000745058,0.0457444116473197,293.9299011230469,297.1499938964844,293.1499938964844,0.0022710498888045,-181.6171264648437,294.3300170898437,0.5600489974021912,0.050000000745058,0.0481710694730281,293.2178649902344,297.1499938964844,293.1499938964844,0.1327235996723175,-2234.63134765625,304.15728759765625,0.897283136844635,0.2020715326070785,0.1421168893575668,293.236328125,297.1499938964844,293.1499938964844,0.1976130455732345,-4159.0830078125,304.1500244140625,0.9990000128746032,0.2793678045272827,0.2646557986736297,293.34429931640625,297.1499938964844,293.1499938964844,0.0071785259060561,-2480.78857421875,300.1475524902344,0.5600489974021912,0.050000000745058,0.2285028100013733,291.166015625,291.1499938964844,274.0666809082031,271.93572998046875,285.3907470703125,293.819091796875,291.1660461425781,1.0,0.1901693344116211,0.9210219979286194,0.9210219979286194,1.0,1.0,-0.8750835061073303,0.3734990656375885,0.5015844702720642,0.1556778252124786,0.0,0.0,0.1924318969249725,25.36392593383789,25.0,0.3060176372528076,-5096.6376953125,75.79291534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28741455078125,304.6876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.1143702417612075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415985226631164,0.1416028141975402,-4.2805536395462696e-06,0.0,0.0001160712563432,0.0,0.0,5.59843111038208,0.0,0.0,0.0,0.2764005959033966,4.0,0.0,1.0
816660,293.3483581542969,297.1499938964844,293.1499938964844,0.009485725313425,-595.9170532226562,301.9398193359375,0.5591404438018799,0.050000000745058,0.0457501672208309,293.94091796875,297.1499938964844,293.1499938964844,0.0020517287775874,-164.082763671875,294.0303955078125,0.5591404438018799,0.050000000745058,0.0481771267950534,293.2186889648437,297.1499938964844,293.1499938964844,0.1311914324760437,-2213.893798828125,304.15740966796875,0.8932009935379028,0.2001841515302658,0.1408119648694992,293.2395935058594,297.1499938964844,293.1499938964844,0.1959623843431472,-4130.86572265625,304.1528625488281,0.9967575669288636,0.2765088081359863,0.2628478109836578,293.3455810546875,297.1499938964844,293.1499938964844,0.0071015576831996,-2461.2509765625,300.0770874023437,0.5591404438018799,0.050000000745058,0.2285315543413162,291.16729736328125,291.1499938964844,274.10333251953125,271.964111328125,285.4105224609375,293.8299560546875,291.1677551269531,1.0,0.189944714307785,0.9210045337677002,0.9210045337677002,1.0,1.0,-0.8713569641113281,0.3719929754734039,0.4993639886379242,0.1545301973819732,0.0,0.0,0.1900666803121566,25.471942901611328,25.0,2.804776430130005,-5065.0966796875,75.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,304.6742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.1137089803814888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403608918190002,0.1403651684522628,-4.278422693460016e-06,0.0,0.0001154001656686,0.0,0.0,5.545079231262207,0.0,0.0,0.0,0.2761946618556976,4.0,0.0,1.0
816720,293.3483581542969,297.1499938964844,293.1499938964844,0.009485725313425,-595.9170532226562,301.9398193359375,0.5591404438018799,0.050000000745058,0.0457501672208309,293.94091796875,297.1499938964844,293.1499938964844,0.0020517287775874,-164.082763671875,294.0303955078125,0.5591404438018799,0.050000000745058,0.0481771267950534,293.2186889648437,297.1499938964844,293.1499938964844,0.1311914324760437,-2213.893798828125,304.15740966796875,0.8932009935379028,0.2001841515302658,0.1408119648694992,293.2395935058594,297.1499938964844,293.1499938964844,0.1959623843431472,-4130.86572265625,304.1528625488281,0.9967575669288636,0.2765088081359863,0.2628478109836578,293.3455810546875,297.1499938964844,293.1499938964844,0.0071015576831996,-2461.2509765625,300.0770874023437,0.5591404438018799,0.050000000745058,0.2285315543413162,291.16729736328125,291.1499938964844,274.10333251953125,271.964111328125,285.4105224609375,293.8299560546875,291.1677551269531,1.0,0.189944714307785,0.9210045337677002,0.9210045337677002,1.0,1.0,-0.8713569641113281,0.3719929754734039,0.4993639886379242,0.1545301973819732,0.0,0.0,0.1900666803121566,25.471942901611328,25.0,2.804776430130005,-5065.0966796875,75.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,304.6742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.1137089803814888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403608918190002,0.1403651684522628,-4.278422693460016e-06,0.0,0.0001154001656686,0.0,0.0,5.545079231262207,0.0,0.0,0.0,0.2761946618556976,4.0,0.0,1.0
816780,293.34686279296875,297.1499938964844,293.1499938964844,0.0093880547210574,-592.2559814453125,301.8759155273437,0.5581919550895691,0.050000000745058,0.0457562319934368,293.9518737792969,297.1499938964844,293.1499938964844,0.0018285183468833,-146.21632385253906,293.729248046875,0.5581919550895691,0.050000000745058,0.0481835193932056,293.2196044921875,297.1499938964844,293.1499938964844,0.1296064853668213,-2192.354736328125,304.1575927734375,0.8890021443367004,0.1982579231262207,0.1394801884889602,293.2403869628906,297.1499938964844,293.1499938964844,0.1937977373600006,-4093.541015625,304.1554870605469,0.9934561848640442,0.2740780115127563,0.2604768276214599,293.3468017578125,297.1499938964844,293.1499938964844,0.0070239496417343,-2441.13671875,300.0071716308594,0.5581919550895691,0.050000000745058,0.2285618633031845,291.17108154296875,291.1499938964844,274.1400146484375,271.9925537109375,285.4272766113281,293.8345642089844,291.1714782714844,1.0,0.1896590590476989,0.920987069606781,0.920987069606781,1.0,1.0,-0.8670068383216858,0.3702027797698974,0.4968040883541107,0.1532758027315139,0.0,0.0,0.186997964978218,25.582439422607425,25.0,4.179397106170654,-5027.2802734375,74.72346496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,304.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.341796875,18000.0,0.0,0.0,0.112995259463787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387959420680999,0.1388002187013626,-4.275941591913579e-06,0.0,0.0001146758222603,0.0,0.0,5.478023052215576,0.0,0.0,0.0,0.2759393155574798,4.0,0.0,1.0
816840,293.34686279296875,297.1499938964844,293.1499938964844,0.0093880547210574,-592.2559814453125,301.8759155273437,0.5581919550895691,0.050000000745058,0.0457562319934368,293.9518737792969,297.1499938964844,293.1499938964844,0.0018285183468833,-146.21632385253906,293.729248046875,0.5581919550895691,0.050000000745058,0.0481835193932056,293.2196044921875,297.1499938964844,293.1499938964844,0.1296064853668213,-2192.354736328125,304.1575927734375,0.8890021443367004,0.1982579231262207,0.1394801884889602,293.2403869628906,297.1499938964844,293.1499938964844,0.1937977373600006,-4093.541015625,304.1554870605469,0.9934561848640442,0.2740780115127563,0.2604768276214599,293.3468017578125,297.1499938964844,293.1499938964844,0.0070239496417343,-2441.13671875,300.0071716308594,0.5581919550895691,0.050000000745058,0.2285618633031845,291.17108154296875,291.1499938964844,274.1400146484375,271.9925537109375,285.4272766113281,293.8345642089844,291.1714782714844,1.0,0.1896590590476989,0.920987069606781,0.920987069606781,1.0,1.0,-0.8670068383216858,0.3702027797698974,0.4968040883541107,0.1532758027315139,0.0,0.0,0.186997964978218,25.582439422607425,25.0,4.179397106170654,-5027.2802734375,74.72346496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,304.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.341796875,18000.0,0.0,0.0,0.112995259463787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387959420680999,0.1388002187013626,-4.275941591913579e-06,0.0,0.0001146758222603,0.0,0.0,5.478023052215576,0.0,0.0,0.0,0.2759393155574798,4.0,0.0,1.0
816900,293.34600830078125,297.1499938964844,293.1499938964844,0.0093411281704902,-590.4962158203125,301.8443908691406,0.5578048825263977,0.050000000745058,0.0457587279379367,293.9573059082031,297.1499938964844,293.1499938964844,0.0017171107465401,-137.3033447265625,293.5767517089844,0.5578048825263977,0.050000000745058,0.048186145722866,293.2200927734375,297.1499938964844,293.1499938964844,0.12881401181221,-2181.577880859375,304.1576538085937,0.8869996070861816,0.1972827315330505,0.1388046443462371,293.2403869628906,297.1499938964844,293.1499938964844,0.1927870512008667,-4076.316162109375,304.15631103515625,0.9919389486312866,0.272932767868042,0.2593845725059509,293.347412109375,297.1499938964844,293.1499938964844,0.0069858310744166,-2431.25390625,299.9718933105469,0.5578048825263977,0.050000000745058,0.2285743206739425,291.1722106933594,291.1499938964844,274.1583251953125,272.0067749023437,285.4349975585937,293.835693359375,291.17242431640625,1.0,0.1895010471343994,0.920978307723999,0.920978307723999,1.0,1.0,-0.8649062514305115,0.3693379461765289,0.4955682754516601,0.1526726931333542,0.0,0.0,0.1853976249694824,25.62430953979492,25.0,3.2085530757904053,-5007.39306640625,74.4255599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,304.6417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.65625,18000.0,0.0,0.0,0.1126112416386604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379370242357254,0.1379412859678268,-4.274498223821865e-06,0.0,0.0001142860928666,0.0,0.0,5.441178798675537,0.0,0.0,0.0,0.2757987082004547,4.0,0.0,1.0
816960,293.3451538085937,297.1499938964844,293.1499938964844,0.0092943301424384,-588.7407836914062,301.81280517578125,0.5574575662612915,0.050000000745058,0.0457609742879867,293.9627380371094,297.1499938964844,293.1499938964844,0.0016044372459873,-128.29173278808594,293.4230041503906,0.5574575662612915,0.050000000745058,0.0481885112822055,293.2204895019531,297.1499938964844,293.1499938964844,0.1280268430709839,-2170.8681640625,304.1576843261719,0.8850480318069458,0.1963176280260086,0.1381279528141021,293.2402648925781,297.1499938964844,293.1499938964844,0.1918031871318817,-4059.58349609375,304.1569519042969,0.9904611706733704,0.2718097269535064,0.2583170533180237,293.34796142578125,297.1499938964844,293.1499938964844,0.0069478671066462,-2421.40576171875,299.9364318847656,0.5574575662612915,0.050000000745058,0.2285855561494827,291.1727600097656,291.1499938964844,274.1766662597656,272.0210266113281,285.4425964355469,293.8365478515625,291.1728515625,1.0,0.189335286617279,0.9209892153739928,0.9209892153739928,1.0,1.0,-0.8628318309783936,0.3684833347797394,0.4943485260009765,0.1520816832780838,0.0,0.0,0.1838195919990539,25.66002655029297,25.0,2.1859066486358643,-4987.8779296875,74.12409210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,304.6289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6953125,18000.0,0.0,0.0,0.1122088953852653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370893865823745,0.1370936632156372,-4.273017566447379e-06,0.0,0.0001138777661253,0.0,0.0,5.4047932624816895,0.0,0.0,0.0,0.2756587564945221,4.0,0.0,1.0
817020,293.34405517578125,297.1499938964844,293.1499938964844,0.0092003494501113,-585.1930541992188,301.7484130859375,0.5568796992301941,0.050000000745058,0.0457647368311882,293.9734191894531,297.1499938964844,293.1499938964844,0.0013774178223684,-110.1376724243164,293.11248779296875,0.5568796992301941,0.050000000745058,0.0481924712657928,293.2207946777344,297.1499938964844,293.1499938964844,0.1265165954828262,-2150.30419921875,304.1576232910156,0.8814095258712769,0.1944667994976043,0.136823832988739,293.2397766113281,297.1499938964844,293.1499938964844,0.1898901611566543,-4027.101318359375,304.1578063964844,0.987619400024414,0.2696207761764526,0.2562404870986938,293.3489990234375,297.1499938964844,293.1499938964844,0.0068725729361176,-2401.774169921875,299.8651428222656,0.5568796992301941,0.050000000745058,0.2286043316125869,291.1732177734375,291.1499938964844,274.2133483886719,272.0494689941406,285.4583435058594,293.8389892578125,291.1732482910156,1.0,0.1889863163232803,0.9210110306739808,0.9210110306739808,1.0,1.0,-0.8588061332702637,0.3668223917484283,0.4919837117195129,0.1509440690279007,0.0,0.0,0.1806882172822952,25.713594436645508,25.0,0.8177095055580139,-4949.75146484375,73.51891326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,304.6040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.568359375,18000.0,0.0,0.0,0.1113552823662757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135429173707962,0.1354334503412246,-4.2700839912868105e-06,0.0,0.0001130114615079,0.0,0.0,5.333614349365234,0.0,0.0,0.0,0.2753840386867523,4.0,0.0,1.0
817080,293.34405517578125,297.1499938964844,293.1499938964844,0.0092003494501113,-585.1930541992188,301.7484130859375,0.5568796992301941,0.050000000745058,0.0457647368311882,293.9734191894531,297.1499938964844,293.1499938964844,0.0013774178223684,-110.1376724243164,293.11248779296875,0.5568796992301941,0.050000000745058,0.0481924712657928,293.2207946777344,297.1499938964844,293.1499938964844,0.1265165954828262,-2150.30419921875,304.1576232910156,0.8814095258712769,0.1944667994976043,0.136823832988739,293.2397766113281,297.1499938964844,293.1499938964844,0.1898901611566543,-4027.101318359375,304.1578063964844,0.987619400024414,0.2696207761764526,0.2562404870986938,293.3489990234375,297.1499938964844,293.1499938964844,0.0068725729361176,-2401.774169921875,299.8651428222656,0.5568796992301941,0.050000000745058,0.2286043316125869,291.1732177734375,291.1499938964844,274.2133483886719,272.0494689941406,285.4583435058594,293.8389892578125,291.1732482910156,1.0,0.1889863163232803,0.9210110306739808,0.9210110306739808,1.0,1.0,-0.8588061332702637,0.3668223917484283,0.4919837117195129,0.1509440690279007,0.0,0.0,0.1806882172822952,25.713594436645508,25.0,0.8177095055580139,-4949.75146484375,73.51891326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,304.6040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.568359375,18000.0,0.0,0.0,0.1113552823662757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135429173707962,0.1354334503412246,-4.2700839912868105e-06,0.0,0.0001130114615079,0.0,0.0,5.333614349365234,0.0,0.0,0.0,0.2753840386867523,4.0,0.0,1.0
817140,293.3432312011719,297.1499938964844,293.1499938964844,0.0091072274371981,-581.638427734375,301.6835327148437,0.556410014629364,0.050000000745058,0.0457678101956844,293.984130859375,297.1499938964844,293.1499938964844,0.0011474053608253,-91.74586486816406,292.7978820800781,0.556410014629364,0.050000000745058,0.0481957085430622,293.2209167480469,297.1499938964844,293.1499938964844,0.1250553280115127,-2130.367919921875,304.15753173828125,0.8779958486557007,0.1926508247852325,0.1355562508106231,293.2391357421875,297.1499938964844,293.1499938964844,0.1880219429731369,-3995.4033203125,304.1583251953125,0.984860360622406,0.2674765884876251,0.2542136013507843,293.3499755859375,297.1499938964844,293.1499938964844,0.0067978659644722,-2382.126708984375,299.7936096191406,0.556410014629364,0.050000000745058,0.2286196947097778,291.1732788085937,291.1499938964844,274.25,272.0779113769531,285.47479248046875,293.8424072265625,291.1732482910156,1.0,0.1886194497346878,0.9210327863693236,0.9210327863693236,1.0,1.0,-0.8548781871795654,0.3651951551437378,0.4896830022335052,0.1498546749353408,0.0,0.0,0.1775783449411392,25.750581741333008,25.0,0.1329741477966308,-4912.22607421875,72.9100570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487548828125,304.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.427734375,18000.0,0.0,0.0,0.1104465425014495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338002830743789,0.1338045597076416,-4.267218173481524e-06,0.0,0.0001120892047765,0.0,0.0,5.263960361480713,0.0,0.0,0.0,0.2751153111457824,4.0,0.0,1.0
817200,293.3432312011719,297.1499938964844,293.1499938964844,0.0091072274371981,-581.638427734375,301.6835327148437,0.556410014629364,0.050000000745058,0.0457678101956844,293.984130859375,297.1499938964844,293.1499938964844,0.0011474053608253,-91.74586486816406,292.7978820800781,0.556410014629364,0.050000000745058,0.0481957085430622,293.2209167480469,297.1499938964844,293.1499938964844,0.1250553280115127,-2130.367919921875,304.15753173828125,0.8779958486557007,0.1926508247852325,0.1355562508106231,293.2391357421875,297.1499938964844,293.1499938964844,0.1880219429731369,-3995.4033203125,304.1583251953125,0.984860360622406,0.2674765884876251,0.2542136013507843,293.3499755859375,297.1499938964844,293.1499938964844,0.0067978659644722,-2382.126708984375,299.7936096191406,0.556410014629364,0.050000000745058,0.2286196947097778,291.1732788085937,291.1499938964844,274.25,272.0779113769531,285.47479248046875,293.8424072265625,291.1732482910156,1.0,0.1886194497346878,0.9210327863693236,0.9210327863693236,1.0,1.0,-0.8548781871795654,0.3651951551437378,0.4896830022335052,0.1498546749353408,0.0,0.0,0.1775783449411392,25.750581741333008,25.0,0.1329741477966308,-4912.22607421875,72.9100570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487548828125,304.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.427734375,18000.0,0.0,0.0,0.1104465425014495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338002830743789,0.1338045597076416,-4.267218173481524e-06,0.0,0.0001120892047765,0.0,0.0,5.263960361480713,0.0,0.0,0.0,0.2751153111457824,4.0,0.0,1.0
