time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817260,293.3424377441406,297.1499938964844,293.1499938964844,0.0090157082304358,-578.103759765625,301.6188659667969,0.556001603603363,0.050000000745058,0.0457704998552799,293.994873046875,297.1499938964844,293.1499938964844,0.0009145787917077,-73.12966918945312,292.4793701171875,0.556001603603363,0.050000000745058,0.0481985434889793,293.220947265625,297.1499938964844,293.1499938964844,0.1236093863844871,-2110.592041015625,304.1574401855469,0.8746809363365173,0.1908436268568039,0.1342965215444564,293.2384338378906,297.1499938964844,293.1499938964844,0.1861806660890579,-3964.149169921875,304.1585998535156,0.9821154475212096,0.2653598189353943,0.2522149085998535,293.3508605957031,297.1499938964844,293.1499938964844,0.0067237340845167,-2362.451171875,299.72186279296875,0.556001603603363,0.050000000745058,0.2286331355571746,291.1731262207031,291.1499938964844,274.2856140136719,272.1054382324219,285.4908447265625,293.8461608886719,291.1730651855469,1.0,0.1882398426532745,0.9210683703422546,0.9210683703422546,1.0,1.0,-0.8509901762008667,0.3635956048965454,0.4873945415019989,0.1487539708614349,0.0,0.0,0.1745045632123947,25.7774600982666,25.0,-0.3175670504570007,-4875.2919921875,72.29724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36138916015625,304.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26171875,18000.0,0.0,0.0,0.109498880803585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322062909603119,0.1322105526924133,-4.264423751010327e-06,0.0,0.0001111274468712,0.0,0.0,5.195967197418213,0.0,0.0,0.0,0.2748531699180603,4.0,0.0,1.0
817320,293.3424377441406,297.1499938964844,293.1499938964844,0.0090157082304358,-578.103759765625,301.6188659667969,0.556001603603363,0.050000000745058,0.0457704998552799,293.994873046875,297.1499938964844,293.1499938964844,0.0009145787917077,-73.12966918945312,292.4793701171875,0.556001603603363,0.050000000745058,0.0481985434889793,293.220947265625,297.1499938964844,293.1499938964844,0.1236093863844871,-2110.592041015625,304.1574401855469,0.8746809363365173,0.1908436268568039,0.1342965215444564,293.2384338378906,297.1499938964844,293.1499938964844,0.1861806660890579,-3964.149169921875,304.1585998535156,0.9821154475212096,0.2653598189353943,0.2522149085998535,293.3508605957031,297.1499938964844,293.1499938964844,0.0067237340845167,-2362.451171875,299.72186279296875,0.556001603603363,0.050000000745058,0.2286331355571746,291.1731262207031,291.1499938964844,274.2856140136719,272.1054382324219,285.4908447265625,293.8461608886719,291.1730651855469,1.0,0.1882398426532745,0.9210683703422546,0.9210683703422546,1.0,1.0,-0.8509901762008667,0.3635956048965454,0.4873945415019989,0.1487539708614349,0.0,0.0,0.1745045632123947,25.7774600982666,25.0,-0.3175670504570007,-4875.2919921875,72.29724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36138916015625,304.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26171875,18000.0,0.0,0.0,0.109498880803585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322062909603119,0.1322105526924133,-4.264423751010327e-06,0.0,0.0001111274468712,0.0,0.0,5.195967197418213,0.0,0.0,0.0,0.2748531699180603,4.0,0.0,1.0
817380,293.341552734375,297.1499938964844,293.1499938964844,0.008926254697144,-574.6140747070312,301.5545654296875,0.5556328892707825,0.050000000745058,0.0457729399204254,294.0056457519531,297.1499938964844,293.1499938964844,0.0006793550564907,-54.32243728637695,292.1566772460937,0.5556328892707825,0.050000000745058,0.0482011102139949,293.2209777832031,297.1499938964844,293.1499938964844,0.1221771910786628,-2090.958984375,304.1573486328125,0.871429443359375,0.1890431344509124,0.1330413222312927,293.2377319335937,297.1499938964844,293.1499938964844,0.1843641251325607,-3933.289306640625,304.15875244140625,0.979354977607727,0.2632621526718139,0.2502356171607971,293.3517150878906,297.1499938964844,293.1499938964844,0.0066503197886049,-2342.808837890625,299.6498107910156,0.5556328892707825,0.050000000745058,0.2286453247070312,291.17254638671875,291.1499938964844,274.3191833496094,272.1311340332031,285.5053405761719,293.8498229980469,291.1723937988281,1.0,0.1878508329391479,0.9211038947105408,0.9211038947105408,1.0,1.0,-0.8471288084983826,0.3620345592498779,0.4850942194461822,0.1475965827703476,0.0,0.0,0.1715346276760101,25.79694557189941,25.0,-0.9218964576721193,-4839.416015625,71.68223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717346191406,304.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1085284873843193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130672201514244,0.1306764632463455,-4.261723006493412e-06,0.0,0.0001101426169043,0.0,0.0,5.130662441253662,0.0,0.0,0.0,0.2746013402938843,4.0,0.0,1.0
817440,293.341552734375,297.1499938964844,293.1499938964844,0.008926254697144,-574.6140747070312,301.5545654296875,0.5556328892707825,0.050000000745058,0.0457729399204254,294.0056457519531,297.1499938964844,293.1499938964844,0.0006793550564907,-54.32243728637695,292.1566772460937,0.5556328892707825,0.050000000745058,0.0482011102139949,293.2209777832031,297.1499938964844,293.1499938964844,0.1221771910786628,-2090.958984375,304.1573486328125,0.871429443359375,0.1890431344509124,0.1330413222312927,293.2377319335937,297.1499938964844,293.1499938964844,0.1843641251325607,-3933.289306640625,304.15875244140625,0.979354977607727,0.2632621526718139,0.2502356171607971,293.3517150878906,297.1499938964844,293.1499938964844,0.0066503197886049,-2342.808837890625,299.6498107910156,0.5556328892707825,0.050000000745058,0.2286453247070312,291.17254638671875,291.1499938964844,274.3191833496094,272.1311340332031,285.5053405761719,293.8498229980469,291.1723937988281,1.0,0.1878508329391479,0.9211038947105408,0.9211038947105408,1.0,1.0,-0.8471288084983826,0.3620345592498779,0.4850942194461822,0.1475965827703476,0.0,0.0,0.1715346276760101,25.79694557189941,25.0,-0.9218964576721193,-4839.416015625,71.68223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717346191406,304.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1085284873843193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130672201514244,0.1306764632463455,-4.261723006493412e-06,0.0,0.0001101426169043,0.0,0.0,5.130662441253662,0.0,0.0,0.0,0.2746013402938843,4.0,0.0,1.0
817500,293.3410949707031,297.1499938964844,293.1499938964844,0.0088822646066546,-572.8853149414062,301.5225830078125,0.5554604530334473,0.050000000745058,0.0457740873098373,294.0110168457031,297.1499938964844,293.1499938964844,0.0005616710404865,-44.91221618652344,291.99371337890625,0.5554604530334473,0.050000000745058,0.0482023172080516,293.2209777832031,297.1499938964844,293.1499938964844,0.1214661672711372,-2081.195068359375,304.15728759765625,0.8698237538337708,0.1881453692913055,0.1324154138565063,293.2373962402344,297.1499938964844,293.1499938964844,0.183464229106903,-3917.988525390625,304.1588134765625,0.9779649376869202,0.2622193098068237,0.2492518275976181,293.3521423339844,297.1499938964844,293.1499938964844,0.0066137961111962,-2332.978515625,299.6136169433594,0.5554604530334473,0.050000000745058,0.2286510318517685,291.17205810546875,291.1499938964844,274.3352355957031,272.14337158203125,285.51202392578125,293.8515625,291.1719055175781,1.0,0.1876536160707473,0.9211217164993286,0.9211217164993286,1.0,1.0,-0.8452064990997314,0.3612662255764007,0.4839402735233307,0.1470001339912414,0.0,0.0,0.1701101958751678,25.804468154907227,25.0,-1.189466118812561,-4822.04833984375,71.37445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,304.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.806640625,18000.0,0.0,0.0,0.1080405563116073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299398094415664,0.1299440711736679,-4.260426521796035e-06,0.0,0.000109647429781,0.0,0.0,5.099527359008789,0.0,0.0,0.0,0.2744811475276947,4.0,0.0,1.0
817560,293.3406066894531,297.1499938964844,293.1499938964844,0.0088387848809361,-571.1675415039062,301.49072265625,0.5552946329116821,0.050000000745058,0.0457751899957656,294.0163879394531,297.1499938964844,293.1499938964844,0.0004911992000415,-35.182796478271484,291.8296813964844,0.5552946329116821,0.050000000745058,0.0482034794986248,293.220947265625,297.1499938964844,293.1499938964844,0.1207579895853996,-2071.458251953125,304.1572570800781,0.8682296276092529,0.1872492730617523,0.1317905783653259,293.237060546875,297.1499938964844,293.1499938964844,0.1825690269470214,-3902.755615234375,304.1588439941406,0.9765666723251344,0.2611801624298095,0.2482714653015136,293.3525390625,297.1499938964844,293.1499938964844,0.0065774335525929,-2323.149169921875,299.577392578125,0.5552946329116821,0.050000000745058,0.2286565452814102,291.1715393066406,291.1499938964844,274.3507995605469,272.1551513671875,285.518310546875,293.85321044921875,291.1713562011719,1.0,0.1874549835920334,0.9211426973342896,0.9211426973342896,1.0,1.0,-0.843289315700531,0.3605050146579742,0.4827842712402344,0.1463940143585205,0.0,0.0,0.1687289625406265,25.810779571533203,25.0,-1.401358723640442,-4805.08056640625,71.0667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788452148437,304.4964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.609375,18000.0,0.0,0.0,0.1075544133782386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292327940464019,0.1292370557785034,-4.2591736928443424e-06,0.0,0.0001091540616471,0.0,0.0,5.06950044631958,0.0,0.0,0.0,0.2743651866912842,4.0,0.0,1.0
817620,293.33953857421875,297.1499938964844,293.1499938964844,0.0087532280012965,-567.7592163085938,301.4273986816406,0.5549795627593994,0.050000000745058,0.045777291059494,294.0271301269531,297.1499938964844,293.1499938964844,0.0003918319707736,-15.979089736938477,291.4986572265625,0.5549795627593994,0.050000000745058,0.048205692321062,293.2209167480469,297.1499938964844,293.1499938964844,0.1193492785096168,-2052.0537109375,304.1571960449219,0.8650723099708557,0.1854618191719055,0.1305441558361053,293.2363586425781,297.1499938964844,293.1499938964844,0.1807911098003387,-3872.4638671875,304.1588439941406,0.9737423658370972,0.2591120302677154,0.2463204264640808,293.35333251953125,297.1499938964844,293.1499938964844,0.0065050916746258,-2303.461181640625,299.5046691894531,0.5549795627593994,0.050000000745058,0.2286670506000518,291.1703491210937,291.1499938964844,274.3805847167969,272.1775817871094,285.52984619140625,293.8562316894531,291.1701354980469,1.0,0.1870545595884323,0.9211846590042114,0.9211846590042114,1.0,1.0,-0.8394694924354553,0.3590011894702911,0.4804683327674866,0.1451580077409744,0.0,0.0,0.1660972684621811,25.820390701293945,25.0,-1.6802711486816406,-4772.2998046875,70.45256805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822021484375,304.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1065972074866294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278942972421646,0.127898558974266,-4.256801730662119e-06,0.0,0.0001081826121662,0.0,0.0,5.0127363204956055,0.0,0.0,0.0,0.2741459310054779,4.0,0.0,1.0
817680,293.33953857421875,297.1499938964844,293.1499938964844,0.0087532280012965,-567.7592163085938,301.4273986816406,0.5549795627593994,0.050000000745058,0.045777291059494,294.0271301269531,297.1499938964844,293.1499938964844,0.0003918319707736,-15.979089736938477,291.4986572265625,0.5549795627593994,0.050000000745058,0.048205692321062,293.2209167480469,297.1499938964844,293.1499938964844,0.1193492785096168,-2052.0537109375,304.1571960449219,0.8650723099708557,0.1854618191719055,0.1305441558361053,293.2363586425781,297.1499938964844,293.1499938964844,0.1807911098003387,-3872.4638671875,304.1588439941406,0.9737423658370972,0.2591120302677154,0.2463204264640808,293.35333251953125,297.1499938964844,293.1499938964844,0.0065050916746258,-2303.461181640625,299.5046691894531,0.5549795627593994,0.050000000745058,0.2286670506000518,291.1703491210937,291.1499938964844,274.3805847167969,272.1775817871094,285.52984619140625,293.8562316894531,291.1701354980469,1.0,0.1870545595884323,0.9211846590042114,0.9211846590042114,1.0,1.0,-0.8394694924354553,0.3590011894702911,0.4804683327674866,0.1451580077409744,0.0,0.0,0.1660972684621811,25.820390701293945,25.0,-1.6802711486816406,-4772.2998046875,70.45256805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822021484375,304.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1065972074866294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278942972421646,0.127898558974266,-4.256801730662119e-06,0.0,0.0001081826121662,0.0,0.0,5.0127363204956055,0.0,0.0,0.0,0.2741459310054779,4.0,0.0,1.0
817740,293.33843994140625,297.1499938964844,293.1499938964844,0.0086694518104195,-564.3834228515625,301.3646545410156,0.5546833872795105,0.050000000745058,0.0457792766392231,294.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5546833872795105,0.050000000745058,0.0482077822089195,293.2208251953125,297.1499938964844,293.1499938964844,0.1179496347904205,-2032.72509765625,304.1571350097656,0.8619521260261536,0.1836805790662765,0.129301980137825,293.2357177734375,297.1499938964844,293.1499938964844,0.1790281236171722,-3842.3701171875,304.1588439941406,0.9708781242370604,0.2570568323135376,0.2443815469741821,293.3540954589844,297.1499938964844,293.1499938964844,0.0064332103356719,-2283.7158203125,299.43170166015625,0.5546833872795105,0.050000000745058,0.2286769747734069,291.1690673828125,291.1499938964844,274.4086303710937,272.1984558105469,285.54010009765625,293.8588256835937,291.1688842773437,1.0,0.18665112555027,0.921226680278778,0.921226680278778,1.0,1.0,-0.8356683850288391,0.3575179576873779,0.4781504571437835,0.143899530172348,0.0,0.0,0.163641408085823,25.82672500610352,25.0,-1.782946228981018,-4741.00732421875,69.84078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381591796875,304.4385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.1056744456291198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266561448574066,0.126660406589508,-4.2546112126728985e-06,0.0,0.0001072461236617,0.0,0.0,4.960327625274658,0.0,0.0,0.0,0.273943543434143,4.0,0.0,1.0
817800,293.33843994140625,297.1499938964844,293.1499938964844,0.0086694518104195,-564.3834228515625,301.3646545410156,0.5546833872795105,0.050000000745058,0.0457792766392231,294.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5546833872795105,0.050000000745058,0.0482077822089195,293.2208251953125,297.1499938964844,293.1499938964844,0.1179496347904205,-2032.72509765625,304.1571350097656,0.8619521260261536,0.1836805790662765,0.129301980137825,293.2357177734375,297.1499938964844,293.1499938964844,0.1790281236171722,-3842.3701171875,304.1588439941406,0.9708781242370604,0.2570568323135376,0.2443815469741821,293.3540954589844,297.1499938964844,293.1499938964844,0.0064332103356719,-2283.7158203125,299.43170166015625,0.5546833872795105,0.050000000745058,0.2286769747734069,291.1690673828125,291.1499938964844,274.4086303710937,272.1984558105469,285.54010009765625,293.8588256835937,291.1688842773437,1.0,0.18665112555027,0.921226680278778,0.921226680278778,1.0,1.0,-0.8356683850288391,0.3575179576873779,0.4781504571437835,0.143899530172348,0.0,0.0,0.163641408085823,25.82672500610352,25.0,-1.782946228981018,-4741.00732421875,69.84078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381591796875,304.4385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.1056744456291198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266561448574066,0.126660406589508,-4.2546112126728985e-06,0.0,0.0001072461236617,0.0,0.0,4.960327625274658,0.0,0.0,0.0,0.273943543434143,4.0,0.0,1.0
817860,293.3372497558594,297.1499938964844,293.1499938964844,0.008587222546339,-561.0274658203125,301.30242919921875,0.5544003248214722,0.050000000745058,0.0457811802625656,294.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5544003248214722,0.050000000745058,0.0482097864151001,293.2207946777344,297.1499938964844,293.1499938964844,0.1165522038936615,-2013.3726806640625,304.1570739746094,0.8588539361953735,0.181895911693573,0.1280601322650909,293.235107421875,297.1499938964844,293.1499938964844,0.1772741973400116,-3812.36474609375,304.1588134765625,0.9679657816886902,0.2550102472305298,0.2424522191286087,293.3548583984375,297.1499938964844,293.1499938964844,0.0063616251572966,-2263.84814453125,299.3584899902344,0.5544003248214722,0.050000000745058,0.2286864817142486,291.1679382324219,291.1499938964844,274.43505859375,272.2179260253906,285.5505065917969,293.8632507324219,291.1678161621094,1.0,0.1862457692623138,0.921277403831482,0.921277403831482,1.0,1.0,-0.8318784832954407,0.3560479879379272,0.4758304953575134,0.1426278948783874,0.0,0.0,0.1613281667232513,25.830867767333984,25.0,-1.4240660667419434,-4710.7431640625,69.23174285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771667480469,304.4093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.1048001796007156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125506654381752,0.1255109161138534,-4.252592134434963e-06,0.0,0.0001063588642864,0.0,0.0,4.911770343780518,0.0,0.0,0.0,0.2737561166286468,4.0,0.0,1.0
817920,293.3372497558594,297.1499938964844,293.1499938964844,0.008587222546339,-561.0274658203125,301.30242919921875,0.5544003248214722,0.050000000745058,0.0457811802625656,294.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5544003248214722,0.050000000745058,0.0482097864151001,293.2207946777344,297.1499938964844,293.1499938964844,0.1165522038936615,-2013.3726806640625,304.1570739746094,0.8588539361953735,0.181895911693573,0.1280601322650909,293.235107421875,297.1499938964844,293.1499938964844,0.1772741973400116,-3812.36474609375,304.1588134765625,0.9679657816886902,0.2550102472305298,0.2424522191286087,293.3548583984375,297.1499938964844,293.1499938964844,0.0063616251572966,-2263.84814453125,299.3584899902344,0.5544003248214722,0.050000000745058,0.2286864817142486,291.1679382324219,291.1499938964844,274.43505859375,272.2179260253906,285.5505065917969,293.8632507324219,291.1678161621094,1.0,0.1862457692623138,0.921277403831482,0.921277403831482,1.0,1.0,-0.8318784832954407,0.3560479879379272,0.4758304953575134,0.1426278948783874,0.0,0.0,0.1613281667232513,25.830867767333984,25.0,-1.4240660667419434,-4710.7431640625,69.23174285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771667480469,304.4093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.1048001796007156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125506654381752,0.1255109161138534,-4.252592134434963e-06,0.0,0.0001063588642864,0.0,0.0,4.911770343780518,0.0,0.0,0.0,0.2737561166286468,4.0,0.0,1.0
817980,293.3360595703125,297.1499938964844,293.1499938964844,0.0085061741992831,-557.6702880859375,301.2407531738281,0.5541223883628845,0.050000000745058,0.0457830540835857,294.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5541223883628845,0.050000000745058,0.0482117608189582,293.2208251953125,297.1499938964844,293.1499938964844,0.1151417791843414,-1993.778564453125,304.1570739746094,0.8557446002960205,0.1800949275493621,0.1268080621957779,293.23455810546875,297.1499938964844,293.1499938964844,0.1755180805921554,-3782.24365234375,304.1588134765625,0.9649870991706848,0.2529654204845428,0.2405257374048233,293.3556823730469,297.1499938964844,293.1499938964844,0.0062900725752115,-2243.756591796875,299.2850646972656,0.5541223883628845,0.050000000745058,0.2286958396434784,291.1673583984375,291.1499938964844,274.4599609375,272.2360534667969,285.5610656738281,293.869384765625,291.16729736328125,1.0,0.1858388185501098,0.921328067779541,0.921328067779541,1.0,1.0,-0.8280794620513916,0.354578286409378,0.4735011756420135,0.1413481682538986,0.0,0.0,0.159057080745697,25.83421516418457,25.0,-0.8116635680198669,-4680.77978515625,68.62413787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694152832031,304.3792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.287109375,18000.0,0.0,0.0,0.1039836332201957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244005784392356,0.1244048327207565,-4.2506944737397134e-06,0.0,0.0001055301690939,0.0,0.0,4.865171432495117,0.0,0.0,0.0,0.2735768258571625,4.0,0.0,1.0
818040,293.3360595703125,297.1499938964844,293.1499938964844,0.0085061741992831,-557.6702880859375,301.2407531738281,0.5541223883628845,0.050000000745058,0.0457830540835857,294.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5541223883628845,0.050000000745058,0.0482117608189582,293.2208251953125,297.1499938964844,293.1499938964844,0.1151417791843414,-1993.778564453125,304.1570739746094,0.8557446002960205,0.1800949275493621,0.1268080621957779,293.23455810546875,297.1499938964844,293.1499938964844,0.1755180805921554,-3782.24365234375,304.1588134765625,0.9649870991706848,0.2529654204845428,0.2405257374048233,293.3556823730469,297.1499938964844,293.1499938964844,0.0062900725752115,-2243.756591796875,299.2850646972656,0.5541223883628845,0.050000000745058,0.2286958396434784,291.1673583984375,291.1499938964844,274.4599609375,272.2360534667969,285.5610656738281,293.869384765625,291.16729736328125,1.0,0.1858388185501098,0.921328067779541,0.921328067779541,1.0,1.0,-0.8280794620513916,0.354578286409378,0.4735011756420135,0.1413481682538986,0.0,0.0,0.159057080745697,25.83421516418457,25.0,-0.8116635680198669,-4680.77978515625,68.62413787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694152832031,304.3792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.287109375,18000.0,0.0,0.0,0.1039836332201957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244005784392356,0.1244048327207565,-4.2506944737397134e-06,0.0,0.0001055301690939,0.0,0.0,4.865171432495117,0.0,0.0,0.0,0.2735768258571625,4.0,0.0,1.0
818100,293.33544921875,297.1499938964844,293.1499938964844,0.0084661161527037,-555.9945678710938,301.2101135253906,0.5539848804473877,0.050000000745058,0.0457839854061603,294.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5539848804473877,0.050000000745058,0.0482127405703067,293.2208557128906,297.1499938964844,293.1499938964844,0.1144323199987411,-1983.900634765625,304.1570739746094,0.8541848063468933,0.1791889667510986,0.1261779218912124,293.2343139648437,297.1499938964844,293.1499938964844,0.1746398955583572,-3767.153564453125,304.1588134765625,0.9634715914726256,0.2519432306289673,0.2395626902580261,293.35614013671875,297.1499938964844,293.1499938964844,0.0062543377280235,-2233.64306640625,299.2481994628906,0.5539848804473877,0.050000000745058,0.2287004888057708,291.16717529296875,291.1499938964844,274.47186279296875,272.24462890625,285.56622314453125,293.8726501464844,291.1671447753906,1.0,0.1856347918510437,0.9213533997535706,0.9213533997535706,1.0,1.0,-0.8261752128601074,0.3538418710231781,0.4723333418369293,0.1407076269388198,0.0,0.0,0.1579286158084869,25.835702896118164,25.0,-0.609027087688446,-4665.826171875,68.32081604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645935058594,304.3636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.240234375,18000.0,0.0,0.0,0.1035978347063064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238546445965766,0.1238588988780975,-4.249767698638607e-06,0.0,0.0001051386352628,0.0,0.0,4.842208862304688,0.0,0.0,0.0,0.2734886705875397,4.0,0.0,1.0
818160,293.3348693847656,297.1499938964844,293.1499938964844,0.008426365442574,-554.3218994140625,301.1795349121094,0.5538485646247864,0.050000000745058,0.0457849092781543,294.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5538485646247864,0.050000000745058,0.0482137128710746,293.2209167480469,297.1499938964844,293.1499938964844,0.1137210354208946,-1973.9835205078125,304.1570739746094,0.8526229858398438,0.1782801449298858,0.1255455315113067,293.23406982421875,297.1499938964844,293.1499938964844,0.1737623661756515,-3752.057861328125,304.1587829589844,0.9619392156600952,0.2509213387966156,0.2385997921228408,293.3565979003906,297.1499938964844,293.1499938964844,0.0062186303548514,-2223.488525390625,299.21124267578125,0.5538485646247864,0.050000000745058,0.2287050932645797,291.16705322265625,291.1499938964844,274.4834289550781,272.2528991699219,285.5711975097656,293.8758850097656,291.1669921875,1.0,0.1854304671287536,0.9213837385177612,0.9213837385177612,1.0,1.0,-0.8242684006690979,0.3531043231487274,0.4711640477180481,0.1400680840015411,0.0,0.0,0.1568069756031036,25.837055206298828,25.0,-0.4802339971065521,-4650.93896484375,68.01790618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3593139648437,304.3476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.1032268032431602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233139634132385,0.1233182102441787,-4.248852292221272e-06,0.0,0.0001047620899043,0.0,0.0,4.819486141204834,0.0,0.0,0.0,0.2734014987945556,4.0,0.0,1.0
818220,293.333740234375,297.1499938964844,293.1499938964844,0.0083478242158889,-550.9888916015625,301.11865234375,0.5535802841186523,0.050000000745058,0.0457867309451103,294.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5535802841186523,0.050000000745058,0.0482156313955783,293.2210693359375,297.1499938964844,293.1499938964844,0.1122952252626419,-1954.0631103515625,304.1571044921875,0.8494975566864014,0.1764557659626007,0.1242755651473999,293.233642578125,297.1499938964844,293.1499938964844,0.1720107048749923,-3721.8740234375,304.1587829589844,0.958827018737793,0.2488790303468704,0.2366750836372375,293.3575439453125,297.1499938964844,293.1499938964844,0.0061473529785871,-2203.076416015625,299.136962890625,0.5535802841186523,0.050000000745058,0.2287141978740692,291.1667785644531,291.1499938964844,274.505615234375,272.26861572265625,285.5806579589844,293.8822326660156,291.1667175292969,1.0,0.1850210279226303,0.9214444756507874,0.9214444756507874,1.0,1.0,-0.8204495906829834,0.3516252338886261,0.4688243269920349,0.1387954354286193,0.0,0.0,0.1545868217945099,25.839290618896484,25.0,-0.3640708327293396,-4621.4873046875,67.41365051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3478698730469,304.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.095703125,18000.0,0.0,0.0,0.1025268957018852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222500801086425,0.1222543269395828,-4.247053766448516e-06,0.0,0.0001040517672663,0.0,0.0,4.774828433990479,0.0,0.0,0.0,0.2732301652431488,4.0,0.0,1.0
818280,293.333740234375,297.1499938964844,293.1499938964844,0.0083478242158889,-550.9888916015625,301.11865234375,0.5535802841186523,0.050000000745058,0.0457867309451103,294.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5535802841186523,0.050000000745058,0.0482156313955783,293.2210693359375,297.1499938964844,293.1499938964844,0.1122952252626419,-1954.0631103515625,304.1571044921875,0.8494975566864014,0.1764557659626007,0.1242755651473999,293.233642578125,297.1499938964844,293.1499938964844,0.1720107048749923,-3721.8740234375,304.1587829589844,0.958827018737793,0.2488790303468704,0.2366750836372375,293.3575439453125,297.1499938964844,293.1499938964844,0.0061473529785871,-2203.076416015625,299.136962890625,0.5535802841186523,0.050000000745058,0.2287141978740692,291.1667785644531,291.1499938964844,274.505615234375,272.26861572265625,285.5806579589844,293.8822326660156,291.1667175292969,1.0,0.1850210279226303,0.9214444756507874,0.9214444756507874,1.0,1.0,-0.8204495906829834,0.3516252338886261,0.4688243269920349,0.1387954354286193,0.0,0.0,0.1545868217945099,25.839290618896484,25.0,-0.3640708327293396,-4621.4873046875,67.41365051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3478698730469,304.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.095703125,18000.0,0.0,0.0,0.1025268957018852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222500801086425,0.1222543269395828,-4.247053766448516e-06,0.0,0.0001040517672663,0.0,0.0,4.774828433990479,0.0,0.0,0.0,0.2732301652431488,4.0,0.0,1.0
818340,293.33258056640625,297.1499938964844,293.1499938964844,0.0082705914974212,-547.6752319335938,301.0581359863281,0.5533185601234436,0.050000000745058,0.0457885116338729,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5533185601234436,0.050000000745058,0.0482175089418888,293.2212219238281,297.1499938964844,293.1499938964844,0.1108671054244041,-1934.05615234375,304.1571044921875,0.8463738560676575,0.1746244877576828,0.1230002790689468,293.2332458496094,297.1499938964844,293.1499938964844,0.170264720916748,-3691.7216796875,304.15875244140625,0.9556562304496764,0.246839702129364,0.2347527742385864,293.3585205078125,297.1499938964844,293.1499938964844,0.0060762851499021,-2182.537841796875,299.062255859375,0.5533185601234436,0.050000000745058,0.2287230938673019,291.1665344238281,291.1499938964844,274.52655029296875,272.28326416015625,285.5894470214844,293.8882141113281,291.1664733886719,1.0,0.184610828757286,0.9215051531791688,0.9215051531791688,1.0,1.0,-0.8166269659996033,0.3501402735710144,0.4664866626262665,0.1375365257263183,0.0,0.0,0.1523990333080291,25.840869903564453,25.0,-0.3317314386367798,-4592.59375,66.81192779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.2828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.1018793731927871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212103813886642,0.1212146282196044,-4.2453011701582e-06,0.0,0.0001033946100506,0.0,0.0,4.731253147125244,0.0,0.0,0.0,0.2730630338191986,4.0,0.0,1.0
818400,293.33258056640625,297.1499938964844,293.1499938964844,0.0082705914974212,-547.6752319335938,301.0581359863281,0.5533185601234436,0.050000000745058,0.0457885116338729,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5533185601234436,0.050000000745058,0.0482175089418888,293.2212219238281,297.1499938964844,293.1499938964844,0.1108671054244041,-1934.05615234375,304.1571044921875,0.8463738560676575,0.1746244877576828,0.1230002790689468,293.2332458496094,297.1499938964844,293.1499938964844,0.170264720916748,-3691.7216796875,304.15875244140625,0.9556562304496764,0.246839702129364,0.2347527742385864,293.3585205078125,297.1499938964844,293.1499938964844,0.0060762851499021,-2182.537841796875,299.062255859375,0.5533185601234436,0.050000000745058,0.2287230938673019,291.1665344238281,291.1499938964844,274.52655029296875,272.28326416015625,285.5894470214844,293.8882141113281,291.1664733886719,1.0,0.184610828757286,0.9215051531791688,0.9215051531791688,1.0,1.0,-0.8166269659996033,0.3501402735710144,0.4664866626262665,0.1375365257263183,0.0,0.0,0.1523990333080291,25.840869903564453,25.0,-0.3317314386367798,-4592.59375,66.81192779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.2828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.1018793731927871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212103813886642,0.1212146282196044,-4.2453011701582e-06,0.0,0.0001033946100506,0.0,0.0,4.731253147125244,0.0,0.0,0.0,0.2730630338191986,4.0,0.0,1.0
818460,293.3314514160156,297.1499938964844,293.1499938964844,0.0081946896389126,-544.3831176757812,300.9980163574219,0.5530641674995422,0.050000000745058,0.045790247619152,294.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5530641674995422,0.050000000745058,0.0482193380594253,293.22137451171875,297.1499938964844,293.1499938964844,0.1094382405281066,-1913.9833984375,304.1571350097656,0.8432550430297852,0.1727881878614425,0.1217210888862609,293.2328796386719,297.1499938964844,293.1499938964844,0.1685253530740738,-3661.61572265625,304.15875244140625,0.9524328112602234,0.2448045164346695,0.2328339666128158,293.35955810546875,297.1499938964844,293.1499938964844,0.0060054431669414,-2161.87890625,298.9871520996094,0.5530641674995422,0.050000000745058,0.2287317663431167,291.1662902832031,291.1499938964844,274.54638671875,272.29693603515625,285.5975952148437,293.8936462402344,291.166259765625,1.0,0.1842001676559448,0.9215768575668336,0.9215768575668336,1.0,1.0,-0.8128034472465515,0.3486482203006744,0.4641552269458771,0.1362991034984588,0.0,0.0,0.1502410620450973,25.841796875,25.0,-0.2994361221790313,-4564.34716796875,66.21319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32403564453125,304.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.10127804428339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201938688755035,0.1201981082558631,-4.243594048602972e-06,0.0,0.0001027843391057,0.0,0.0,4.688716411590576,0.0,0.0,0.0,0.2728999555110931,4.0,0.0,1.0
818520,293.3314514160156,297.1499938964844,293.1499938964844,0.0081946896389126,-544.3831176757812,300.9980163574219,0.5530641674995422,0.050000000745058,0.045790247619152,294.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5530641674995422,0.050000000745058,0.0482193380594253,293.22137451171875,297.1499938964844,293.1499938964844,0.1094382405281066,-1913.9833984375,304.1571350097656,0.8432550430297852,0.1727881878614425,0.1217210888862609,293.2328796386719,297.1499938964844,293.1499938964844,0.1685253530740738,-3661.61572265625,304.15875244140625,0.9524328112602234,0.2448045164346695,0.2328339666128158,293.35955810546875,297.1499938964844,293.1499938964844,0.0060054431669414,-2161.87890625,298.9871520996094,0.5530641674995422,0.050000000745058,0.2287317663431167,291.1662902832031,291.1499938964844,274.54638671875,272.29693603515625,285.5975952148437,293.8936462402344,291.166259765625,1.0,0.1842001676559448,0.9215768575668336,0.9215768575668336,1.0,1.0,-0.8128034472465515,0.3486482203006744,0.4641552269458771,0.1362991034984588,0.0,0.0,0.1502410620450973,25.841796875,25.0,-0.2994361221790313,-4564.34716796875,66.21319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32403564453125,304.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.10127804428339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201938688755035,0.1201981082558631,-4.243594048602972e-06,0.0,0.0001027843391057,0.0,0.0,4.688716411590576,0.0,0.0,0.0,0.2728999555110931,4.0,0.0,1.0
818580,293.3302917480469,297.1499938964844,293.1499938964844,0.0081201074644923,-541.11279296875,300.9383850097656,0.5528175830841064,0.050000000745058,0.0457919351756572,294.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5528175830841064,0.050000000745058,0.0482211150228977,293.2215270996094,297.1499938964844,293.1499938964844,0.1080095022916793,-1893.85595703125,304.1571350097656,0.8401422500610352,0.1709482222795486,0.1204390376806259,293.2325439453125,297.1499938964844,293.1499938964844,0.1667928993701934,-3631.561279296875,304.1587219238281,0.9491629004478456,0.2427743822336197,0.2309195697307586,293.3605651855469,297.1499938964844,293.1499938964844,0.005934833548963,-2141.099853515625,298.91168212890625,0.5528175830841064,0.050000000745058,0.2287402004003524,291.1661376953125,291.1499938964844,274.565185546875,272.3096923828125,285.60516357421875,293.89849853515625,291.16607666015625,1.0,0.1837893575429916,0.9216485619544984,0.9216485619544984,1.0,1.0,-0.8089814186096191,0.3471470177173614,0.4618344008922577,0.1350901126861572,0.0,0.0,0.1481036990880966,25.842103958129883,25.0,-0.2223808616399765,-4536.74755859375,65.61787414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,304.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1007157042622566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191967278718948,0.1192009672522544,-4.241928309056675e-06,0.0,0.0001022136348183,0.0,0.0,4.6470561027526855,0.0,0.0,0.0,0.2727403342723846,4.0,0.0,1.0
818640,293.3302917480469,297.1499938964844,293.1499938964844,0.0081201074644923,-541.11279296875,300.9383850097656,0.5528175830841064,0.050000000745058,0.0457919351756572,294.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5528175830841064,0.050000000745058,0.0482211150228977,293.2215270996094,297.1499938964844,293.1499938964844,0.1080095022916793,-1893.85595703125,304.1571350097656,0.8401422500610352,0.1709482222795486,0.1204390376806259,293.2325439453125,297.1499938964844,293.1499938964844,0.1667928993701934,-3631.561279296875,304.1587219238281,0.9491629004478456,0.2427743822336197,0.2309195697307586,293.3605651855469,297.1499938964844,293.1499938964844,0.005934833548963,-2141.099853515625,298.91168212890625,0.5528175830841064,0.050000000745058,0.2287402004003524,291.1661376953125,291.1499938964844,274.565185546875,272.3096923828125,285.60516357421875,293.89849853515625,291.16607666015625,1.0,0.1837893575429916,0.9216485619544984,0.9216485619544984,1.0,1.0,-0.8089814186096191,0.3471470177173614,0.4618344008922577,0.1350901126861572,0.0,0.0,0.1481036990880966,25.842103958129883,25.0,-0.2223808616399765,-4536.74755859375,65.61787414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,304.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1007157042622566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191967278718948,0.1192009672522544,-4.241928309056675e-06,0.0,0.0001022136348183,0.0,0.0,4.6470561027526855,0.0,0.0,0.0,0.2727403342723846,4.0,0.0,1.0
818700,293.3296813964844,297.1499938964844,293.1499938964844,0.0080832997336983,-539.4855346679688,300.9087219238281,0.5526972413063049,0.050000000745058,0.0457927621901035,294.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5526972413063049,0.050000000745058,0.0482219830155372,293.2216186523437,297.1499938964844,293.1499938964844,0.1072953715920448,-1883.77392578125,304.1571350097656,0.8385880589485168,0.1700271815061569,0.1197971925139427,293.2323913574219,297.1499938964844,293.1499938964844,0.1659293472766876,-3616.55419921875,304.15869140625,0.94751238822937,0.2417614459991455,0.2299642860889434,293.361083984375,297.1499938964844,293.1499938964844,0.0058996123261749,-2130.6640625,298.8738098144531,0.5526972413063049,0.050000000745058,0.2287443280220031,291.16607666015625,291.1499938964844,274.57427978515625,272.3157653808594,285.6087646484375,293.9007263183594,291.1660461425781,1.0,0.183583989739418,0.9216844439506532,0.9216844439506532,1.0,1.0,-0.8070715665817261,0.3463926017284393,0.4606789350509643,0.1344978660345077,0.0,0.0,0.1470383703708648,25.842041015625,25.0,-0.1656589210033416,-4523.1708984375,65.32159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,304.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.10044676810503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187034770846366,0.1187077164649963,-4.241108399583027e-06,0.0,0.0001019407063722,0.0,0.0,4.626473426818848,0.0,0.0,0.0,0.2726615369319916,4.0,0.0,1.0
818760,293.3291015625,297.1499938964844,293.1499938964844,0.0080468039959669,-537.8632202148438,300.87921142578125,0.5525789260864258,0.050000000745058,0.0457935743033885,294.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5525789260864258,0.050000000745058,0.0482228398323059,293.2216796875,297.1499938964844,293.1499938964844,0.1065814718604087,-1873.6806640625,304.1571350097656,0.8370348811149597,0.169105589389801,0.1191548705101013,293.2322082519531,297.1499938964844,293.1499938964844,0.165067583322525,-3601.560791015625,304.15869140625,0.9458524584770204,0.2407500743865966,0.2290103435516357,293.3616027832031,297.1499938964844,293.1499938964844,0.0058644507080316,-2120.19873046875,298.8358764648437,0.5525789260864258,0.050000000745058,0.2287483960390091,291.1660461425781,291.1499938964844,274.5831298828125,272.3216552734375,285.6122741699219,293.90283203125,291.166015625,1.0,0.1833786964416504,0.9217252135276794,0.9217252135276794,1.0,1.0,-0.8051626086235046,0.3456356823444366,0.4595269560813904,0.133914440870285,0.0,0.0,0.145972654223442,25.841842651367188,25.0,-0.1001041531562805,-4509.72705078125,65.02628326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,304.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.100184641778469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182125508785247,0.1182167902588844,-4.240294856572291e-06,0.0,0.000101674675534,0.0,0.0,4.606003761291504,0.0,0.0,0.0,0.2725831866264343,4.0,0.0,1.0
818820,293.3279113769531,297.1499938964844,293.1499938964844,0.0079747168347239,-534.6328125,300.8205261230469,0.5523481965065002,0.050000000745058,0.045795165002346,294.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5523481965065002,0.050000000745058,0.0482245124876499,293.2218322753906,297.1499938964844,293.1499938964844,0.1051547974348068,-1853.4658203125,304.1571350097656,0.8339305520057678,0.1672611087560653,0.1178691983222961,293.2319030761719,297.1499938964844,293.1499938964844,0.1633498668670654,-3571.6220703125,304.1586608886719,0.9425076842308044,0.2387322783470153,0.227106973528862,293.3626403808594,297.1499938964844,293.1499938964844,0.0057943006977438,-2099.177978515625,298.7597351074219,0.5523481965065002,0.050000000745058,0.2287563234567642,291.1660461425781,291.1499938964844,274.6002502441406,272.3329162597656,285.6190490722656,293.9066467285156,291.1660461425781,1.0,0.1829683929681778,0.921806812286377,0.921806812286377,1.0,1.0,-0.8013486266136169,0.3441140651702881,0.4572345912456512,0.1327743828296661,0.0,0.0,0.1438322961330413,25.84106636047364,25.0,0.0436794124543666,-4483.17919921875,64.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,304.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73828125,18000.0,0.0,0.0,0.0996763631701469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172339916229248,0.1172382310032844,-4.238682322466048e-06,0.0,0.000101158831967,0.0,0.0,4.565250873565674,0.0,0.0,0.0,0.2724273204803467,4.0,0.0,1.0
818880,293.3279113769531,297.1499938964844,293.1499938964844,0.0079747168347239,-534.6328125,300.8205261230469,0.5523481965065002,0.050000000745058,0.045795165002346,294.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5523481965065002,0.050000000745058,0.0482245124876499,293.2218322753906,297.1499938964844,293.1499938964844,0.1051547974348068,-1853.4658203125,304.1571350097656,0.8339305520057678,0.1672611087560653,0.1178691983222961,293.2319030761719,297.1499938964844,293.1499938964844,0.1633498668670654,-3571.6220703125,304.1586608886719,0.9425076842308044,0.2387322783470153,0.227106973528862,293.3626403808594,297.1499938964844,293.1499938964844,0.0057943006977438,-2099.177978515625,298.7597351074219,0.5523481965065002,0.050000000745058,0.2287563234567642,291.1660461425781,291.1499938964844,274.6002502441406,272.3329162597656,285.6190490722656,293.9066467285156,291.1660461425781,1.0,0.1829683929681778,0.921806812286377,0.921806812286377,1.0,1.0,-0.8013486266136169,0.3441140651702881,0.4572345912456512,0.1327743828296661,0.0,0.0,0.1438322961330413,25.84106636047364,25.0,0.0436794124543666,-4483.17919921875,64.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,304.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73828125,18000.0,0.0,0.0,0.0996763631701469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172339916229248,0.1172382310032844,-4.238682322466048e-06,0.0,0.000101158831967,0.0,0.0,4.565250873565674,0.0,0.0,0.0,0.2724273204803467,4.0,0.0,1.0
818940,293.3266906738281,297.1499938964844,293.1499938964844,0.0079037863761186,-531.420166015625,300.76226806640625,0.5521249175071716,0.050000000745058,0.0457967072725296,294.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5521249175071716,0.050000000745058,0.04822613671422,293.2219543457031,297.1499938964844,293.1499938964844,0.1037300154566764,-1833.21826171875,304.1571350097656,0.83082515001297,0.1654153019189834,0.1165824234485626,293.2315673828125,297.1499938964844,293.1499938964844,0.1616402864456176,-3541.7548828125,304.1586303710937,0.939134955406189,0.2367215901613235,0.2252100110054016,293.3636779785156,297.1499938964844,293.1499938964844,0.0057243844494223,-2078.041015625,298.6833190917969,0.5521249175071716,0.050000000745058,0.2287640273571014,291.1661682128906,291.1499938964844,274.6166687011719,272.3435363769531,285.6255187988281,293.9100036621094,291.16619873046875,1.0,0.1825587153434753,0.9218884706497192,0.9218884706497192,1.0,1.0,-0.7975406646728516,0.3425825536251068,0.4549581110477447,0.1316698640584945,0.0,0.0,0.1416685283184051,25.83983039855957,25.0,0.1882548481225967,-4456.9990234375,63.85542297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28741455078125,304.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.0991829186677932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116254523396492,0.1162587627768516,-4.237079338054173e-06,0.0,0.0001006580569082,0.0,0.0,4.524523735046387,0.0,0.0,0.0,0.2722716927528381,4.0,0.0,1.0
819000,293.3266906738281,297.1499938964844,293.1499938964844,0.0079037863761186,-531.420166015625,300.76226806640625,0.5521249175071716,0.050000000745058,0.0457967072725296,294.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5521249175071716,0.050000000745058,0.04822613671422,293.2219543457031,297.1499938964844,293.1499938964844,0.1037300154566764,-1833.21826171875,304.1571350097656,0.83082515001297,0.1654153019189834,0.1165824234485626,293.2315673828125,297.1499938964844,293.1499938964844,0.1616402864456176,-3541.7548828125,304.1586303710937,0.939134955406189,0.2367215901613235,0.2252100110054016,293.3636779785156,297.1499938964844,293.1499938964844,0.0057243844494223,-2078.041015625,298.6833190917969,0.5521249175071716,0.050000000745058,0.2287640273571014,291.1661682128906,291.1499938964844,274.6166687011719,272.3435363769531,285.6255187988281,293.9100036621094,291.16619873046875,1.0,0.1825587153434753,0.9218884706497192,0.9218884706497192,1.0,1.0,-0.7975406646728516,0.3425825536251068,0.4549581110477447,0.1316698640584945,0.0,0.0,0.1416685283184051,25.83983039855957,25.0,0.1882548481225967,-4456.9990234375,63.85542297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28741455078125,304.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.0991829186677932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116254523396492,0.1162587627768516,-4.237079338054173e-06,0.0,0.0001006580569082,0.0,0.0,4.524523735046387,0.0,0.0,0.0,0.2722716927528381,4.0,0.0,1.0
