time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819060,293.32550048828125,297.1499938964844,293.1499938964844,0.0078339390456676,-528.2235107421875,300.7044372558594,0.5519086122512817,0.050000000745058,0.0457982011139392,294.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5519086122512817,0.050000000745058,0.0482277125120162,293.2220764160156,297.1499938964844,293.1499938964844,0.1023076921701431,-1812.945556640625,304.1571350097656,0.8277127742767334,0.1635686159133911,0.1152948662638664,293.23126220703125,297.1499938964844,293.1499938964844,0.1599395126104354,-3511.97119140625,304.1585693359375,0.935740888118744,0.2347184717655182,0.2233199477195739,293.3646850585937,297.1499938964844,293.1499938964844,0.0056547154672443,-2056.79541015625,298.6065979003906,0.5519086122512817,0.050000000745058,0.2287715077400207,291.1663818359375,291.1499938964844,274.63250732421875,272.3536376953125,285.6318359375,293.9130554199219,291.1664123535156,1.0,0.1821498423814773,0.9219796657562256,0.9219796657562256,1.0,1.0,-0.7937396168708801,0.3410425186157226,0.4526971280574798,0.1305994838476181,0.0,0.0,0.1394698321819305,25.838191986083984,25.0,0.3144440054893493,-4431.08349609375,63.27658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,304.0979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.0986965298652648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152687594294548,0.1152729988098144,-4.235475444147596e-06,0.0,0.0001001644341158,0.0,0.0,4.483598232269287,0.0,0.0,0.0,0.2721154391765594,4.0,0.0,1.0
819120,293.32550048828125,297.1499938964844,293.1499938964844,0.0078339390456676,-528.2235107421875,300.7044372558594,0.5519086122512817,0.050000000745058,0.0457982011139392,294.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5519086122512817,0.050000000745058,0.0482277125120162,293.2220764160156,297.1499938964844,293.1499938964844,0.1023076921701431,-1812.945556640625,304.1571350097656,0.8277127742767334,0.1635686159133911,0.1152948662638664,293.23126220703125,297.1499938964844,293.1499938964844,0.1599395126104354,-3511.97119140625,304.1585693359375,0.935740888118744,0.2347184717655182,0.2233199477195739,293.3646850585937,297.1499938964844,293.1499938964844,0.0056547154672443,-2056.79541015625,298.6065979003906,0.5519086122512817,0.050000000745058,0.2287715077400207,291.1663818359375,291.1499938964844,274.63250732421875,272.3536376953125,285.6318359375,293.9130554199219,291.1664123535156,1.0,0.1821498423814773,0.9219796657562256,0.9219796657562256,1.0,1.0,-0.7937396168708801,0.3410425186157226,0.4526971280574798,0.1305994838476181,0.0,0.0,0.1394698321819305,25.838191986083984,25.0,0.3144440054893493,-4431.08349609375,63.27658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,304.0979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.0986965298652648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152687594294548,0.1152729988098144,-4.235475444147596e-06,0.0,0.0001001644341158,0.0,0.0,4.483598232269287,0.0,0.0,0.0,0.2721154391765594,4.0,0.0,1.0
819180,293.3243713378906,297.1499938964844,293.1499938964844,0.0077650947496294,-525.0407104492188,300.6469116210937,0.551698625087738,0.050000000745058,0.0457996577024459,294.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.551698625087738,0.050000000745058,0.0482292473316192,293.22216796875,297.1499938964844,293.1499938964844,0.1008883044123649,-1792.6539306640625,304.1571044921875,0.8245855569839478,0.1617212742567062,0.1140067502856254,293.23095703125,297.1499938964844,293.1499938964844,0.158248171210289,-3482.28271484375,304.1585388183594,0.9323328733444214,0.2327233254909515,0.2214371711015701,293.36572265625,297.1499938964844,293.1499938964844,0.0055853002704679,-2035.44677734375,298.5295715332031,0.551698625087738,0.050000000745058,0.2287787795066833,291.16668701171875,291.1499938964844,274.6478271484375,272.36328125,285.6380615234375,293.9159240722656,291.1667175292969,1.0,0.1817419379949569,0.922070860862732,0.922070860862732,1.0,1.0,-0.7899463176727295,0.3394952118396759,0.450451135635376,0.129560187458992,0.0,0.0,0.137227788567543,25.83619880676269,25.0,0.4175905287265777,-4405.34375,62.70234680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.0685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.0982103943824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142729371786117,0.1142771691083908,-4.233863819536055e-06,0.0,9.967106598196553e-05,0.0,0.0,4.442317008972168,0.0,0.0,0.0,0.2719579339027405,4.0,0.0,1.0
819240,293.3243713378906,297.1499938964844,293.1499938964844,0.0077650947496294,-525.0407104492188,300.6469116210937,0.551698625087738,0.050000000745058,0.0457996577024459,294.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.551698625087738,0.050000000745058,0.0482292473316192,293.22216796875,297.1499938964844,293.1499938964844,0.1008883044123649,-1792.6539306640625,304.1571044921875,0.8245855569839478,0.1617212742567062,0.1140067502856254,293.23095703125,297.1499938964844,293.1499938964844,0.158248171210289,-3482.28271484375,304.1585388183594,0.9323328733444214,0.2327233254909515,0.2214371711015701,293.36572265625,297.1499938964844,293.1499938964844,0.0055853002704679,-2035.44677734375,298.5295715332031,0.551698625087738,0.050000000745058,0.2287787795066833,291.16668701171875,291.1499938964844,274.6478271484375,272.36328125,285.6380615234375,293.9159240722656,291.1667175292969,1.0,0.1817419379949569,0.922070860862732,0.922070860862732,1.0,1.0,-0.7899463176727295,0.3394952118396759,0.450451135635376,0.129560187458992,0.0,0.0,0.137227788567543,25.83619880676269,25.0,0.4175905287265777,-4405.34375,62.70234680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.0685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.0982103943824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142729371786117,0.1142771691083908,-4.233863819536055e-06,0.0,9.967106598196553e-05,0.0,0.0,4.442317008972168,0.0,0.0,0.0,0.2719579339027405,4.0,0.0,1.0
819300,293.32379150390625,297.1499938964844,293.1499938964844,0.0077310246415436,-523.453857421875,300.6182861328125,0.5515958666801453,0.050000000745058,0.0458003729581832,294.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5515958666801453,0.050000000745058,0.0482299998402595,293.22222900390625,297.1499938964844,293.1499938964844,0.1001798063516616,-1782.5023193359375,304.1571044921875,0.8230133652687073,0.1607973873615265,0.11336250603199,293.2308044433594,297.1499938964844,293.1499938964844,0.1574062258005142,-3467.4775390625,304.15850830078125,0.9306261539459229,0.2317288517951965,0.220498651266098,293.3662109375,297.1499938964844,293.1499938964844,0.0055506853386759,-2024.734375,298.490966796875,0.5515958666801453,0.050000000745058,0.2287823557853698,291.1668395996094,291.1499938964844,274.6553649902344,272.3679504394531,285.64117431640625,293.91729736328125,291.1668701171875,1.0,0.181538388133049,0.9221164584159852,0.9221164584159852,1.0,1.0,-0.7880527973175049,0.3387193381786346,0.4493334591388702,0.1290511190891266,0.0,0.0,0.1360881626605987,25.83508682250977,25.0,0.460151344537735,-4392.5146484375,62.41699981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,304.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.806640625,18000.0,0.0,0.0,0.0979655757546424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137702763080596,0.1137745082378387,-4.233053005009424e-06,0.0,9.942259930539876e-05,0.0,0.0,4.421502590179443,0.0,0.0,0.0,0.2718785405158996,4.0,0.0,1.0
819360,293.3232727050781,297.1499938964844,293.1499938964844,0.007697167340666,-521.869140625,300.5896911621094,0.5514944195747375,0.050000000745058,0.0458010807633399,294.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5514944195747375,0.050000000745058,0.0482307411730289,293.2222595214844,297.1499938964844,293.1499938964844,0.0994721427559852,-1772.347412109375,304.1571044921875,0.8214334845542908,0.1598734110593795,0.1127181500196456,293.2306213378906,297.1499938964844,293.1499938964844,0.1565668284893036,-3452.69970703125,304.15850830078125,0.928918957710266,0.2307365238666534,0.2195620685815811,293.36669921875,297.1499938964844,293.1499938964844,0.00551613047719,-2013.9969482421875,298.4522705078125,0.5514944195747375,0.050000000745058,0.2287858724594116,291.1670227050781,291.1499938964844,274.6628112792969,272.37255859375,285.6442565917969,293.918701171875,291.16705322265625,1.0,0.1813351511955261,0.922169268131256,0.922169268131256,1.0,1.0,-0.7861613631248474,0.3379424810409546,0.4482188820838928,0.1285486668348312,0.0,0.0,0.1349353641271591,25.83390617370605,25.0,0.4957249462604522,-4379.69970703125,62.132843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767944335937,304.0389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.0977186784148216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132641285657882,0.1132683604955673,-4.232238552503986e-06,0.0,9.917203715303911e-05,0.0,0.0,4.400559425354004,0.0,0.0,0.0,0.2717986702919006,4.0,0.0,1.0
819420,293.3222351074219,297.1499938964844,293.1499938964844,0.0076300608925521,-518.7056274414062,300.5326843261719,0.551295280456543,0.050000000745058,0.045802466571331,294.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.551295280456543,0.050000000745058,0.0482322052121162,293.22235107421875,297.1499938964844,293.1499938964844,0.0980593413114547,-1752.031982421875,304.1571044921875,0.8182442784309387,0.158025249838829,0.1114292442798614,293.2303161621094,297.1499938964844,293.1499938964844,0.1548960953950882,-3423.23388671875,304.158447265625,0.9255081415176392,0.2287584245204925,0.2176949679851532,293.3677062988281,297.1499938964844,293.1499938964844,0.0054472074843943,-1992.4505615234373,298.3746643066406,0.551295280456543,0.050000000745058,0.2287928164005279,291.1674194335937,291.1499938964844,274.677490234375,272.381591796875,285.65057373046875,293.9215087890625,291.1674499511719,1.0,0.1809296160936355,0.9222750067710876,0.9222750067710876,1.0,1.0,-0.7823854088783264,0.3363862037658691,0.4459992051124573,0.1275612413883209,0.0,0.0,0.1325889080762863,25.831348419189453,25.0,0.5468893051147461,-4354.08154296875,61.56817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763977050781,304.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.0972164943814277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122408658266067,0.1122450977563858,-4.230596459819935e-06,0.0,9.866237815003842e-05,0.0,0.0,4.358265399932861,0.0,0.0,0.0,0.2716374397277832,4.0,0.0,1.0
819480,293.3222351074219,297.1499938964844,293.1499938964844,0.0076300608925521,-518.7056274414062,300.5326843261719,0.551295280456543,0.050000000745058,0.045802466571331,294.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.551295280456543,0.050000000745058,0.0482322052121162,293.22235107421875,297.1499938964844,293.1499938964844,0.0980593413114547,-1752.031982421875,304.1571044921875,0.8182442784309387,0.158025249838829,0.1114292442798614,293.2303161621094,297.1499938964844,293.1499938964844,0.1548960953950882,-3423.23388671875,304.158447265625,0.9255081415176392,0.2287584245204925,0.2176949679851532,293.3677062988281,297.1499938964844,293.1499938964844,0.0054472074843943,-1992.4505615234373,298.3746643066406,0.551295280456543,0.050000000745058,0.2287928164005279,291.1674194335937,291.1499938964844,274.677490234375,272.381591796875,285.65057373046875,293.9215087890625,291.1674499511719,1.0,0.1809296160936355,0.9222750067710876,0.9222750067710876,1.0,1.0,-0.7823854088783264,0.3363862037658691,0.4459992051124573,0.1275612413883209,0.0,0.0,0.1325889080762863,25.831348419189453,25.0,0.5468893051147461,-4354.08154296875,61.56817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763977050781,304.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.0972164943814277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122408658266067,0.1122450977563858,-4.230596459819935e-06,0.0,9.866237815003842e-05,0.0,0.0,4.358265399932861,0.0,0.0,0.0,0.2716374397277832,4.0,0.0,1.0
819540,293.3212585449219,297.1499938964844,293.1499938964844,0.0075637004338204,-515.5476684570312,300.475830078125,0.5511006116867065,0.050000000745058,0.0458038263022899,294.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5511006116867065,0.050000000745058,0.0482336357235908,293.2224426269531,297.1499938964844,293.1499938964844,0.0966494530439376,-1731.7105712890625,304.1570739746094,0.8150030374526978,0.1561768800020218,0.1101401001214981,293.22998046875,297.1499938964844,293.1499938964844,0.1532363444566726,-3393.892578125,304.15838623046875,0.9221104979515076,0.2267892211675644,0.2158360928297042,293.3686828613281,297.1499938964844,293.1499938964844,0.0053785368800163,-1970.8133544921875,298.2967529296875,0.5511006116867065,0.050000000745058,0.2287995964288711,291.1678161621094,291.1499938964844,274.6919860839844,272.3904113769531,285.656982421875,293.9244689941406,291.1678771972656,1.0,0.1805254369974136,0.9223806858062744,0.9223806858062744,1.0,1.0,-0.7786188125610352,0.3348276913166046,0.4437910914421081,0.1265943795442581,0.0,0.0,0.1301861405372619,25.828569412231445,25.0,0.5794229507446289,-4328.43310546875,61.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772827148437,303.9788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.096700519323349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111202597618103,0.1112068220973014,-4.228936177241849e-06,0.0,9.813873475650324e-05,0.0,0.0,4.315412998199463,0.0,0.0,0.0,0.2714741230010986,4.0,0.0,1.0
819600,293.3212585449219,297.1499938964844,293.1499938964844,0.0075637004338204,-515.5476684570312,300.475830078125,0.5511006116867065,0.050000000745058,0.0458038263022899,294.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5511006116867065,0.050000000745058,0.0482336357235908,293.2224426269531,297.1499938964844,293.1499938964844,0.0966494530439376,-1731.7105712890625,304.1570739746094,0.8150030374526978,0.1561768800020218,0.1101401001214981,293.22998046875,297.1499938964844,293.1499938964844,0.1532363444566726,-3393.892578125,304.15838623046875,0.9221104979515076,0.2267892211675644,0.2158360928297042,293.3686828613281,297.1499938964844,293.1499938964844,0.0053785368800163,-1970.8133544921875,298.2967529296875,0.5511006116867065,0.050000000745058,0.2287995964288711,291.1678161621094,291.1499938964844,274.6919860839844,272.3904113769531,285.656982421875,293.9244689941406,291.1678771972656,1.0,0.1805254369974136,0.9223806858062744,0.9223806858062744,1.0,1.0,-0.7786188125610352,0.3348276913166046,0.4437910914421081,0.1265943795442581,0.0,0.0,0.1301861405372619,25.828569412231445,25.0,0.5794229507446289,-4328.43310546875,61.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772827148437,303.9788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.096700519323349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111202597618103,0.1112068220973014,-4.228936177241849e-06,0.0,9.813873475650324e-05,0.0,0.0,4.315412998199463,0.0,0.0,0.0,0.2714741230010986,4.0,0.0,1.0
819660,293.3204040527344,297.1499938964844,293.1499938964844,0.0074979946948587,-512.3919067382812,300.4190368652344,0.5509100556373596,0.050000000745058,0.0458051636815071,294.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5509100556373596,0.050000000745058,0.0482350401580333,293.2225036621094,297.1499938964844,293.1499938964844,0.0952420160174369,-1711.386474609375,304.1570739746094,0.8116916418075562,0.1543284654617309,0.1088508293032646,293.22967529296875,297.1499938964844,293.1499938964844,0.1515878736972808,-3364.68115234375,304.1583557128906,0.9187373518943788,0.2248291373252868,0.2139856666326522,293.3696594238281,297.1499938964844,293.1499938964844,0.005310112144798,-1949.0869140625,298.21856689453125,0.5509100556373596,0.050000000745058,0.228806272149086,291.1682434082031,291.1499938964844,274.7063903808594,272.399169921875,285.6636657714844,293.9276733398437,291.1683044433594,1.0,0.1801227182149887,0.9224942326545716,0.9224942326545716,1.0,1.0,-0.7748619318008423,0.3332685530185699,0.4415933787822723,0.1256452202796936,0.0,0.0,0.127725750207901,25.825597763061523,25.0,0.5985991954803467,-4302.70263671875,60.45363235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,303.94793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.0961686074733734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101492419838905,0.1101534664630889,-4.227257704769727e-06,0.0,9.759890963323414e-05,0.0,0.0,4.27200174331665,0.0,0.0,0.0,0.2713087201118469,4.0,0.0,1.0
819720,293.3204040527344,297.1499938964844,293.1499938964844,0.0074979946948587,-512.3919067382812,300.4190368652344,0.5509100556373596,0.050000000745058,0.0458051636815071,294.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5509100556373596,0.050000000745058,0.0482350401580333,293.2225036621094,297.1499938964844,293.1499938964844,0.0952420160174369,-1711.386474609375,304.1570739746094,0.8116916418075562,0.1543284654617309,0.1088508293032646,293.22967529296875,297.1499938964844,293.1499938964844,0.1515878736972808,-3364.68115234375,304.1583557128906,0.9187373518943788,0.2248291373252868,0.2139856666326522,293.3696594238281,297.1499938964844,293.1499938964844,0.005310112144798,-1949.0869140625,298.21856689453125,0.5509100556373596,0.050000000745058,0.228806272149086,291.1682434082031,291.1499938964844,274.7063903808594,272.399169921875,285.6636657714844,293.9276733398437,291.1683044433594,1.0,0.1801227182149887,0.9224942326545716,0.9224942326545716,1.0,1.0,-0.7748619318008423,0.3332685530185699,0.4415933787822723,0.1256452202796936,0.0,0.0,0.127725750207901,25.825597763061523,25.0,0.5985991954803467,-4302.70263671875,60.45363235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,303.94793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.0961686074733734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101492419838905,0.1101534664630889,-4.227257704769727e-06,0.0,9.759890963323414e-05,0.0,0.0,4.27200174331665,0.0,0.0,0.0,0.2713087201118469,4.0,0.0,1.0
819780,293.3196716308594,297.1499938964844,293.1499938964844,0.0074328649789094,-509.2352294921875,300.3622436523437,0.5507230758666992,0.050000000745058,0.0458064749836921,294.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5507230758666992,0.050000000745058,0.0482364222407341,293.2225646972656,297.1499938964844,293.1499938964844,0.0938365682959556,-1691.0626220703125,304.15704345703125,0.8082883954048157,0.1524801850318908,0.1075615435838699,293.2293395996094,297.1499938964844,293.1499938964844,0.1499509364366531,-3335.60498046875,304.1582946777344,0.9154013991355896,0.2228783816099167,0.2121438831090927,293.37060546875,297.1499938964844,293.1499938964844,0.005241927690804,-1927.27294921875,298.1400451660156,0.5507230758666992,0.050000000745058,0.2288128286600113,291.1686706542969,291.1499938964844,274.7208557128906,272.40789794921875,285.67059326171875,293.9312438964844,291.1687316894531,1.0,0.1797215342521667,0.9226077795028688,0.9226077795028688,1.0,1.0,-0.771115243434906,0.3317097425460815,0.4394055008888244,0.1247112676501274,0.0,0.0,0.125206783413887,25.822460174560547,25.0,0.6101526618003845,-4276.84130859375,59.90386199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818908691406,303.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.095619611442089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090809404850006,0.109085164964199,-4.225560132908868e-06,0.0,9.704175317892803e-05,0.0,0.0,4.228038311004639,0.0,0.0,0.0,0.2711412608623504,4.0,0.0,1.0
819840,293.3196716308594,297.1499938964844,293.1499938964844,0.0074328649789094,-509.2352294921875,300.3622436523437,0.5507230758666992,0.050000000745058,0.0458064749836921,294.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5507230758666992,0.050000000745058,0.0482364222407341,293.2225646972656,297.1499938964844,293.1499938964844,0.0938365682959556,-1691.0626220703125,304.15704345703125,0.8082883954048157,0.1524801850318908,0.1075615435838699,293.2293395996094,297.1499938964844,293.1499938964844,0.1499509364366531,-3335.60498046875,304.1582946777344,0.9154013991355896,0.2228783816099167,0.2121438831090927,293.37060546875,297.1499938964844,293.1499938964844,0.005241927690804,-1927.27294921875,298.1400451660156,0.5507230758666992,0.050000000745058,0.2288128286600113,291.1686706542969,291.1499938964844,274.7208557128906,272.40789794921875,285.67059326171875,293.9312438964844,291.1687316894531,1.0,0.1797215342521667,0.9226077795028688,0.9226077795028688,1.0,1.0,-0.771115243434906,0.3317097425460815,0.4394055008888244,0.1247112676501274,0.0,0.0,0.125206783413887,25.822460174560547,25.0,0.6101526618003845,-4276.84130859375,59.90386199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818908691406,303.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.095619611442089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090809404850006,0.109085164964199,-4.225560132908868e-06,0.0,9.704175317892803e-05,0.0,0.0,4.228038311004639,0.0,0.0,0.0,0.2711412608623504,4.0,0.0,1.0
819900,293.3193359375,297.1499938964844,293.1499938964844,0.0074004903435707,-507.6554870605469,300.3338317871094,0.5506308674812317,0.050000000745058,0.0458071231842041,294.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5506308674812317,0.050000000745058,0.0482371039688587,293.2225952148437,297.1499938964844,293.1499938964844,0.0931344628334045,-1680.901611328125,304.15704345703125,0.8065444827079773,0.1515561640262603,0.1069169491529464,293.2291564941406,297.1499938964844,293.1499938964844,0.1491369307041168,-3321.1201171875,304.15826416015625,0.9137519598007202,0.2219066470861435,0.2112263739109039,293.37109375,297.1499938964844,293.1499938964844,0.0052079199813306,-1916.3323974609373,298.1007080078125,0.5506308674812317,0.050000000745058,0.2288160622119903,291.1688842773437,291.1499938964844,274.7281188964844,272.41229248046875,285.6742248535156,293.93316650390625,291.1689453125,1.0,0.1795215457677841,0.9226645827293396,0.9226645827293396,1.0,1.0,-0.769245982170105,0.3309308290481567,0.4383151531219482,0.1242494508624076,0.0,0.0,0.1239245161414146,25.820837020874023,25.0,0.6149012446403503,-4263.84375,59.630889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283447265625,303.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.0953385010361671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085410639643669,0.1085452884435653,-4.22470475314185e-06,0.0,9.67564556049183e-05,0.0,0.0,4.205845832824707,0.0,0.0,0.0,0.2710567414760589,4.0,0.0,1.0
819960,293.31903076171875,297.1499938964844,293.1499938964844,0.0073682302609086,-506.0742492675781,300.3053894042969,0.550539493560791,0.050000000745058,0.0458077639341354,294.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.550539493560791,0.050000000745058,0.048237781971693,293.2225952148437,297.1499938964844,293.1499938964844,0.092432677745819,-1670.741455078125,304.15704345703125,0.8047701716423035,0.1506322622299194,0.1062724068760871,293.22900390625,297.1499938964844,293.1499938964844,0.1483257412910461,-3306.668212890625,304.1582336425781,0.9121171236038208,0.2209372073411941,0.2103109806776046,293.3715515136719,297.1499938964844,293.1499938964844,0.0051739728078246,-1905.37109375,298.0612487792969,0.550539493560791,0.050000000745058,0.228819265961647,291.1690979003906,291.1499938964844,274.7354431152344,272.4167175292969,285.67791748046875,293.9352111816406,291.1691589355469,1.0,0.1793219596147537,0.9227278828620912,0.9227278828620912,1.0,1.0,-0.7673792243003845,0.3301523625850677,0.4372268617153168,0.1237909793853759,0.0,0.0,0.1226280927658081,25.81917762756348,25.0,0.6192096471786499,-4250.80322265625,59.359161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850952148437,303.88330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.0950533747673034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079978793859481,0.1080021038651466,-4.223845280648675e-06,0.0,9.646709077060224e-05,0.0,0.0,4.183533668518066,0.0,0.0,0.0,0.2709717750549316,4.0,0.0,1.0
820020,293.3185119628906,297.1499938964844,293.1499938964844,0.0073040220886468,-502.9060363769531,300.2484436035156,0.5503590703010559,0.050000000745058,0.0458090379834175,294.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5503590703010559,0.050000000745058,0.0482391230762004,293.22265625,297.1499938964844,293.1499938964844,0.0910299271345138,-1650.42626953125,304.15704345703125,0.8011917471885681,0.1487849801778793,0.1049836054444313,293.2286376953125,297.1499938964844,293.1499938964844,0.1467123627662658,-3277.873046875,304.1581726074219,0.9089004397392272,0.2190057188272476,0.2084870785474777,293.3724975585937,297.1499938964844,293.1499938964844,0.0051062451675534,-1883.384033203125,297.982177734375,0.5503590703010559,0.050000000745058,0.2288256287574768,291.1695556640625,291.1499938964844,274.7502746582031,272.4257202148437,285.6856689453125,293.9396667480469,291.16961669921875,1.0,0.1789240390062332,0.9228545427322388,0.9228545427322388,1.0,1.0,-0.7636542916297913,0.3285969793796539,0.4350572824478149,0.1228834316134452,0.0,0.0,0.1199894547462463,25.81576156616211,25.0,0.6288188695907593,-4224.5517578125,58.81955337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886047363281,303.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.0944708138704299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069005951285362,0.106904812157154,-4.222113147989148e-06,0.0,9.587586828274652e-05,0.0,0.0,4.138510704040527,0.0,0.0,0.0,0.2708003520965576,4.0,0.0,1.0
820080,293.3185119628906,297.1499938964844,293.1499938964844,0.0073040220886468,-502.9060363769531,300.2484436035156,0.5503590703010559,0.050000000745058,0.0458090379834175,294.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5503590703010559,0.050000000745058,0.0482391230762004,293.22265625,297.1499938964844,293.1499938964844,0.0910299271345138,-1650.42626953125,304.15704345703125,0.8011917471885681,0.1487849801778793,0.1049836054444313,293.2286376953125,297.1499938964844,293.1499938964844,0.1467123627662658,-3277.873046875,304.1581726074219,0.9089004397392272,0.2190057188272476,0.2084870785474777,293.3724975585937,297.1499938964844,293.1499938964844,0.0051062451675534,-1883.384033203125,297.982177734375,0.5503590703010559,0.050000000745058,0.2288256287574768,291.1695556640625,291.1499938964844,274.7502746582031,272.4257202148437,285.6856689453125,293.9396667480469,291.16961669921875,1.0,0.1789240390062332,0.9228545427322388,0.9228545427322388,1.0,1.0,-0.7636542916297913,0.3285969793796539,0.4350572824478149,0.1228834316134452,0.0,0.0,0.1199894547462463,25.81576156616211,25.0,0.6288188695907593,-4224.5517578125,58.81955337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886047363281,303.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.0944708138704299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069005951285362,0.106904812157154,-4.222113147989148e-06,0.0,9.587586828274652e-05,0.0,0.0,4.138510704040527,0.0,0.0,0.0,0.2708003520965576,4.0,0.0,1.0
820140,293.318115234375,297.1499938964844,293.1499938964844,0.0072401780635118,-499.7278137207031,300.1913452148437,0.5501817464828491,0.050000000745058,0.0458102896809577,294.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5501817464828491,0.050000000745058,0.0482404418289661,293.2226867675781,297.1499938964844,293.1499938964844,0.0896278694272041,-1630.1190185546875,304.1570129394531,0.7975868582725525,0.1469385623931884,0.1036953032016754,293.2283020019531,297.1499938964844,293.1499938964844,0.1451108157634735,-3249.22021484375,304.1581115722656,0.905768871307373,0.2170840352773666,0.2066722959280014,293.3734436035156,297.1499938964844,293.1499938964844,0.0050387354567646,-1861.311279296875,297.9027709960937,0.5501817464828491,0.050000000745058,0.228831872344017,291.1700134277344,291.1499938964844,274.76544189453125,272.4349670410156,285.69390869140625,293.94464111328125,291.1700744628906,1.0,0.1785278618335724,0.9229812026023864,0.9229812026023864,1.0,1.0,-0.7599406838417053,0.3270436525344848,0.432897001504898,0.1219881549477577,0.0,0.0,0.1172893419861793,25.812225341796875,25.0,0.6457363367080688,-4198.05126953125,58.28505706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,303.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.0938732922077179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057892516255378,0.1057934686541557,-4.22036464442499e-06,0.0,9.526946087135002e-05,0.0,0.0,4.0929789543151855,0.0,0.0,0.0,0.2706269919872284,4.0,0.0,1.0
820200,293.318115234375,297.1499938964844,293.1499938964844,0.0072401780635118,-499.7278137207031,300.1913452148437,0.5501817464828491,0.050000000745058,0.0458102896809577,294.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5501817464828491,0.050000000745058,0.0482404418289661,293.2226867675781,297.1499938964844,293.1499938964844,0.0896278694272041,-1630.1190185546875,304.1570129394531,0.7975868582725525,0.1469385623931884,0.1036953032016754,293.2283020019531,297.1499938964844,293.1499938964844,0.1451108157634735,-3249.22021484375,304.1581115722656,0.905768871307373,0.2170840352773666,0.2066722959280014,293.3734436035156,297.1499938964844,293.1499938964844,0.0050387354567646,-1861.311279296875,297.9027709960937,0.5501817464828491,0.050000000745058,0.228831872344017,291.1700134277344,291.1499938964844,274.76544189453125,272.4349670410156,285.69390869140625,293.94464111328125,291.1700744628906,1.0,0.1785278618335724,0.9229812026023864,0.9229812026023864,1.0,1.0,-0.7599406838417053,0.3270436525344848,0.432897001504898,0.1219881549477577,0.0,0.0,0.1172893419861793,25.812225341796875,25.0,0.6457363367080688,-4198.05126953125,58.28505706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,303.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.0938732922077179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057892516255378,0.1057934686541557,-4.22036464442499e-06,0.0,9.526946087135002e-05,0.0,0.0,4.0929789543151855,0.0,0.0,0.0,0.2706269919872284,4.0,0.0,1.0
820260,293.3178405761719,297.1499938964844,293.1499938964844,0.0071766483597457,-496.5372314453125,300.1340637207031,0.5500074028968811,0.050000000745058,0.0458115227520465,294.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5500074028968811,0.050000000745058,0.04824173822999,293.2226867675781,297.1499938964844,293.1499938964844,0.0882261097431182,-1609.8221435546875,304.1570129394531,0.7939584255218506,0.1450933068990707,0.102407693862915,293.2279357910156,297.1499938964844,293.1499938964844,0.1435211598873138,-3220.7109375,304.1580505371094,0.9027421474456788,0.2151723504066467,0.2048667818307876,293.3743591308594,297.1499938964844,293.1499938964844,0.0049714329652488,-1839.1524658203125,297.8231201171875,0.5500074028968811,0.050000000745058,0.2288380414247512,291.1705017089844,291.1499938964844,274.7810363769531,272.4445495605469,285.7027282714844,293.9501647949219,291.1705627441406,1.0,0.1781334280967712,0.923118770122528,0.923118770122528,1.0,1.0,-0.7562388777732849,0.3254927396774292,0.4307461380958557,0.1211057603359222,0.0,0.0,0.1145251467823982,25.808578491210938,25.0,0.66900235414505,-4171.2666015625,57.75569915771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956848144531,303.77667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21484375,18000.0,0.0,0.0,0.0932624489068985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046635061502456,0.1046677231788635,-4.2185997699562e-06,0.0,9.464952745474876e-05,0.0,0.0,4.046926975250244,0.0,0.0,0.0,0.2704516947269439,4.0,0.0,1.0
820320,293.3178405761719,297.1499938964844,293.1499938964844,0.0071766483597457,-496.5372314453125,300.1340637207031,0.5500074028968811,0.050000000745058,0.0458115227520465,294.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5500074028968811,0.050000000745058,0.04824173822999,293.2226867675781,297.1499938964844,293.1499938964844,0.0882261097431182,-1609.8221435546875,304.1570129394531,0.7939584255218506,0.1450933068990707,0.102407693862915,293.2279357910156,297.1499938964844,293.1499938964844,0.1435211598873138,-3220.7109375,304.1580505371094,0.9027421474456788,0.2151723504066467,0.2048667818307876,293.3743591308594,297.1499938964844,293.1499938964844,0.0049714329652488,-1839.1524658203125,297.8231201171875,0.5500074028968811,0.050000000745058,0.2288380414247512,291.1705017089844,291.1499938964844,274.7810363769531,272.4445495605469,285.7027282714844,293.9501647949219,291.1705627441406,1.0,0.1781334280967712,0.923118770122528,0.923118770122528,1.0,1.0,-0.7562388777732849,0.3254927396774292,0.4307461380958557,0.1211057603359222,0.0,0.0,0.1145251467823982,25.808578491210938,25.0,0.66900235414505,-4171.2666015625,57.75569915771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956848144531,303.77667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21484375,18000.0,0.0,0.0,0.0932624489068985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046635061502456,0.1046677231788635,-4.2185997699562e-06,0.0,9.464952745474876e-05,0.0,0.0,4.046926975250244,0.0,0.0,0.0,0.2704516947269439,4.0,0.0,1.0
820380,293.31768798828125,297.1499938964844,293.1499938964844,0.0071133975870907,-493.3327026367188,300.0765380859375,0.5498360991477966,0.050000000745058,0.0458127371966838,294.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5498360991477966,0.050000000745058,0.0482430197298526,293.22271728515625,297.1499938964844,293.1499938964844,0.08682432025671,-1589.5390625,304.1570129394531,0.7903099060058594,0.1432495564222335,0.1011210083961486,293.22760009765625,297.1499938964844,293.1499938964844,0.1419435888528823,-3192.349609375,304.15802001953125,0.8997750878334045,0.2132709920406341,0.2030708491802215,293.3752746582031,297.1499938964844,293.1499938964844,0.0049043321050703,-1816.90869140625,297.7431640625,0.5498360991477966,0.050000000745058,0.2288441061973571,291.1709899902344,291.1499938964844,274.7972106933594,272.45458984375,285.712158203125,293.9562683105469,291.1710510253906,1.0,0.1777408570051193,0.9232563972473145,0.9232563972473145,1.0,1.0,-0.7525495886802673,0.323943942785263,0.4286056458950043,0.120236799120903,0.0,0.0,0.1116931736469268,25.804828643798828,25.0,0.6976293921470642,-4144.16015625,57.23152542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,303.7378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.0926397815346717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035225987434387,0.1035268157720565,-4.2168171603407245e-06,0.0,9.401759598404168e-05,0.0,0.0,4.000325202941895,0.0,0.0,0.0,0.2702743411064148,4.0,0.0,1.0
820440,293.31768798828125,297.1499938964844,293.1499938964844,0.0071133975870907,-493.3327026367188,300.0765380859375,0.5498360991477966,0.050000000745058,0.0458127371966838,294.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5498360991477966,0.050000000745058,0.0482430197298526,293.22271728515625,297.1499938964844,293.1499938964844,0.08682432025671,-1589.5390625,304.1570129394531,0.7903099060058594,0.1432495564222335,0.1011210083961486,293.22760009765625,297.1499938964844,293.1499938964844,0.1419435888528823,-3192.349609375,304.15802001953125,0.8997750878334045,0.2132709920406341,0.2030708491802215,293.3752746582031,297.1499938964844,293.1499938964844,0.0049043321050703,-1816.90869140625,297.7431640625,0.5498360991477966,0.050000000745058,0.2288441061973571,291.1709899902344,291.1499938964844,274.7972106933594,272.45458984375,285.712158203125,293.9562683105469,291.1710510253906,1.0,0.1777408570051193,0.9232563972473145,0.9232563972473145,1.0,1.0,-0.7525495886802673,0.323943942785263,0.4286056458950043,0.120236799120903,0.0,0.0,0.1116931736469268,25.804828643798828,25.0,0.6976293921470642,-4144.16015625,57.23152542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,303.7378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.0926397815346717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035225987434387,0.1035268157720565,-4.2168171603407245e-06,0.0,9.401759598404168e-05,0.0,0.0,4.000325202941895,0.0,0.0,0.0,0.2702743411064148,4.0,0.0,1.0
820500,293.3176574707031,297.1499938964844,293.1499938964844,0.0070818648673594,-491.7246398925781,300.0476989746094,0.5497516393661499,0.050000000745058,0.0458133369684219,294.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5497516393661499,0.050000000745058,0.0482436493039131,293.22271728515625,297.1499938964844,293.1499938964844,0.0861233323812484,-1579.404052734375,304.1570129394531,0.7884793281555176,0.1423283964395523,0.1004781201481819,293.2274169921875,297.1499938964844,293.1499938964844,0.1411594301462173,-3178.226318359375,304.1579895019531,0.8982933163642883,0.2123243361711502,0.2021766304969787,293.375732421875,297.1499938964844,293.1499938964844,0.004870849661529,-1805.7532958984373,297.7030639648437,0.5497516393661499,0.050000000745058,0.2288471013307571,291.1712341308594,291.1499938964844,274.8055114746094,272.4598083496094,285.7171325683594,293.95953369140625,291.1713256835937,1.0,0.17754527926445,0.9233251810073853,0.9233251810073853,1.0,1.0,-0.7507098913192749,0.3231703042984009,0.427539587020874,0.1198077574372291,0.0,0.0,0.1102503165602684,25.802913665771484,25.0,0.7140177488327026,-4130.4755859375,56.97140884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.300537109375,303.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.287109375,18000.0,0.0,0.0,0.0923245251178741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029461547732353,0.1029503718018531,-4.215919034322724e-06,0.0,9.369765757583082e-05,0.0,0.0,3.976806402206421,0.0,0.0,0.0,0.2701849043369293,4.0,0.0,1.0
820560,293.3176574707031,297.1499938964844,293.1499938964844,0.0070503959432244,-490.1128234863281,300.018798828125,0.5496679544448853,0.050000000745058,0.0458139330148696,294.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5496679544448853,0.050000000745058,0.0482442751526832,293.22271728515625,297.1499938964844,293.1499938964844,0.0854222252964973,-1569.27392578125,304.1570129394531,0.7866451740264893,0.1414077579975128,0.0998355448246002,293.22723388671875,297.1499938964844,293.1499938964844,0.1403782665729522,-3164.139892578125,304.157958984375,0.8968127965927124,0.2113803029060363,0.2012848258018493,293.3761901855469,297.1499938964844,293.1499938964844,0.0048374161124229,-1794.5775146484375,297.66290283203125,0.5496679544448853,0.050000000745058,0.2288500666618347,291.1715087890625,291.1499938964844,274.8139953613281,272.46514892578125,285.7222595214844,293.962890625,291.17156982421875,1.0,0.177350178360939,0.92339825630188,0.92339825630188,1.0,1.0,-0.7488734126091003,0.3223971128463745,0.4264762997627258,0.119382657110691,0.0,0.0,0.1087898984551429,25.80097198486328,25.0,0.7311398983001709,-4116.70849609375,56.71258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020324707031,303.6972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.0920070558786392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102365955710411,0.1023701727390289,-4.215016360831214e-06,0.0,9.337546362075956e-05,0.0,0.0,3.9531521797180176,0.0,0.0,0.0,0.2700949907302856,4.0,0.0,1.0
820620,293.3177185058594,297.1499938964844,293.1499938964844,0.0069876397028565,-486.8776245117188,299.9607849121094,0.5495032072067261,0.050000000745058,0.0458151027560234,294.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5495032072067261,0.050000000745058,0.0482455119490623,293.2226867675781,297.1499938964844,293.1499938964844,0.0840197056531906,-1549.0325927734375,304.1570129394531,0.7829684615135193,0.139568492770195,0.0985516756772995,293.2268371582031,297.1499938964844,293.1499938964844,0.1388255655765533,-3136.0888671875,304.15789794921875,0.893857479095459,0.2095007449388504,0.1995090991258621,293.3770751953125,297.1499938964844,293.1499938964844,0.0047706812620162,-1772.1612548828125,297.5823974609375,0.5495032072067261,0.050000000745058,0.2288559377193451,291.17205810546875,291.1499938964844,274.8315734863281,272.476318359375,285.7330627441406,293.97003173828125,291.172119140625,1.0,0.1769614517688751,0.923544466495514,0.923544466495514,1.0,1.0,-0.7452113628387451,0.3208520710468292,0.4243592917919159,0.1185449659824371,0.0,0.0,0.1058116108179092,25.7969970703125,25.0,0.7636778950691223,-4088.893798828125,56.19893646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,303.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.0913658440113067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011928468942642,0.101197063922882,-4.213196007185616e-06,0.0,9.27247165236622e-05,0.0,0.0,3.905381202697754,0.0,0.0,0.0,0.2699136734008789,4.0,0.0,1.0
820680,293.3177185058594,297.1499938964844,293.1499938964844,0.0069876397028565,-486.8776245117188,299.9607849121094,0.5495032072067261,0.050000000745058,0.0458151027560234,294.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5495032072067261,0.050000000745058,0.0482455119490623,293.2226867675781,297.1499938964844,293.1499938964844,0.0840197056531906,-1549.0325927734375,304.1570129394531,0.7829684615135193,0.139568492770195,0.0985516756772995,293.2268371582031,297.1499938964844,293.1499938964844,0.1388255655765533,-3136.0888671875,304.15789794921875,0.893857479095459,0.2095007449388504,0.1995090991258621,293.3770751953125,297.1499938964844,293.1499938964844,0.0047706812620162,-1772.1612548828125,297.5823974609375,0.5495032072067261,0.050000000745058,0.2288559377193451,291.17205810546875,291.1499938964844,274.8315734863281,272.476318359375,285.7330627441406,293.97003173828125,291.172119140625,1.0,0.1769614517688751,0.923544466495514,0.923544466495514,1.0,1.0,-0.7452113628387451,0.3208520710468292,0.4243592917919159,0.1185449659824371,0.0,0.0,0.1058116108179092,25.7969970703125,25.0,0.7636778950691223,-4088.893798828125,56.19893646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,303.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.0913658440113067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011928468942642,0.101197063922882,-4.213196007185616e-06,0.0,9.27247165236622e-05,0.0,0.0,3.905381202697754,0.0,0.0,0.0,0.2699136734008789,4.0,0.0,1.0
820740,293.3178405761719,297.1499938964844,293.1499938964844,0.0069251405075192,-483.6278991699219,299.9025573730469,0.5493420362472534,0.050000000745058,0.0458162538707256,294.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5493420362472534,0.050000000745058,0.0482467226684093,293.22265625,297.1499938964844,293.1499938964844,0.0826167091727256,-1528.8218994140625,304.1570129394531,0.7792843580245972,0.1377322077751159,0.0972698107361793,293.2264709472656,297.1499938964844,293.1499938964844,0.1372855752706527,-3108.199462890625,304.1578369140625,0.8909112811088562,0.2076325267553329,0.1977438777685165,293.37799072265625,297.1499938964844,293.1499938964844,0.0047041242942214,-1749.662109375,297.5016174316406,0.5493420362472534,0.050000000745058,0.2288616746664047,291.172607421875,291.1499938964844,274.8500061035156,272.4881591796875,285.7445983886719,293.9775390625,291.1726989746094,1.0,0.1765747368335724,0.9236906170845032,0.9236906170845032,1.0,1.0,-0.741564154624939,0.3193082809448242,0.4222558736801147,0.1177253872156143,0.0,0.0,0.1027565076947212,25.792892456054688,25.0,0.7977590560913086,-4060.719970703125,55.69060897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,303.60986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3984375,18000.0,0.0,0.0,0.0907175168395042,0.0,0.0,0.0,0.0,1.0,5.351141680876026e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000034213066101,0.1000086143612861,-5.195895028009545e-06,0.0,9.20667516766116e-05,0.0,0.0,3.857056856155396,0.0,0.0,0.0,0.2697304785251617,4.0,0.0,1.0
820800,293.3178405761719,297.1499938964844,293.1499938964844,0.0069251405075192,-483.6278991699219,299.9025573730469,0.5493420362472534,0.050000000745058,0.0458162538707256,294.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5493420362472534,0.050000000745058,0.0482467226684093,293.22265625,297.1499938964844,293.1499938964844,0.0826167091727256,-1528.8218994140625,304.1570129394531,0.7792843580245972,0.1377322077751159,0.0972698107361793,293.2264709472656,297.1499938964844,293.1499938964844,0.1372855752706527,-3108.199462890625,304.1578369140625,0.8909112811088562,0.2076325267553329,0.1977438777685165,293.37799072265625,297.1499938964844,293.1499938964844,0.0047041242942214,-1749.662109375,297.5016174316406,0.5493420362472534,0.050000000745058,0.2288616746664047,291.172607421875,291.1499938964844,274.8500061035156,272.4881591796875,285.7445983886719,293.9775390625,291.1726989746094,1.0,0.1765747368335724,0.9236906170845032,0.9236906170845032,1.0,1.0,-0.741564154624939,0.3193082809448242,0.4222558736801147,0.1177253872156143,0.0,0.0,0.1027565076947212,25.792892456054688,25.0,0.7977590560913086,-4060.719970703125,55.69060897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,303.60986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3984375,18000.0,0.0,0.0,0.0907175168395042,0.0,0.0,0.0,0.0,1.0,5.351141680876026e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000034213066101,0.1000086143612861,-5.195895028009545e-06,0.0,9.20667516766116e-05,0.0,0.0,3.857056856155396,0.0,0.0,0.0,0.2697304785251617,4.0,0.0,1.0
