time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820860,293.31201171875,297.1499938964844,293.1499938964844,0.0068829096853733,-481.4280700683594,299.86053466796875,0.5496501326560974,0.050000000745058,0.0458140969276428,294.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5496501326560974,0.050000000745058,0.0482444502413272,293.2173767089844,297.1499938964844,293.1499938964844,0.0818481743335723,-1517.876708984375,304.15594482421875,0.7777643799781799,0.1369687467813491,0.0965784192085266,293.2207946777344,297.1499938964844,293.1499938964844,0.1364331841468811,-3092.974365234375,304.1566162109375,0.8898563981056213,0.2068487256765365,0.1967871487140655,293.37274169921875,297.1499938964844,293.1499938964844,0.0046534184366464,-1732.4805908203125,297.4371643066406,0.5496501326560974,0.050000000745058,0.2288509011268615,291.17236328125,291.1499938964844,274.8689270019531,272.500244140625,285.75750732421875,293.9866027832031,291.1720275878906,1.0,0.1762230992317199,0.9238495826721193,0.9238495826721193,1.0,1.0,-0.7395675182342529,0.3184682130813598,0.4210992753505707,0.1172727942466735,0.0,0.0,0.0997618064284324,25.716291427612305,25.0,-1.3430709838867188,-4034.95263671875,55.32027053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30908203125,303.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.0900655090808868,0.0,0.0,0.0,0.0,1.0,0.0002208398364018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988204032182693,0.0989510491490364,-0.0001306394988205,0.0,9.140503971138968e-05,0.0,0.0,3.813835859298706,0.0,0.0,0.0,0.2695605158805847,4.0,0.0,1.0
820920,293.31201171875,297.1499938964844,293.1499938964844,0.0068829096853733,-481.4280700683594,299.86053466796875,0.5496501326560974,0.050000000745058,0.0458140969276428,294.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5496501326560974,0.050000000745058,0.0482444502413272,293.2173767089844,297.1499938964844,293.1499938964844,0.0818481743335723,-1517.876708984375,304.15594482421875,0.7777643799781799,0.1369687467813491,0.0965784192085266,293.2207946777344,297.1499938964844,293.1499938964844,0.1364331841468811,-3092.974365234375,304.1566162109375,0.8898563981056213,0.2068487256765365,0.1967871487140655,293.37274169921875,297.1499938964844,293.1499938964844,0.0046534184366464,-1732.4805908203125,297.4371643066406,0.5496501326560974,0.050000000745058,0.2288509011268615,291.17236328125,291.1499938964844,274.8689270019531,272.500244140625,285.75750732421875,293.9866027832031,291.1720275878906,1.0,0.1762230992317199,0.9238495826721193,0.9238495826721193,1.0,1.0,-0.7395675182342529,0.3184682130813598,0.4210992753505707,0.1172727942466735,0.0,0.0,0.0997618064284324,25.716291427612305,25.0,-1.3430709838867188,-4034.95263671875,55.32027053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30908203125,303.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.0900655090808868,0.0,0.0,0.0,0.0,1.0,0.0002208398364018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988204032182693,0.0989510491490364,-0.0001306394988205,0.0,9.140503971138968e-05,0.0,0.0,3.813835859298706,0.0,0.0,0.0,0.2695605158805847,4.0,0.0,1.0
820980,293.3081359863281,297.1499938964844,293.1499938964844,0.0068350392393767,-478.9400024414063,299.814697265625,0.5498024225234985,0.050000000745058,0.045813038945198,294.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5498024225234985,0.050000000745058,0.048243336379528,293.2147827148437,297.1499938964844,293.1499938964844,0.0810086205601692,-1505.884521484375,304.1553649902344,0.7758319973945618,0.1357953399419784,0.0958073586225509,293.2179260253906,297.1499938964844,293.1499938964844,0.1355159282684326,-3076.447509765625,304.15594482421875,0.888410747051239,0.2056459039449691,0.195720836520195,293.3693542480469,297.1499938964844,293.1499938964844,0.00459826271981,-1713.7720947265625,297.3685913085937,0.5498024225234985,0.050000000745058,0.2288456112146377,291.17071533203125,291.1499938964844,274.8879089355469,272.51202392578125,285.77545166015625,294.0044860839844,291.17059326171875,1.0,0.1758993268013,0.9240084886550904,0.9240084886550904,1.0,1.0,-0.7373535633087158,0.3175329267978668,0.419820636510849,0.1167793944478035,0.0,0.0,0.0971268266439437,25.66708374023437,25.0,-1.3484809398651123,-4010.572998046875,54.9561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,303.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.0894223302602768,0.0,0.0,0.0,0.0,1.0,0.0005463182460516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09778443723917,0.0984217450022697,-0.0006373057258315,0.0,9.075229900190608e-05,0.0,0.0,3.791372299194336,0.0,0.0,0.0,0.2694491446018219,4.0,0.0,1.0
821040,293.3081359863281,297.1499938964844,293.1499938964844,0.0068350392393767,-478.9400024414063,299.814697265625,0.5498024225234985,0.050000000745058,0.045813038945198,294.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5498024225234985,0.050000000745058,0.048243336379528,293.2147827148437,297.1499938964844,293.1499938964844,0.0810086205601692,-1505.884521484375,304.1553649902344,0.7758319973945618,0.1357953399419784,0.0958073586225509,293.2179260253906,297.1499938964844,293.1499938964844,0.1355159282684326,-3076.447509765625,304.15594482421875,0.888410747051239,0.2056459039449691,0.195720836520195,293.3693542480469,297.1499938964844,293.1499938964844,0.00459826271981,-1713.7720947265625,297.3685913085937,0.5498024225234985,0.050000000745058,0.2288456112146377,291.17071533203125,291.1499938964844,274.8879089355469,272.51202392578125,285.77545166015625,294.0044860839844,291.17059326171875,1.0,0.1758993268013,0.9240084886550904,0.9240084886550904,1.0,1.0,-0.7373535633087158,0.3175329267978668,0.419820636510849,0.1167793944478035,0.0,0.0,0.0971268266439437,25.66708374023437,25.0,-1.3484809398651123,-4010.572998046875,54.9561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,303.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.0894223302602768,0.0,0.0,0.0,0.0,1.0,0.0005463182460516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09778443723917,0.0984217450022697,-0.0006373057258315,0.0,9.075229900190608e-05,0.0,0.0,3.791372299194336,0.0,0.0,0.0,0.2694491446018219,4.0,0.0,1.0
821100,293.3067321777344,297.1499938964844,293.1499938964844,0.0068100942298769,-477.623779296875,299.7910461425781,0.5498119592666626,0.050000000745058,0.0458129793405532,294.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5498119592666626,0.050000000745058,0.0482432730495929,293.21392822265625,297.1499938964844,293.1499938964844,0.0805230438709259,-1498.9288330078125,304.1552734375,0.7746273875236511,0.1351438462734222,0.0953649580478668,293.2169494628906,297.1499938964844,293.1499938964844,0.1349837332963943,-3066.78466796875,304.1558532714844,0.8874679207801819,0.2049774378538131,0.1951067149639129,293.3681945800781,297.1499938964844,293.1499938964844,0.0045699453912675,-1704.082763671875,297.33367919921875,0.5498119592666626,0.050000000745058,0.2288453131914138,291.17059326171875,291.1499938964844,274.8973999023437,272.5177917480469,285.7845153808594,294.0136108398437,291.1706237792969,1.0,0.1757418066263198,0.9240880012512208,0.9240880012512208,1.0,1.0,-0.7360851168632507,0.3169963657855987,0.4190887212753296,0.1164977625012397,0.0,0.0,0.0957684367895126,25.65347480773925,25.0,-0.5274747014045715,-3998.223388671875,54.76655578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.0891073122620582,0.0,0.0,0.0,0.0,1.0,0.0007181712426245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972758755087852,0.0983344465494155,-0.0010585758136585,0.0,9.043259342433883e-05,0.0,0.0,3.7871384620666495,0.0,0.0,0.0,0.2694131433963775,4.0,0.0,1.0
821160,293.3056335449219,297.1499938964844,293.1499938964844,0.0067846216261386,-476.2698364257813,299.7669982910156,0.5497960448265076,0.050000000745058,0.0458130948245525,294.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5497960448265076,0.050000000745058,0.0482433959841728,293.2132568359375,297.1499938964844,293.1499938964844,0.0800108984112739,-1491.590576171875,304.1552429199219,0.7733291387557983,0.1344643980264663,0.0949000418186187,293.2161560058594,297.1499938964844,293.1499938964844,0.1344245821237564,-3056.60498046875,304.1557922363281,0.8864433169364929,0.2042837888002395,0.1944634020328521,293.3673095703125,297.1499938964844,293.1499938964844,0.0045412303879857,-1694.213134765625,297.29840087890625,0.5497960448265076,0.050000000745058,0.2288458943367004,291.1708068847656,291.1499938964844,274.9068908691406,272.52349853515625,285.7933654785156,294.0224609375,291.1708984375,1.0,0.1755861043930053,0.9241626262664796,0.9241626262664796,1.0,1.0,-0.7347560524940491,0.3164338171482086,0.4183222651481628,0.1162031665444374,0.0,0.0,0.094358243048191,25.644058227539062,25.0,0.1854873448610305,-3985.485107421875,54.57442855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,303.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.0887971818447113,0.0,0.0,0.0,0.0,1.0,0.0008866438292898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967511385679245,0.0983255729079246,-0.0015744364354759,0.0,9.01178500498645e-05,0.0,0.0,3.785987615585327,0.0,0.0,0.0,0.2693853676319122,4.0,0.0,1.0
821220,293.3040466308594,297.1499938964844,293.1499938964844,0.006732661742717,-473.4886474609375,299.7178039550781,0.5497177243232727,0.050000000745058,0.0458136536180973,294.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5497177243232727,0.050000000745058,0.0482439845800399,293.2123718261719,297.1499938964844,293.1499938964844,0.0789328292012214,-1476.1575927734375,304.1553039550781,0.7705449461936951,0.1330447643995285,0.0939236134290695,293.2149658203125,297.1499938964844,293.1499938964844,0.1332614868879318,-3035.37744140625,304.1557922363281,0.8842447996139526,0.2028495222330093,0.1931247860193252,293.3661804199219,297.1499938964844,293.1499938964844,0.0044830059632658,-1674.1068115234375,297.226806640625,0.5497177243232727,0.050000000745058,0.2288486957550048,291.171630859375,291.1499938964844,274.9259033203125,272.53466796875,285.8106384277344,294.039306640625,291.1717834472656,1.0,0.1752777695655822,0.9243118762969972,0.9243118762969972,1.0,1.0,-0.7319824695587158,0.3152592480182647,0.416723221540451,0.1155901104211807,0.0,0.0,0.0914207771420478,25.6329345703125,25.0,1.030871868133545,-3959.193115234375,54.18565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,303.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.0881885960698127,0.0,0.0,0.0,0.0,1.0,0.0011973844375461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956634655594825,0.0984551608562469,-0.002791695529595,0.0,8.950021583586931e-05,0.0,0.0,3.789464712142944,0.0,0.0,0.0,0.2693451642990112,4.0,0.0,1.0
821280,293.3040466308594,297.1499938964844,293.1499938964844,0.006732661742717,-473.4886474609375,299.7178039550781,0.5497177243232727,0.050000000745058,0.0458136536180973,294.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5497177243232727,0.050000000745058,0.0482439845800399,293.2123718261719,297.1499938964844,293.1499938964844,0.0789328292012214,-1476.1575927734375,304.1553039550781,0.7705449461936951,0.1330447643995285,0.0939236134290695,293.2149658203125,297.1499938964844,293.1499938964844,0.1332614868879318,-3035.37744140625,304.1557922363281,0.8842447996139526,0.2028495222330093,0.1931247860193252,293.3661804199219,297.1499938964844,293.1499938964844,0.0044830059632658,-1674.1068115234375,297.226806640625,0.5497177243232727,0.050000000745058,0.2288486957550048,291.171630859375,291.1499938964844,274.9259033203125,272.53466796875,285.8106384277344,294.039306640625,291.1717834472656,1.0,0.1752777695655822,0.9243118762969972,0.9243118762969972,1.0,1.0,-0.7319824695587158,0.3152592480182647,0.416723221540451,0.1155901104211807,0.0,0.0,0.0914207771420478,25.6329345703125,25.0,1.030871868133545,-3959.193115234375,54.18565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,303.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.0881885960698127,0.0,0.0,0.0,0.0,1.0,0.0011973844375461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956634655594825,0.0984551608562469,-0.002791695529595,0.0,8.950021583586931e-05,0.0,0.0,3.789464712142944,0.0,0.0,0.0,0.2693451642990112,4.0,0.0,1.0
821340,293.3031616210937,297.1499938964844,293.1499938964844,0.0066797966137528,-470.63812255859375,299.6673278808594,0.5495975017547607,0.050000000745058,0.0458145104348659,294.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5495975017547607,0.050000000745058,0.0482448861002922,293.2119140625,297.1499938964844,293.1499938964844,0.0777975171804428,-1459.9390869140625,304.1554260253906,0.7675698399543762,0.1315585523843765,0.0928973257541656,293.2141418457031,297.1499938964844,293.1499938964844,0.132060632109642,-3013.407470703125,304.1558837890625,0.881911039352417,0.2013717889785766,0.1917395144701004,293.3656616210937,297.1499938964844,293.1499938964844,0.0044240611605346,-1653.64599609375,297.1539611816406,0.5495975017547607,0.050000000745058,0.2288529723882675,291.1725769042969,291.1499938964844,274.9449157714844,272.5455322265625,285.8273620605469,294.0552062988281,291.1727294921875,1.0,0.1749713271856308,0.9244611263275146,0.9244611263275146,1.0,1.0,-0.7290955185890198,0.3140361905097961,0.4150593280792236,0.1149542331695556,0.0,0.0,0.088345006108284,25.628705978393555,25.0,1.2851736545562744,-3932.123046875,53.7922477722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039855957031,303.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.0875919014215469,0.0,0.0,0.0,0.0,1.0,0.0014659685548394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945354625582695,0.0986538827419281,-0.0041184206493198,0.0,8.889463788364083e-05,0.0,0.0,3.795670509338379,0.0,0.0,0.0,0.2693124115467071,4.0,0.0,1.0
821400,293.3031616210937,297.1499938964844,293.1499938964844,0.0066797966137528,-470.63812255859375,299.6673278808594,0.5495975017547607,0.050000000745058,0.0458145104348659,294.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5495975017547607,0.050000000745058,0.0482448861002922,293.2119140625,297.1499938964844,293.1499938964844,0.0777975171804428,-1459.9390869140625,304.1554260253906,0.7675698399543762,0.1315585523843765,0.0928973257541656,293.2141418457031,297.1499938964844,293.1499938964844,0.132060632109642,-3013.407470703125,304.1558837890625,0.881911039352417,0.2013717889785766,0.1917395144701004,293.3656616210937,297.1499938964844,293.1499938964844,0.0044240611605346,-1653.64599609375,297.1539611816406,0.5495975017547607,0.050000000745058,0.2288529723882675,291.1725769042969,291.1499938964844,274.9449157714844,272.5455322265625,285.8273620605469,294.0552062988281,291.1727294921875,1.0,0.1749713271856308,0.9244611263275146,0.9244611263275146,1.0,1.0,-0.7290955185890198,0.3140361905097961,0.4150593280792236,0.1149542331695556,0.0,0.0,0.088345006108284,25.628705978393555,25.0,1.2851736545562744,-3932.123046875,53.7922477722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039855957031,303.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.0875919014215469,0.0,0.0,0.0,0.0,1.0,0.0014659685548394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945354625582695,0.0986538827419281,-0.0041184206493198,0.0,8.889463788364083e-05,0.0,0.0,3.795670509338379,0.0,0.0,0.0,0.2693124115467071,4.0,0.0,1.0
821460,293.3027038574219,297.1499938964844,293.1499938964844,0.0066264164634048,-467.7413635253906,299.61590576171875,0.5494524836540222,0.050000000745058,0.0458155423402786,294.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5494524836540222,0.050000000745058,0.048245970159769,293.2117614746094,297.1499938964844,293.1499938964844,0.076617307960987,-1443.1259765625,304.15557861328125,0.764456570148468,0.1300195902585983,0.0918323099613189,293.21356201171875,297.1499938964844,293.1499938964844,0.1308386623859405,-2991.006591796875,304.15594482421875,0.8794938921928406,0.199866697192192,0.1903253495693206,293.3655700683594,297.1499938964844,293.1499938964844,0.0043646721169352,-1632.9364013671875,297.080078125,0.5494524836540222,0.050000000745058,0.2288581132888794,291.1734619140625,291.1499938964844,274.9638671875,272.5561218261719,285.8437194824219,294.0705871582031,291.173583984375,1.0,0.1746648401021957,0.9246240258216858,0.9246240258216858,1.0,1.0,-0.726128876209259,0.3127793967723846,0.4133495092391968,0.114303283393383,0.0,0.0,0.0851563662290573,25.628511428833008,25.0,1.2172890901565552,-3904.5537109375,53.39530944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3018493652344,303.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.0870018899440765,0.0,0.0,0.0,0.0,1.0,0.0016971543664112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933777019381523,0.098837710916996,-0.0054600057192146,0.0,8.82958629517816e-05,0.0,0.0,3.801291942596436,0.0,0.0,0.0,0.2692777812480926,4.0,0.0,1.0
821520,293.3027038574219,297.1499938964844,293.1499938964844,0.0066264164634048,-467.7413635253906,299.61590576171875,0.5494524836540222,0.050000000745058,0.0458155423402786,294.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5494524836540222,0.050000000745058,0.048245970159769,293.2117614746094,297.1499938964844,293.1499938964844,0.076617307960987,-1443.1259765625,304.15557861328125,0.764456570148468,0.1300195902585983,0.0918323099613189,293.21356201171875,297.1499938964844,293.1499938964844,0.1308386623859405,-2991.006591796875,304.15594482421875,0.8794938921928406,0.199866697192192,0.1903253495693206,293.3655700683594,297.1499938964844,293.1499938964844,0.0043646721169352,-1632.9364013671875,297.080078125,0.5494524836540222,0.050000000745058,0.2288581132888794,291.1734619140625,291.1499938964844,274.9638671875,272.5561218261719,285.8437194824219,294.0705871582031,291.173583984375,1.0,0.1746648401021957,0.9246240258216858,0.9246240258216858,1.0,1.0,-0.726128876209259,0.3127793967723846,0.4133495092391968,0.114303283393383,0.0,0.0,0.0851563662290573,25.628511428833008,25.0,1.2172890901565552,-3904.5537109375,53.39530944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3018493652344,303.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.0870018899440765,0.0,0.0,0.0,0.0,1.0,0.0016971543664112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933777019381523,0.098837710916996,-0.0054600057192146,0.0,8.82958629517816e-05,0.0,0.0,3.801291942596436,0.0,0.0,0.0,0.2692777812480926,4.0,0.0,1.0
821580,293.3025817871094,297.1499938964844,293.1499938964844,0.0065727676264941,-464.8120727539063,299.5636901855469,0.5492925047874451,0.050000000745058,0.0458166822791099,294.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5492925047874451,0.050000000745058,0.0482471697032451,293.2118530273437,297.1499938964844,293.1499938964844,0.0753984749317169,-1425.818603515625,304.15576171875,0.7612355351448059,0.1284354329109192,0.0907346978783607,293.213134765625,297.1499938964844,293.1499938964844,0.1296046823263168,-2968.34375,304.1560363769531,0.8770235180854797,0.1983437985181808,0.1888924092054367,293.3657531738281,297.1499938964844,293.1499938964844,0.0043050190433859,-1612.0447998046875,297.0053405761719,0.5492925047874451,0.050000000745058,0.2288638055324554,291.1741943359375,291.1499938964844,274.9827575683594,272.56640625,285.85992431640625,294.085693359375,291.1742858886719,1.0,0.1743572205305099,0.9247869849205016,0.9247869849205016,1.0,1.0,-0.7231015563011169,0.3114966154098511,0.4116049110889435,0.1136410385370254,0.0,0.0,0.0818794593214988,25.630720138549805,25.0,1.034827709197998,-3876.70703125,52.995452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002624511719,303.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.0864139720797538,0.0,0.0,0.0,0.0,1.0,0.0018996497383341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922003388404846,0.0989826172590255,-0.0067822788842022,0.0,8.769919804763049e-05,0.0,0.0,3.805375576019287,0.0,0.0,0.0,0.2692385911941528,4.0,0.0,1.0
821640,293.3025817871094,297.1499938964844,293.1499938964844,0.0065727676264941,-464.8120727539063,299.5636901855469,0.5492925047874451,0.050000000745058,0.0458166822791099,294.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5492925047874451,0.050000000745058,0.0482471697032451,293.2118530273437,297.1499938964844,293.1499938964844,0.0753984749317169,-1425.818603515625,304.15576171875,0.7612355351448059,0.1284354329109192,0.0907346978783607,293.213134765625,297.1499938964844,293.1499938964844,0.1296046823263168,-2968.34375,304.1560363769531,0.8770235180854797,0.1983437985181808,0.1888924092054367,293.3657531738281,297.1499938964844,293.1499938964844,0.0043050190433859,-1612.0447998046875,297.0053405761719,0.5492925047874451,0.050000000745058,0.2288638055324554,291.1741943359375,291.1499938964844,274.9827575683594,272.56640625,285.85992431640625,294.085693359375,291.1742858886719,1.0,0.1743572205305099,0.9247869849205016,0.9247869849205016,1.0,1.0,-0.7231015563011169,0.3114966154098511,0.4116049110889435,0.1136410385370254,0.0,0.0,0.0818794593214988,25.630720138549805,25.0,1.034827709197998,-3876.70703125,52.995452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002624511719,303.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.0864139720797538,0.0,0.0,0.0,0.0,1.0,0.0018996497383341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922003388404846,0.0989826172590255,-0.0067822788842022,0.0,8.769919804763049e-05,0.0,0.0,3.805375576019287,0.0,0.0,0.0,0.2692385911941528,4.0,0.0,1.0
821700,293.3026123046875,297.1499938964844,293.1499938964844,0.006545846350491,-463.3353271484375,299.5373229980469,0.5492084622383118,0.050000000745058,0.0458172783255577,294.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5492084622383118,0.050000000745058,0.0482478030025959,293.21197509765625,297.1499938964844,293.1499938964844,0.0747744962573051,-1416.9818115234375,304.1558532714844,0.7595876455307007,0.127626433968544,0.0901738703250885,293.21295166015625,297.1499938964844,293.1499938964844,0.1289846897125244,-2956.94091796875,304.15606689453125,0.8757736086845398,0.1975773721933365,0.188170701265335,293.3659362792969,297.1499938964844,293.1499938964844,0.0042750732973217,-1601.523681640625,296.9676818847656,0.5492084622383118,0.050000000745058,0.2288668006658554,291.17449951171875,291.1499938964844,274.9921875,272.57147216796875,285.8680114746094,294.0932006835937,291.1745910644531,1.0,0.1742026954889297,0.9248684644699096,0.9248684644699096,1.0,1.0,-0.7215675115585327,0.3108465671539306,0.410720944404602,0.1133061870932579,0.0,0.0,0.0802110210061073,25.6324462890625,25.0,0.9442341327667236,-3862.71630859375,52.79442596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997131347656,303.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.0861195251345634,0.0,0.0,0.0,0.0,1.0,0.0019922782666981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916060134768486,0.0990375205874443,-0.0074315061792731,0.0,8.740037446841598e-05,0.0,0.0,3.806727409362793,0.0,0.0,0.0,0.2692168653011322,4.0,0.0,1.0
821760,293.3026733398437,297.1499938964844,293.1499938964844,0.006518947891891,-461.85498046875,299.5108337402344,0.5491228103637695,0.050000000745058,0.0458178892731666,294.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5491228103637695,0.050000000745058,0.0482484437525272,293.212158203125,297.1499938964844,293.1499938964844,0.0741421580314636,-1408.0428466796875,304.1559143066406,0.75791996717453,0.1268079876899719,0.0896063223481178,293.2128295898437,297.1499938964844,293.1499938964844,0.1283635795116424,-2945.50732421875,304.1560974121094,0.8745173215866089,0.1968088746070861,0.1874467432498932,293.3661804199219,297.1499938964844,293.1499938964844,0.0042451536282896,-1590.989013671875,296.9299011230469,0.5491228103637695,0.050000000745058,0.2288698554039001,291.1748046875,291.1499938964844,275.0015869140625,272.5764465332031,285.8760681152344,294.1007385253906,291.1748962402344,1.0,0.1740476787090301,0.9249562621116638,0.9249562621116638,1.0,1.0,-0.7200226187705994,0.3101920187473297,0.4098306000232696,0.112969622015953,0.0,0.0,0.0785267353057861,25.634428024291992,25.0,0.8642759919166565,-3848.70947265625,52.59286117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,303.2023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.0858242809772491,0.0,0.0,0.0,0.0,1.0,0.0020807411056011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910095945000648,0.0990863665938377,-0.0080767683684825,0.0,8.710073598194867e-05,0.0,0.0,3.807833433151245,0.0,0.0,0.0,0.2691945433616638,4.0,0.0,1.0
821820,293.30291748046875,297.1499938964844,293.1499938964844,0.0064651183784008,-458.877685546875,299.45751953125,0.5489475727081299,0.050000000745058,0.0458191409707069,294.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5489475727081299,0.050000000745058,0.0482497625052928,293.2126159667969,297.1499938964844,293.1499938964844,0.0728509053587913,-1389.8433837890625,304.1560974121094,0.754525363445282,0.1251412630081176,0.0884504243731498,293.21258544921875,297.1499938964844,293.1499938964844,0.127119168639183,-2922.56591796875,304.1561279296875,0.8719900846481323,0.1952668726444244,0.1859935224056244,293.36669921875,297.1499938964844,293.1499938964844,0.0041852286085486,-1569.820556640625,296.8539428710937,0.5489475727081299,0.050000000745058,0.2288760989904403,291.1753234863281,291.1499938964844,275.0202941894531,272.5861511230469,285.8921813964844,294.11590576171875,291.1754150390625,1.0,0.1737359464168548,0.9251319169998168,0.9251319169998168,1.0,1.0,-0.7169018983840942,0.3088697493076324,0.4080321192741394,0.1122911348938942,0.0,0.0,0.0751098617911338,25.63895606994629,25.0,0.7612258195877075,-3820.65576171875,52.18807601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991027832031,303.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.134765625,18000.0,0.0,0.0,0.0852300971746444,0.0,0.0,0.0,0.0,1.0,0.0022469754330813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898111909627914,0.0991650149226188,-0.0093538248911499,0.0,8.649771189084277e-05,0.0,0.0,3.8092949390411377,0.0,0.0,0.0,0.2691475749015808,4.0,0.0,1.0
821880,293.30291748046875,297.1499938964844,293.1499938964844,0.0064651183784008,-458.877685546875,299.45751953125,0.5489475727081299,0.050000000745058,0.0458191409707069,294.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5489475727081299,0.050000000745058,0.0482497625052928,293.2126159667969,297.1499938964844,293.1499938964844,0.0728509053587913,-1389.8433837890625,304.1560974121094,0.754525363445282,0.1251412630081176,0.0884504243731498,293.21258544921875,297.1499938964844,293.1499938964844,0.127119168639183,-2922.56591796875,304.1561279296875,0.8719900846481323,0.1952668726444244,0.1859935224056244,293.36669921875,297.1499938964844,293.1499938964844,0.0041852286085486,-1569.820556640625,296.8539428710937,0.5489475727081299,0.050000000745058,0.2288760989904403,291.1753234863281,291.1499938964844,275.0202941894531,272.5861511230469,285.8921813964844,294.11590576171875,291.1754150390625,1.0,0.1737359464168548,0.9251319169998168,0.9251319169998168,1.0,1.0,-0.7169018983840942,0.3088697493076324,0.4080321192741394,0.1122911348938942,0.0,0.0,0.0751098617911338,25.63895606994629,25.0,0.7612258195877075,-3820.65576171875,52.18807601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991027832031,303.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.134765625,18000.0,0.0,0.0,0.0852300971746444,0.0,0.0,0.0,0.0,1.0,0.0022469754330813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898111909627914,0.0991650149226188,-0.0093538248911499,0.0,8.649771189084277e-05,0.0,0.0,3.8092949390411377,0.0,0.0,0.0,0.2691475749015808,4.0,0.0,1.0
821940,293.30328369140625,297.1499938964844,293.1499938964844,0.0064112809486687,-455.8793029785156,299.40380859375,0.5487684607505798,0.050000000745058,0.0458204224705696,294.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5487684607505798,0.050000000745058,0.0482511110603809,293.21319580078125,297.1499938964844,293.1499938964844,0.0715229138731956,-1371.2042236328125,304.1562805175781,0.7510532140731812,0.1234340444207191,0.0872663855552673,293.2123718261719,297.1499938964844,293.1499938964844,0.1258732080459594,-2899.54931640625,304.1561584472656,0.8694489598274231,0.1937203258275985,0.1845353841781616,293.3673400878906,297.1499938964844,293.1499938964844,0.0041252151131629,-1548.5286865234375,296.7774963378906,0.5487684607505798,0.050000000745058,0.2288824915885925,291.1758728027344,291.1499938964844,275.03887939453125,272.5956115722656,285.90838623046875,294.1312561035156,291.1759338378906,1.0,0.1734217554330825,0.92530757188797,0.92530757188797,1.0,1.0,-0.7137417793273926,0.307530790567398,0.4062109589576721,0.1116058900952339,0.0,0.0,0.0716259330511093,25.644018173217773,25.0,0.733081579208374,-3792.537353515625,51.781131744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,303.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0846294984221458,0.0,0.0,0.0,0.0,1.0,0.0024020271375775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088605560362339,0.0992229059338569,-0.0106173437088727,0.0,8.588818309362978e-05,0.0,0.0,3.809936046600342,0.0,0.0,0.0,0.269098162651062,4.0,0.0,1.0
822000,293.30328369140625,297.1499938964844,293.1499938964844,0.0064112809486687,-455.8793029785156,299.40380859375,0.5487684607505798,0.050000000745058,0.0458204224705696,294.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5487684607505798,0.050000000745058,0.0482511110603809,293.21319580078125,297.1499938964844,293.1499938964844,0.0715229138731956,-1371.2042236328125,304.1562805175781,0.7510532140731812,0.1234340444207191,0.0872663855552673,293.2123718261719,297.1499938964844,293.1499938964844,0.1258732080459594,-2899.54931640625,304.1561584472656,0.8694489598274231,0.1937203258275985,0.1845353841781616,293.3673400878906,297.1499938964844,293.1499938964844,0.0041252151131629,-1548.5286865234375,296.7774963378906,0.5487684607505798,0.050000000745058,0.2288824915885925,291.1758728027344,291.1499938964844,275.03887939453125,272.5956115722656,285.90838623046875,294.1312561035156,291.1759338378906,1.0,0.1734217554330825,0.92530757188797,0.92530757188797,1.0,1.0,-0.7137417793273926,0.307530790567398,0.4062109589576721,0.1116058900952339,0.0,0.0,0.0716259330511093,25.644018173217773,25.0,0.733081579208374,-3792.537353515625,51.781131744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,303.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0846294984221458,0.0,0.0,0.0,0.0,1.0,0.0024020271375775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088605560362339,0.0992229059338569,-0.0106173437088727,0.0,8.588818309362978e-05,0.0,0.0,3.809936046600342,0.0,0.0,0.0,0.269098162651062,4.0,0.0,1.0
822060,293.3037414550781,297.1499938964844,293.1499938964844,0.0063574663363397,-452.8609619140625,299.3497314453125,0.548586368560791,0.050000000745058,0.045821726322174,294.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.548586368560791,0.050000000745058,0.048252485692501,293.21392822265625,297.1499938964844,293.1499938964844,0.0701557025313377,-1352.1009521484375,304.1564636230469,0.7475012540817261,0.1216841861605644,0.0860528349876403,293.21221923828125,297.1499938964844,293.1499938964844,0.1246269568800926,-2876.480224609375,304.1561889648437,0.8668988347053528,0.192171037197113,0.1830742061138153,293.3680419921875,297.1499938964844,293.1499938964844,0.0040651350282132,-1527.1212158203125,296.70068359375,0.548586368560791,0.050000000745058,0.2288890182971954,291.1763916015625,291.1499938964844,275.0573425292969,272.6048278808594,285.9246520996094,294.1469421386719,291.1764831542969,1.0,0.1731048971414566,0.9254915118217468,0.9254915118217468,1.0,1.0,-0.7105427980422974,0.30617555975914,0.4043672084808349,0.1109141558408737,0.0,0.0,0.0680691227316856,25.64946746826172,25.0,0.7553516626358032,-3764.316650390625,51.37199020385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30035400390625,303.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0840210914611816,0.0,0.0,0.0,0.0,1.0,0.0025487525854259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873915925621986,0.0992647260427475,-0.0118731288239359,0.0,8.527072350261733e-05,0.0,0.0,3.8099400997161865,0.0,0.0,0.0,0.2690467536449432,4.0,0.0,1.0
822120,293.3037414550781,297.1499938964844,293.1499938964844,0.0063574663363397,-452.8609619140625,299.3497314453125,0.548586368560791,0.050000000745058,0.045821726322174,294.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.548586368560791,0.050000000745058,0.048252485692501,293.21392822265625,297.1499938964844,293.1499938964844,0.0701557025313377,-1352.1009521484375,304.1564636230469,0.7475012540817261,0.1216841861605644,0.0860528349876403,293.21221923828125,297.1499938964844,293.1499938964844,0.1246269568800926,-2876.480224609375,304.1561889648437,0.8668988347053528,0.192171037197113,0.1830742061138153,293.3680419921875,297.1499938964844,293.1499938964844,0.0040651350282132,-1527.1212158203125,296.70068359375,0.548586368560791,0.050000000745058,0.2288890182971954,291.1763916015625,291.1499938964844,275.0573425292969,272.6048278808594,285.9246520996094,294.1469421386719,291.1764831542969,1.0,0.1731048971414566,0.9254915118217468,0.9254915118217468,1.0,1.0,-0.7105427980422974,0.30617555975914,0.4043672084808349,0.1109141558408737,0.0,0.0,0.0680691227316856,25.64946746826172,25.0,0.7553516626358032,-3764.316650390625,51.37199020385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30035400390625,303.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0840210914611816,0.0,0.0,0.0,0.0,1.0,0.0025487525854259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873915925621986,0.0992647260427475,-0.0118731288239359,0.0,8.527072350261733e-05,0.0,0.0,3.8099400997161865,0.0,0.0,0.0,0.2690467536449432,4.0,0.0,1.0
822180,293.3042297363281,297.1499938964844,293.1499938964844,0.0063037136569619,-449.8246154785156,299.2953796386719,0.5484017729759216,0.050000000745058,0.0458230525255203,294.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5484017729759216,0.050000000745058,0.0482538826763629,293.2148132324219,297.1499938964844,293.1499938964844,0.0687470212578773,-1332.5137939453125,304.1566467285156,0.7438660264015198,0.1198899075388908,0.0848085805773735,293.21209716796875,297.1499938964844,293.1499938964844,0.1233816370368003,-2853.379150390625,304.1561889648437,0.8643437027931213,0.190620481967926,0.1816114783287048,293.3687744140625,297.1499938964844,293.1499938964844,0.0040050172246992,-1505.610595703125,296.6235046386719,0.5484017729759216,0.050000000745058,0.2288956344127655,291.1769714355469,291.1499938964844,275.0755920410156,272.6137390136719,285.9410400390625,294.1629638671875,291.17706298828125,1.0,0.1727852374315261,0.9256753921508788,0.9256753921508788,1.0,1.0,-0.7073052525520325,0.3048040568828583,0.4025011956691742,0.1102157682180404,0.0,0.0,0.0644339099526405,25.65520477294922,25.0,0.8001762628555298,-3735.95458984375,50.96064758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016662597656,302.9518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.0834039747714996,0.0,0.0,0.0,0.0,1.0,0.0026893815957009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861682444810867,0.0992956012487411,-0.0131273576989769,0.0,8.464443089906126e-05,0.0,0.0,3.8095061779022217,0.0,0.0,0.0,0.2689938545227051,4.0,0.0,1.0
822240,293.3042297363281,297.1499938964844,293.1499938964844,0.0063037136569619,-449.8246154785156,299.2953796386719,0.5484017729759216,0.050000000745058,0.0458230525255203,294.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5484017729759216,0.050000000745058,0.0482538826763629,293.2148132324219,297.1499938964844,293.1499938964844,0.0687470212578773,-1332.5137939453125,304.1566467285156,0.7438660264015198,0.1198899075388908,0.0848085805773735,293.21209716796875,297.1499938964844,293.1499938964844,0.1233816370368003,-2853.379150390625,304.1561889648437,0.8643437027931213,0.190620481967926,0.1816114783287048,293.3687744140625,297.1499938964844,293.1499938964844,0.0040050172246992,-1505.610595703125,296.6235046386719,0.5484017729759216,0.050000000745058,0.2288956344127655,291.1769714355469,291.1499938964844,275.0755920410156,272.6137390136719,285.9410400390625,294.1629638671875,291.17706298828125,1.0,0.1727852374315261,0.9256753921508788,0.9256753921508788,1.0,1.0,-0.7073052525520325,0.3048040568828583,0.4025011956691742,0.1102157682180404,0.0,0.0,0.0644339099526405,25.65520477294922,25.0,0.8001762628555298,-3735.95458984375,50.96064758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016662597656,302.9518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.0834039747714996,0.0,0.0,0.0,0.0,1.0,0.0026893815957009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861682444810867,0.0992956012487411,-0.0131273576989769,0.0,8.464443089906126e-05,0.0,0.0,3.8095061779022217,0.0,0.0,0.0,0.2689938545227051,4.0,0.0,1.0
822300,293.30450439453125,297.1499938964844,293.1499938964844,0.0062768561765551,-448.2994384765625,299.26806640625,0.5483085513114929,0.050000000745058,0.045823723077774,294.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5483085513114929,0.050000000745058,0.0482545867562294,293.2152709960937,297.1499938964844,293.1499938964844,0.0680258348584175,-1322.524658203125,304.1567687988281,0.7420141100883484,0.118974782526493,0.084174059331417,293.2120361328125,297.1499938964844,293.1499938964844,0.1227596178650856,-2841.822021484375,304.1561889648437,0.8630650639533997,0.1898450404405594,0.1808798760175705,293.3691711425781,297.1499938964844,293.1499938964844,0.003974933642894,-1494.8133544921875,296.5848083496094,0.5483085513114929,0.050000000745058,0.2288989871740341,291.1772766113281,291.1499938964844,275.08465576171875,272.6181030273437,285.94927978515625,294.1711120605469,291.1773681640625,1.0,0.172624260187149,0.9257673621177672,0.9257673621177672,1.0,1.0,-0.7056714296340942,0.3041119575500488,0.4015594720840454,0.1098639219999313,0.0,0.0,0.0625841841101646,25.65817070007324,25.0,0.8238120675086975,-3721.702392578125,50.75407791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30242919921875,302.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0830918624997139,0.0,0.0,0.0,0.0,1.0,0.0027579022571444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855524092912674,0.0993074625730514,-0.0137550560757517,0.0,8.43276793602854e-05,0.0,0.0,3.809145927429199,0.0,0.0,0.0,0.2689669132232666,4.0,0.0,1.0
822360,293.3047790527344,297.1499938964844,293.1499938964844,0.0062500284984707,-446.7706298828125,299.24072265625,0.5482147932052612,0.050000000745058,0.045824397355318,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5482147932052612,0.050000000745058,0.0482552982866764,293.2157897949219,297.1499938964844,293.1499938964844,0.0672931745648384,-1312.4041748046875,304.1568603515625,0.7401382923126221,0.1180476918816566,0.0835311710834503,293.2120056152344,297.1499938964844,293.1499938964844,0.1221381649374961,-2830.26318359375,304.1562194824219,0.8617860674858093,0.1890696734189987,0.1801482588052749,293.3695678710937,297.1499938964844,293.1499938964844,0.0039448514580726,-1483.9952392578125,296.5459899902344,0.5482147932052612,0.050000000745058,0.2289023548364639,291.1775817871094,291.1499938964844,275.0936889648437,272.6224060058594,285.9575500488281,294.17938232421875,291.1776733398437,1.0,0.172462522983551,0.9258660674095154,0.9258660674095154,1.0,1.0,-0.704027533531189,0.3034157752990722,0.4006117284297943,0.1095104590058326,0.0,0.0,0.0607128962874412,25.661195755004883,25.0,0.8439093232154846,-3707.401611328125,50.54691696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30328369140625,302.8839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.0827773883938789,0.0,0.0,0.0,0.0,1.0,0.0028254683129489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849338397383689,0.0993177369236946,-0.0143838971853256,0.0,8.400851947953925e-05,0.0,0.0,3.808720111846924,0.0,0.0,0.0,0.2689397037029266,4.0,0.0,1.0
822420,293.30535888671875,297.1499938964844,293.1499938964844,0.0061964504420757,-443.7015380859375,299.185791015625,0.5480259656906128,0.050000000745058,0.0458257608115673,294.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5480259656906128,0.050000000745058,0.0482567325234413,293.2168884277344,297.1499938964844,293.1499938964844,0.0657945722341537,-1291.79150390625,304.1570739746094,0.7363155484199524,0.1161591634154319,0.0822217315435409,293.2118835449219,297.1499938964844,293.1499938964844,0.1208973824977874,-2807.14697265625,304.1561889648437,0.8592283129692078,0.1875192523002624,0.178685262799263,293.370361328125,297.1499938964844,293.1499938964844,0.0038846633397042,-1462.2884521484375,296.4681701660156,0.5480259656906128,0.050000000745058,0.2289091646671295,291.1781921386719,291.1499938964844,275.1115417480469,272.6307983398437,285.97418212890625,294.1961975097656,291.17828369140625,1.0,0.1721369177103042,0.9260635375976562,0.9260635375976562,1.0,1.0,-0.7007117867469788,0.3020117282867431,0.3987000286579132,0.1087986752390861,0.0,0.0,0.0569102279841899,25.667381286621094,25.0,0.8774376511573792,-3678.6787109375,50.13108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,302.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.0821418836712837,0.0,0.0,0.0,0.0,1.0,0.0029581864364445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836904495954513,0.0993358716368675,-0.0156454183161258,0.0,8.336357132066041e-05,0.0,0.0,3.8077681064605713,0.0,0.0,0.0,0.2688848376274109,4.0,0.0,1.0
822480,293.30535888671875,297.1499938964844,293.1499938964844,0.0061964504420757,-443.7015380859375,299.185791015625,0.5480259656906128,0.050000000745058,0.0458257608115673,294.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5480259656906128,0.050000000745058,0.0482567325234413,293.2168884277344,297.1499938964844,293.1499938964844,0.0657945722341537,-1291.79150390625,304.1570739746094,0.7363155484199524,0.1161591634154319,0.0822217315435409,293.2118835449219,297.1499938964844,293.1499938964844,0.1208973824977874,-2807.14697265625,304.1561889648437,0.8592283129692078,0.1875192523002624,0.178685262799263,293.370361328125,297.1499938964844,293.1499938964844,0.0038846633397042,-1462.2884521484375,296.4681701660156,0.5480259656906128,0.050000000745058,0.2289091646671295,291.1781921386719,291.1499938964844,275.1115417480469,272.6307983398437,285.97418212890625,294.1961975097656,291.17828369140625,1.0,0.1721369177103042,0.9260635375976562,0.9260635375976562,1.0,1.0,-0.7007117867469788,0.3020117282867431,0.3987000286579132,0.1087986752390861,0.0,0.0,0.0569102279841899,25.667381286621094,25.0,0.8774376511573792,-3678.6787109375,50.13108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,302.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.0821418836712837,0.0,0.0,0.0,0.0,1.0,0.0029581864364445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836904495954513,0.0993358716368675,-0.0156454183161258,0.0,8.336357132066041e-05,0.0,0.0,3.8077681064605713,0.0,0.0,0.0,0.2688848376274109,4.0,0.0,1.0
822540,293.30596923828125,297.1499938964844,293.1499938964844,0.0061429729685187,-440.6170959472656,299.1306457519531,0.5478350520133972,0.050000000745058,0.0458271391689777,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5478350520133972,0.050000000745058,0.0482581853866577,293.21807861328125,297.1499938964844,293.1499938964844,0.0642474815249443,-1270.63916015625,304.15728759765625,0.7323803305625916,0.1142210662364959,0.0808779224753379,293.2117919921875,297.1499938964844,293.1499938964844,0.1196596622467041,-2784.037109375,304.1561889648437,0.8566713929176331,0.1859696358442306,0.1772228628396988,293.3711853027344,297.1499938964844,293.1499938964844,0.0038244349416345,-1440.486328125,296.3900146484375,0.5478350520133972,0.050000000745058,0.228916049003601,291.1788330078125,291.1499938964844,275.1291809082031,272.63897705078125,285.9909362792969,294.21343994140625,291.178955078125,1.0,0.1718082278966903,0.9262609481811525,0.9262609481811525,1.0,1.0,-0.6973556876182556,0.3005907833576202,0.396764874458313,0.1080796793103218,0.0,0.0,0.0530210472643375,25.67377281188965,25.0,0.9038443565368652,-3649.757080078125,49.71295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,302.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0814974009990692,0.0,0.0,0.0,0.0,1.0,0.003088261000812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824375450611114,0.0993492603302002,-0.0169117171317338,0.0,8.27094991109334e-05,0.0,0.0,3.806623697280884,0.0,0.0,0.0,0.2688292264938354,4.0,0.0,1.0
