time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822600,293.30596923828125,297.1499938964844,293.1499938964844,0.0061429729685187,-440.6170959472656,299.1306457519531,0.5478350520133972,0.050000000745058,0.0458271391689777,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5478350520133972,0.050000000745058,0.0482581853866577,293.21807861328125,297.1499938964844,293.1499938964844,0.0642474815249443,-1270.63916015625,304.15728759765625,0.7323803305625916,0.1142210662364959,0.0808779224753379,293.2117919921875,297.1499938964844,293.1499938964844,0.1196596622467041,-2784.037109375,304.1561889648437,0.8566713929176331,0.1859696358442306,0.1772228628396988,293.3711853027344,297.1499938964844,293.1499938964844,0.0038244349416345,-1440.486328125,296.3900146484375,0.5478350520133972,0.050000000745058,0.228916049003601,291.1788330078125,291.1499938964844,275.1291809082031,272.63897705078125,285.9909362792969,294.21343994140625,291.178955078125,1.0,0.1718082278966903,0.9262609481811525,0.9262609481811525,1.0,1.0,-0.6973556876182556,0.3005907833576202,0.396764874458313,0.1080796793103218,0.0,0.0,0.0530210472643375,25.67377281188965,25.0,0.9038443565368652,-3649.757080078125,49.71295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,302.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0814974009990692,0.0,0.0,0.0,0.0,1.0,0.003088261000812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824375450611114,0.0993492603302002,-0.0169117171317338,0.0,8.27094991109334e-05,0.0,0.0,3.806623697280884,0.0,0.0,0.0,0.2688292264938354,4.0,0.0,1.0
822660,293.3065795898437,297.1499938964844,293.1499938964844,0.0060896151699125,-437.5187683105469,299.0752258300781,0.5476421117782593,0.050000000745058,0.0458285361528396,294.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5476421117782593,0.050000000745058,0.0482596568763256,293.2193908691406,297.1499938964844,293.1499938964844,0.0626485124230384,-1248.916015625,304.15753173828125,0.7283086180686951,0.1122306138277053,0.0794976502656936,293.21173095703125,297.1499938964844,293.1499938964844,0.1184255927801132,-2760.94482421875,304.1561889648437,0.8541165590286255,0.1844213604927063,0.1757615953683853,293.3720397949219,297.1499938964844,293.1499938964844,0.0037641806993633,-1418.597900390625,296.3115539550781,0.5476421117782593,0.050000000745058,0.228923037648201,291.17950439453125,291.1499938964844,275.14654541015625,272.6468811035156,286.0078125,294.23114013671875,291.1795959472656,1.0,0.1714762151241302,0.9264673590660096,0.9264673590660096,1.0,1.0,-0.6939572095870972,0.2991523444652557,0.3948048949241638,0.1073532477021217,0.0,0.0,0.0490419305860996,25.68035888671875,25.0,0.9079877138137816,-3620.614501953125,49.292327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,302.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0808440968394279,0.0,0.0,0.0,0.0,1.0,0.0032164580188691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811747312545776,0.0993585512042045,-0.018183821812272,0.0,8.204648474929854e-05,0.0,0.0,3.805310964584351,0.0,0.0,0.0,0.2687728703022003,4.0,0.0,1.0
822720,293.3065795898437,297.1499938964844,293.1499938964844,0.0060896151699125,-437.5187683105469,299.0752258300781,0.5476421117782593,0.050000000745058,0.0458285361528396,294.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5476421117782593,0.050000000745058,0.0482596568763256,293.2193908691406,297.1499938964844,293.1499938964844,0.0626485124230384,-1248.916015625,304.15753173828125,0.7283086180686951,0.1122306138277053,0.0794976502656936,293.21173095703125,297.1499938964844,293.1499938964844,0.1184255927801132,-2760.94482421875,304.1561889648437,0.8541165590286255,0.1844213604927063,0.1757615953683853,293.3720397949219,297.1499938964844,293.1499938964844,0.0037641806993633,-1418.597900390625,296.3115539550781,0.5476421117782593,0.050000000745058,0.228923037648201,291.17950439453125,291.1499938964844,275.14654541015625,272.6468811035156,286.0078125,294.23114013671875,291.1795959472656,1.0,0.1714762151241302,0.9264673590660096,0.9264673590660096,1.0,1.0,-0.6939572095870972,0.2991523444652557,0.3948048949241638,0.1073532477021217,0.0,0.0,0.0490419305860996,25.68035888671875,25.0,0.9079877138137816,-3620.614501953125,49.292327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,302.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0808440968394279,0.0,0.0,0.0,0.0,1.0,0.0032164580188691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811747312545776,0.0993585512042045,-0.018183821812272,0.0,8.204648474929854e-05,0.0,0.0,3.805310964584351,0.0,0.0,0.0,0.2687728703022003,4.0,0.0,1.0
822780,293.3072204589844,297.1499938964844,293.1499938964844,0.0060363826341927,-434.4071960449219,299.0195617675781,0.5474476218223572,0.050000000745058,0.0458299480378627,294.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.5474476218223572,0.050000000745058,0.0482611432671546,293.2207946777344,297.1499938964844,293.1499938964844,0.0609981380403041,-1226.6448974609375,304.15777587890625,0.724075436592102,0.1101899296045303,0.0780823230743408,293.2116394042969,297.1499938964844,293.1499938964844,0.1171956360340118,-2737.87841796875,304.1561889648437,0.8515652418136597,0.182874709367752,0.1743017584085464,293.3728942871094,297.1499938964844,293.1499938964844,0.003703887341544,-1396.6219482421875,296.2327880859375,0.5474476218223572,0.050000000745058,0.2289300858974456,291.1801452636719,291.1499938964844,275.1636047363281,272.6545715332031,286.0247497558594,294.2492370605469,291.18023681640625,1.0,0.1711410135030746,0.926673710346222,0.926673710346222,1.0,1.0,-0.6905186176300049,0.2976972162723541,0.3928214311599731,0.1066195294260978,0.0,0.0,0.0449796505272388,25.687068939208984,25.0,0.8982207775115967,-3591.2958984375,48.86948013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,302.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0801830738782882,0.0,0.0,0.0,0.0,1.0,0.0033432748168706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799050331115722,0.0993657037615776,-0.0194606743752956,0.0,8.13756269053556e-05,0.0,0.0,3.80390977859497,0.0,0.0,0.0,0.2687161266803741,4.0,0.0,1.0
822840,293.3072204589844,297.1499938964844,293.1499938964844,0.0060363826341927,-434.4071960449219,299.0195617675781,0.5474476218223572,0.050000000745058,0.0458299480378627,294.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.5474476218223572,0.050000000745058,0.0482611432671546,293.2207946777344,297.1499938964844,293.1499938964844,0.0609981380403041,-1226.6448974609375,304.15777587890625,0.724075436592102,0.1101899296045303,0.0780823230743408,293.2116394042969,297.1499938964844,293.1499938964844,0.1171956360340118,-2737.87841796875,304.1561889648437,0.8515652418136597,0.182874709367752,0.1743017584085464,293.3728942871094,297.1499938964844,293.1499938964844,0.003703887341544,-1396.6219482421875,296.2327880859375,0.5474476218223572,0.050000000745058,0.2289300858974456,291.1801452636719,291.1499938964844,275.1636047363281,272.6545715332031,286.0247497558594,294.2492370605469,291.18023681640625,1.0,0.1711410135030746,0.926673710346222,0.926673710346222,1.0,1.0,-0.6905186176300049,0.2976972162723541,0.3928214311599731,0.1066195294260978,0.0,0.0,0.0449796505272388,25.687068939208984,25.0,0.8982207775115967,-3591.2958984375,48.86948013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,302.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0801830738782882,0.0,0.0,0.0,0.0,1.0,0.0033432748168706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799050331115722,0.0993657037615776,-0.0194606743752956,0.0,8.13756269053556e-05,0.0,0.0,3.80390977859497,0.0,0.0,0.0,0.2687161266803741,4.0,0.0,1.0
822900,293.3075256347656,297.1499938964844,293.1499938964844,0.0060098124668002,-432.8464660644531,298.9916381835937,0.5473496913909912,0.050000000745058,0.0458306595683097,294.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5473496913909912,0.050000000745058,0.0482618920505046,293.22149658203125,297.1499938964844,293.1499938964844,0.0601522326469421,-1215.2891845703125,304.15789794921875,0.7218822240829468,0.1091493889689445,0.077360562980175,293.21160888671875,297.1499938964844,293.1499938964844,0.1165823116898536,-2726.35693359375,304.1561584472656,0.8502910733222961,0.1821021139621734,0.1735724955797195,293.3733215332031,297.1499938964844,293.1499938964844,0.0036737252958118,-1385.6019287109375,296.1932983398437,0.5473496913909912,0.050000000745058,0.228933647274971,291.1804504394531,291.1499938964844,275.17205810546875,272.6582946777344,286.03326416015625,294.2584228515625,291.1805419921875,1.0,0.1709721088409423,0.9267769455909728,0.9267769455909728,1.0,1.0,-0.6887832283973694,0.2969629466533661,0.3918202817440033,0.1062497124075889,0.0,0.0,0.0429156720638275,25.690467834472656,25.0,0.8880528807640076,-3576.5615234375,48.65712356567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,302.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0798497423529625,0.0,0.0,0.0,0.0,1.0,0.0034063251223415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792673975229263,0.0993680655956268,-0.0201006606221199,0.0,8.103733853204176e-05,0.0,0.0,3.803160429000856,0.0,0.0,0.0,0.2686875462532043,4.0,0.0,1.0
822960,293.307861328125,297.1499938964844,293.1499938964844,0.0059832609258592,-431.2817993164063,298.9636535644531,0.5472515821456909,0.050000000745058,0.045831374824047,294.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.5472515821456909,0.050000000745058,0.0482626445591449,293.2222595214844,297.1499938964844,293.1499938964844,0.0592923909425735,-1203.7880859375,304.15802001953125,0.7196285724639893,0.1080958396196365,0.076629526913166,293.2115478515625,297.1499938964844,293.1499938964844,0.1159702166914939,-2714.845703125,304.1561584472656,0.8490182757377625,0.181330144405365,0.1728437393903732,293.3737487792969,297.1499938964844,293.1499938964844,0.0036435266956686,-1374.5516357421875,296.1537170410156,0.5472515821456909,0.050000000745058,0.2289372086524963,291.1807556152344,291.1499938964844,275.1803894042969,272.6620178222656,286.0417785644531,294.2677001953125,291.18084716796875,1.0,0.1708023399114608,0.926885724067688,0.926885724067688,1.0,1.0,-0.687037467956543,0.2962245345115661,0.3908129334449768,0.1058780774474144,0.0,0.0,0.0408307053148746,25.69386863708496,25.0,0.8723827600479126,-3561.7841796875,48.44415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,302.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0795147269964218,0.0,0.0,0.0,0.0,1.0,0.0034692178014665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786282867193222,0.0993698462843895,-0.0207415558397769,0.0,8.069734030868858e-05,0.0,0.0,3.802387952804565,0.0,0.0,0.0,0.2686588764190674,4.0,0.0,1.0
823020,293.3085021972656,297.1499938964844,293.1499938964844,0.0059303133748471,-428.146728515625,298.90753173828125,0.5470550060272217,0.050000000745058,0.0458328090608119,294.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5470550060272217,0.050000000745058,0.0482641533017158,293.2237854003906,297.1499938964844,293.1499938964844,0.0575339570641517,-1180.3948974609375,304.15826416015625,0.7149088382720947,0.1059527099132537,0.0751422047615051,293.2114562988281,297.1499938964844,293.1499938964844,0.1147496625781059,-2691.853515625,304.1561279296875,0.8464770913124084,0.1797879189252853,0.1713878363370895,293.3746032714844,297.1499938964844,293.1499938964844,0.0035831781569868,-1352.4195556640625,296.0743103027344,0.5470550060272217,0.050000000745058,0.2289443761110305,291.1813659667969,291.1499938964844,275.1968688964844,272.6692199707031,286.0588073730469,294.2865295410156,291.18145751953125,1.0,0.170460432767868,0.9271034002304076,0.9271034002304076,1.0,1.0,-0.6835172176361084,0.294735848903656,0.3887813687324524,0.1051296591758728,0.0,0.0,0.0366053730249404,25.700618743896484,25.0,0.830388605594635,-3532.14501953125,48.016719818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148803710937,302.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0788405537605285,0.0,0.0,0.0,0.0,1.0,0.00359464623034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773483365774154,0.0993726775050163,-0.0220243465155363,0.0,8.001313835848123e-05,0.0,0.0,3.800813674926758,0.0,0.0,0.0,0.2686015665531158,4.0,0.0,1.0
823080,293.3085021972656,297.1499938964844,293.1499938964844,0.0059303133748471,-428.146728515625,298.90753173828125,0.5470550060272217,0.050000000745058,0.0458328090608119,294.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5470550060272217,0.050000000745058,0.0482641533017158,293.2237854003906,297.1499938964844,293.1499938964844,0.0575339570641517,-1180.3948974609375,304.15826416015625,0.7149088382720947,0.1059527099132537,0.0751422047615051,293.2114562988281,297.1499938964844,293.1499938964844,0.1147496625781059,-2691.853515625,304.1561279296875,0.8464770913124084,0.1797879189252853,0.1713878363370895,293.3746032714844,297.1499938964844,293.1499938964844,0.0035831781569868,-1352.4195556640625,296.0743103027344,0.5470550060272217,0.050000000745058,0.2289443761110305,291.1813659667969,291.1499938964844,275.1968688964844,272.6692199707031,286.0588073730469,294.2865295410156,291.18145751953125,1.0,0.170460432767868,0.9271034002304076,0.9271034002304076,1.0,1.0,-0.6835172176361084,0.294735848903656,0.3887813687324524,0.1051296591758728,0.0,0.0,0.0366053730249404,25.700618743896484,25.0,0.830388605594635,-3532.14501953125,48.016719818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148803710937,302.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0788405537605285,0.0,0.0,0.0,0.0,1.0,0.00359464623034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773483365774154,0.0993726775050163,-0.0220243465155363,0.0,8.001313835848123e-05,0.0,0.0,3.800813674926758,0.0,0.0,0.0,0.2686015665531158,4.0,0.0,1.0
823140,293.30914306640625,297.1499938964844,293.1499938964844,0.0058775008656084,-424.9998168945313,298.8511657714844,0.5468583106994629,0.050000000745058,0.0458342470228672,294.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.5468583106994629,0.050000000745058,0.0482656694948673,293.2253723144531,297.1499938964844,293.1499938964844,0.055722389370203,-1156.4732666015625,304.1585388183594,0.7098168730735779,0.1037617623805999,0.0736210197210311,293.2113952636719,297.1499938964844,293.1499938964844,0.1135342642664909,-2668.906494140625,304.1561279296875,0.8439422845840454,0.1782483011484146,0.1699342876672744,293.3754577636719,297.1499938964844,293.1499938964844,0.0035227688495069,-1330.2022705078125,295.9945983886719,0.5468583106994629,0.050000000745058,0.228951558470726,291.1819152832031,291.1499938964844,275.21295166015625,272.6762084960937,286.0758361816406,294.3056335449219,291.1820068359375,1.0,0.1701153218746185,0.9273210167884828,0.9273210167884828,1.0,1.0,-0.6799593567848206,0.293231725692749,0.3867276310920715,0.1043742671608924,0.0,0.0,0.0323072150349617,25.70723342895508,25.0,0.783319890499115,-3502.4072265625,47.587310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31646728515625,302.3309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0781616419553756,0.0,0.0,0.0,0.0,1.0,0.0037198849022388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760671645402908,0.0993736982345581,-0.0233065374195575,0.0,7.932413427624851e-05,0.0,0.0,3.799172878265381,0.0,0.0,0.0,0.2685441374778747,4.0,0.0,1.0
823200,293.30914306640625,297.1499938964844,293.1499938964844,0.0058775008656084,-424.9998168945313,298.8511657714844,0.5468583106994629,0.050000000745058,0.0458342470228672,294.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.5468583106994629,0.050000000745058,0.0482656694948673,293.2253723144531,297.1499938964844,293.1499938964844,0.055722389370203,-1156.4732666015625,304.1585388183594,0.7098168730735779,0.1037617623805999,0.0736210197210311,293.2113952636719,297.1499938964844,293.1499938964844,0.1135342642664909,-2668.906494140625,304.1561279296875,0.8439422845840454,0.1782483011484146,0.1699342876672744,293.3754577636719,297.1499938964844,293.1499938964844,0.0035227688495069,-1330.2022705078125,295.9945983886719,0.5468583106994629,0.050000000745058,0.228951558470726,291.1819152832031,291.1499938964844,275.21295166015625,272.6762084960937,286.0758361816406,294.3056335449219,291.1820068359375,1.0,0.1701153218746185,0.9273210167884828,0.9273210167884828,1.0,1.0,-0.6799593567848206,0.293231725692749,0.3867276310920715,0.1043742671608924,0.0,0.0,0.0323072150349617,25.70723342895508,25.0,0.783319890499115,-3502.4072265625,47.587310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31646728515625,302.3309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0781616419553756,0.0,0.0,0.0,0.0,1.0,0.0037198849022388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760671645402908,0.0993736982345581,-0.0233065374195575,0.0,7.932413427624851e-05,0.0,0.0,3.799172878265381,0.0,0.0,0.0,0.2685441374778747,4.0,0.0,1.0
823260,293.3097839355469,297.1499938964844,293.1499938964844,0.0058248410932719,-421.8424682617188,298.7945556640625,0.5466622114181519,0.050000000745058,0.0458356849849224,294.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5466622114181519,0.050000000745058,0.0482671819627285,293.2269592285156,297.1499938964844,293.1499938964844,0.0538597479462623,-1132.0589599609375,304.1587829589844,0.7043130397796631,0.1015264168381691,0.0720681920647621,293.2113037109375,297.1499938964844,293.1499938964844,0.1123242899775505,-2646.010498046875,304.1560974121094,0.8414144515991211,0.176711618900299,0.1684833616018295,293.3763427734375,297.1499938964844,293.1499938964844,0.0034623176325112,-1307.9102783203125,295.9145812988281,0.5466622114181519,0.050000000745058,0.2289587259292602,291.1824645996094,291.1499938964844,275.22869873046875,272.6829833984375,286.0927734375,294.324951171875,291.1825256347656,1.0,0.1697671264410019,0.9275493025779724,0.9275493025779724,1.0,1.0,-0.6763666272163391,0.2917136251926422,0.3846530020236969,0.1036126986145973,0.0,0.0,0.0279422122985124,25.713621139526367,25.0,0.7241789102554321,-3472.613037109375,47.15625381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178405761719,302.24005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0774793624877929,0.0,0.0,0.0,0.0,1.0,0.0038452877197414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747871473431587,0.0993729084730148,-0.0245857629925012,0.0,7.863171049393713e-05,0.0,0.0,3.7974679470062256,0.0,0.0,0.0,0.2684867084026336,4.0,0.0,1.0
823320,293.3097839355469,297.1499938964844,293.1499938964844,0.0058248410932719,-421.8424682617188,298.7945556640625,0.5466622114181519,0.050000000745058,0.0458356849849224,294.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5466622114181519,0.050000000745058,0.0482671819627285,293.2269592285156,297.1499938964844,293.1499938964844,0.0538597479462623,-1132.0589599609375,304.1587829589844,0.7043130397796631,0.1015264168381691,0.0720681920647621,293.2113037109375,297.1499938964844,293.1499938964844,0.1123242899775505,-2646.010498046875,304.1560974121094,0.8414144515991211,0.176711618900299,0.1684833616018295,293.3763427734375,297.1499938964844,293.1499938964844,0.0034623176325112,-1307.9102783203125,295.9145812988281,0.5466622114181519,0.050000000745058,0.2289587259292602,291.1824645996094,291.1499938964844,275.22869873046875,272.6829833984375,286.0927734375,294.324951171875,291.1825256347656,1.0,0.1697671264410019,0.9275493025779724,0.9275493025779724,1.0,1.0,-0.6763666272163391,0.2917136251926422,0.3846530020236969,0.1036126986145973,0.0,0.0,0.0279422122985124,25.713621139526367,25.0,0.7241789102554321,-3472.613037109375,47.15625381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178405761719,302.24005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0774793624877929,0.0,0.0,0.0,0.0,1.0,0.0038452877197414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747871473431587,0.0993729084730148,-0.0245857629925012,0.0,7.863171049393713e-05,0.0,0.0,3.7974679470062256,0.0,0.0,0.0,0.2684867084026336,4.0,0.0,1.0
823380,293.3104248046875,297.1499938964844,293.1499938964844,0.0057723401114344,-418.6754150390625,298.7377319335937,0.5464673042297363,0.050000000745058,0.045837115496397,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.5464673042297363,0.050000000745058,0.0482686907052993,293.22857666015625,297.1499938964844,293.1499938964844,0.0519479997456073,-1107.18212890625,304.1590576171875,0.698581874370575,0.0992496088147163,0.0704855918884277,293.211181640625,297.1499938964844,293.1499938964844,0.111120231449604,-2623.1748046875,304.15606689453125,0.8388938903808594,0.1751783341169357,0.1670354902744293,293.3771667480469,297.1499938964844,293.1499938964844,0.0034018200822174,-1285.54541015625,295.8342590332031,0.5464673042297363,0.050000000745058,0.2289658784866333,291.18292236328125,291.1499938964844,275.2440490722656,272.6895751953125,286.1095886230469,294.3443908691406,291.1830139160156,1.0,0.1694159656763076,0.9277775883674622,0.9277775883674622,1.0,1.0,-0.6727417707443237,0.2901825606822967,0.3825592398643493,0.1028451919555664,0.0,0.0,0.0235166810452938,25.71967506408692,25.0,0.647304117679596,-3442.801513671875,46.72383117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188781738281,302.146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0767950788140297,0.0,0.0,0.0,0.0,1.0,0.0039712321013212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735105872154235,0.0993702635169029,-0.0258596800267696,0.0,7.793724216753617e-05,0.0,0.0,3.795700311660767,0.0,0.0,0.0,0.2684293985366821,4.0,0.0,1.0
823440,293.3104248046875,297.1499938964844,293.1499938964844,0.0057723401114344,-418.6754150390625,298.7377319335937,0.5464673042297363,0.050000000745058,0.045837115496397,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.5464673042297363,0.050000000745058,0.0482686907052993,293.22857666015625,297.1499938964844,293.1499938964844,0.0519479997456073,-1107.18212890625,304.1590576171875,0.698581874370575,0.0992496088147163,0.0704855918884277,293.211181640625,297.1499938964844,293.1499938964844,0.111120231449604,-2623.1748046875,304.15606689453125,0.8388938903808594,0.1751783341169357,0.1670354902744293,293.3771667480469,297.1499938964844,293.1499938964844,0.0034018200822174,-1285.54541015625,295.8342590332031,0.5464673042297363,0.050000000745058,0.2289658784866333,291.18292236328125,291.1499938964844,275.2440490722656,272.6895751953125,286.1095886230469,294.3443908691406,291.1830139160156,1.0,0.1694159656763076,0.9277775883674622,0.9277775883674622,1.0,1.0,-0.6727417707443237,0.2901825606822967,0.3825592398643493,0.1028451919555664,0.0,0.0,0.0235166810452938,25.71967506408692,25.0,0.647304117679596,-3442.801513671875,46.72383117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188781738281,302.146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0767950788140297,0.0,0.0,0.0,0.0,1.0,0.0039712321013212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735105872154235,0.0993702635169029,-0.0258596800267696,0.0,7.793724216753617e-05,0.0,0.0,3.795700311660767,0.0,0.0,0.0,0.2684293985366821,4.0,0.0,1.0
823500,293.31072998046875,297.1499938964844,293.1499938964844,0.0057461508549749,-417.0884704589844,298.7092590332031,0.5463705062866211,0.050000000745058,0.045837827026844,294.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5463705062866211,0.050000000745058,0.0482694394886493,293.2293701171875,297.1499938964844,293.1499938964844,0.0509747080504894,-1094.582763671875,304.1591796875,0.6956397294998169,0.098096564412117,0.0696839243173599,293.2111511230469,297.1499938964844,293.1499938964844,0.1105205565690994,-2611.7822265625,304.15606689453125,0.8376363515853882,0.1744130998849868,0.1663128435611724,293.3775939941406,297.1499938964844,293.1499938964844,0.0033715546596795,-1274.3370361328125,295.7939758300781,0.5463705062866211,0.050000000745058,0.2289694398641586,291.1831359863281,291.1499938964844,275.2515563964844,272.6927795410156,286.117919921875,294.3541564941406,291.1832275390625,1.0,0.169239342212677,0.927891731262207,0.927891731262207,1.0,1.0,-0.6709184646606445,0.289412647485733,0.3815057873725891,0.1024594083428382,0.0,0.0,0.0212840866297483,25.72254753112793,25.0,0.6034054756164551,-3427.906005859375,46.50722885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,302.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.076452650129795,0.0,0.0,0.0,0.0,1.0,0.0040345140732824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728745609521865,0.0993682891130447,-0.026493726298213,0.0,7.758972060400993e-05,0.0,0.0,3.794795513153076,0.0,0.0,0.0,0.2684008479118347,4.0,0.0,1.0
823560,293.31103515625,297.1499938964844,293.1499938964844,0.0057200049050152,-415.4994812011719,298.6806945800781,0.5462741851806641,0.050000000745058,0.0458385348320007,294.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5462741851806641,0.050000000745058,0.0482701882719993,293.23016357421875,297.1499938964844,293.1499938964844,0.0499896332621574,-1081.8734130859375,304.1593017578125,0.6926471590995789,0.0969336479902267,0.068875178694725,293.2110900878906,297.1499938964844,293.1499938964844,0.1099225729703903,-2600.408935546875,304.1560363769531,0.8363806009292603,0.1736489981412887,0.1655911654233932,293.3780212402344,297.1499938964844,293.1499938964844,0.0033412743359804,-1263.110595703125,295.7536315917969,0.5462741851806641,0.050000000745058,0.2289729863405227,291.183349609375,291.1499938964844,275.25897216796875,272.6959228515625,286.1261901855469,294.3639221191406,291.18341064453125,1.0,0.169062003493309,0.9280120730400084,0.9280120730400084,1.0,1.0,-0.669087827205658,0.2886399626731872,0.3804478347301483,0.102072387933731,0.0,0.0,0.0190393067896366,25.725317001342773,25.0,0.5571786165237427,-3413.0234375,46.29037094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31964111328125,302.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.076110303401947,0.0,0.0,0.0,0.0,1.0,0.0040980777703225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722404047846794,0.0993658751249313,-0.0271254759281873,0.0,7.724228635197505e-05,0.0,0.0,3.793877601623535,0.0,0.0,0.0,0.2683723568916321,4.0,0.0,1.0
823620,293.3116455078125,297.1499938964844,293.1499938964844,0.0056678550317883,-412.3160400390625,298.6234741210937,0.5460827946662903,0.050000000745058,0.0458399504423141,294.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5460827946662903,0.050000000745058,0.0482716746628284,293.23175048828125,297.1499938964844,293.1499938964844,0.0479875430464744,-1056.1669921875,304.1595153808594,0.6865248680114746,0.094581164419651,0.0672390684485435,293.2109680175781,297.1499938964844,293.1499938964844,0.1087315157055854,-2577.717041015625,304.156005859375,0.8338732123374939,0.1721238493919372,0.164150670170784,293.3788452148437,297.1499938964844,293.1499938964844,0.0032806983217597,-1240.615478515625,295.6726989746094,0.5460827946662903,0.050000000745058,0.2289800345897674,291.1836853027344,291.1499938964844,275.2734680175781,272.7020874023437,286.14263916015625,294.3835144042969,291.1837463378906,1.0,0.1687055379152298,0.9282526969909668,0.9282526969909668,1.0,1.0,-0.6654074192047119,0.2870871126651764,0.3783203065395355,0.1012948155403137,0.0,0.0,0.0145214088261127,25.730558395385746,25.0,0.4690151214599609,-3383.3408203125,45.85628509521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,301.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0754265710711479,0.0,0.0,0.0,0.0,1.0,0.0042261350899934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709802284836769,0.0993597581982612,-0.028379525989294,0.0,7.654837827431038e-05,0.0,0.0,3.792004585266113,0.0,0.0,0.0,0.2683156728744507,4.0,0.0,1.0
823680,293.3116455078125,297.1499938964844,293.1499938964844,0.0056678550317883,-412.3160400390625,298.6234741210937,0.5460827946662903,0.050000000745058,0.0458399504423141,294.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5460827946662903,0.050000000745058,0.0482716746628284,293.23175048828125,297.1499938964844,293.1499938964844,0.0479875430464744,-1056.1669921875,304.1595153808594,0.6865248680114746,0.094581164419651,0.0672390684485435,293.2109680175781,297.1499938964844,293.1499938964844,0.1087315157055854,-2577.717041015625,304.156005859375,0.8338732123374939,0.1721238493919372,0.164150670170784,293.3788452148437,297.1499938964844,293.1499938964844,0.0032806983217597,-1240.615478515625,295.6726989746094,0.5460827946662903,0.050000000745058,0.2289800345897674,291.1836853027344,291.1499938964844,275.2734680175781,272.7020874023437,286.14263916015625,294.3835144042969,291.1837463378906,1.0,0.1687055379152298,0.9282526969909668,0.9282526969909668,1.0,1.0,-0.6654074192047119,0.2870871126651764,0.3783203065395355,0.1012948155403137,0.0,0.0,0.0145214088261127,25.730558395385746,25.0,0.4690151214599609,-3383.3408203125,45.85628509521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,301.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0754265710711479,0.0,0.0,0.0,0.0,1.0,0.0042261350899934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709802284836769,0.0993597581982612,-0.028379525989294,0.0,7.654837827431038e-05,0.0,0.0,3.792004585266113,0.0,0.0,0.0,0.2683156728744507,4.0,0.0,1.0
823740,293.312255859375,297.1499938964844,293.1499938964844,0.0056165284477174,-409.2527770996094,298.56427001953125,0.545893132686615,0.050000000745058,0.0458413511514663,294.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.545893132686615,0.050000000745058,0.0482731498777866,293.2333068847656,297.1499938964844,293.1499938964844,0.0459737256169319,-1030.521484375,304.1596984863281,0.6802283525466919,0.0921927690505981,0.0655775666236877,293.2108764648437,297.1499938964844,293.1499938964844,0.1076002642512321,-2556.2265625,304.1558837890625,0.8313698172569275,0.1706035286188125,0.1627143919467926,293.3796691894531,297.1499938964844,293.1499938964844,0.0032196277752518,-1218.152587890625,295.5887756347656,0.545893132686615,0.050000000745058,0.2289870381355285,291.1798095703125,291.1499938964844,275.2875061035156,272.70806884765625,286.1589050292969,294.4031982421875,291.1756591796875,1.0,0.1683467328548431,0.9284933805465698,0.9284933805465698,1.0,1.0,-0.6617015600204468,0.2855242788791656,0.3761772811412811,0.1005123853683471,0.0,0.0,0.0106273349374532,25.73542213439941,25.0,-22.16444396972656,-3275.42919921875,45.42176055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,301.56646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.66015625,18000.0,0.0,0.0,0.0747081637382507,0.0,0.0,0.0,0.0,1.0,0.0046395049430429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654530674219131,0.0976492464542388,-0.0321961753070354,0.0,7.581929094158113e-05,0.0,0.0,3.720714569091797,0.0,0.0,0.0,0.2679347991943359,4.0,0.0,1.0
823800,293.312255859375,297.1499938964844,293.1499938964844,0.0056165284477174,-409.2527770996094,298.56427001953125,0.545893132686615,0.050000000745058,0.0458413511514663,294.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.545893132686615,0.050000000745058,0.0482731498777866,293.2333068847656,297.1499938964844,293.1499938964844,0.0459737256169319,-1030.521484375,304.1596984863281,0.6802283525466919,0.0921927690505981,0.0655775666236877,293.2108764648437,297.1499938964844,293.1499938964844,0.1076002642512321,-2556.2265625,304.1558837890625,0.8313698172569275,0.1706035286188125,0.1627143919467926,293.3796691894531,297.1499938964844,293.1499938964844,0.0032196277752518,-1218.152587890625,295.5887756347656,0.545893132686615,0.050000000745058,0.2289870381355285,291.1798095703125,291.1499938964844,275.2875061035156,272.70806884765625,286.1589050292969,294.4031982421875,291.1756591796875,1.0,0.1683467328548431,0.9284933805465698,0.9284933805465698,1.0,1.0,-0.6617015600204468,0.2855242788791656,0.3761772811412811,0.1005123853683471,0.0,0.0,0.0106273349374532,25.73542213439941,25.0,-22.16444396972656,-3275.42919921875,45.42176055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,301.56646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.66015625,18000.0,0.0,0.0,0.0747081637382507,0.0,0.0,0.0,0.0,1.0,0.0046395049430429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654530674219131,0.0976492464542388,-0.0321961753070354,0.0,7.581929094158113e-05,0.0,0.0,3.720714569091797,0.0,0.0,0.0,0.2679347991943359,4.0,0.0,1.0
823860,293.3126525878906,297.1499938964844,293.1499938964844,0.0055756638757884,-407.3078918457031,298.4901733398437,0.5457077026367188,0.050000000745058,0.0458427257835865,294.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5457077026367188,0.050000000745058,0.0482745990157127,293.2348022460937,297.1499938964844,293.1499938964844,0.0440946109592914,-1007.029052734375,304.1596069335937,0.6737938523292542,0.089778758585453,0.0638952031731605,293.210693359375,297.1499938964844,293.1499938964844,0.106776088476181,-2541.14453125,304.1553039550781,0.8288781046867371,0.1690957695245742,0.1612871140241623,293.3802795410156,297.1499938964844,293.1499938964844,0.0031648043077439,-1199.4117431640625,295.4818725585937,0.5457077026367188,0.050000000745058,0.2289939075708389,291.1412353515625,291.1499938964844,275.3010559082031,272.7138671875,286.1754455566406,294.423828125,291.1400756835937,1.0,0.1679859459400177,0.928745448589325,0.928745448589325,1.0,1.0,-0.657981276512146,0.2839565277099609,0.3740247189998626,0.099727489054203,0.0,0.0,0.0143218487501144,25.73950386047364,25.0,-16.813547134399414,-3337.3515625,44.98769760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35089111328125,301.5585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.59765625,18000.0,0.0,0.0,0.0736884325742721,0.0,0.0,0.0,0.0,1.0,0.004608844872564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689853504300117,0.1009055003523826,-0.0319201499223709,0.0,7.478438783437014e-05,0.0,0.0,3.845947980880737,0.0,0.0,0.0,0.2683249115943908,4.0,0.0,1.0
823920,293.3126525878906,297.1499938964844,293.1499938964844,0.0055756638757884,-407.3078918457031,298.4901733398437,0.5457077026367188,0.050000000745058,0.0458427257835865,294.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5457077026367188,0.050000000745058,0.0482745990157127,293.2348022460937,297.1499938964844,293.1499938964844,0.0440946109592914,-1007.029052734375,304.1596069335937,0.6737938523292542,0.089778758585453,0.0638952031731605,293.210693359375,297.1499938964844,293.1499938964844,0.106776088476181,-2541.14453125,304.1553039550781,0.8288781046867371,0.1690957695245742,0.1612871140241623,293.3802795410156,297.1499938964844,293.1499938964844,0.0031648043077439,-1199.4117431640625,295.4818725585937,0.5457077026367188,0.050000000745058,0.2289939075708389,291.1412353515625,291.1499938964844,275.3010559082031,272.7138671875,286.1754455566406,294.423828125,291.1400756835937,1.0,0.1679859459400177,0.928745448589325,0.928745448589325,1.0,1.0,-0.657981276512146,0.2839565277099609,0.3740247189998626,0.099727489054203,0.0,0.0,0.0143218487501144,25.73950386047364,25.0,-16.813547134399414,-3337.3515625,44.98769760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35089111328125,301.5585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.59765625,18000.0,0.0,0.0,0.0736884325742721,0.0,0.0,0.0,0.0,1.0,0.004608844872564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689853504300117,0.1009055003523826,-0.0319201499223709,0.0,7.478438783437014e-05,0.0,0.0,3.845947980880737,0.0,0.0,0.0,0.2683249115943908,4.0,0.0,1.0
823980,293.3131408691406,297.1499938964844,293.1499938964844,0.0055159064941108,-403.0433349609375,298.4471435546875,0.5455277562141418,0.050000000745058,0.0458440631628036,294.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5455277562141418,0.050000000745058,0.0482760071754455,293.2362670898437,297.1499938964844,293.1499938964844,0.0417932495474815,-977.5164184570312,304.1602478027344,0.6672593951225281,0.087335467338562,0.0621962323784828,293.21051025390625,297.1499938964844,293.1499938964844,0.1052840426564216,-2511.836669921875,304.1560363769531,0.8264015316963196,0.1675969064235687,0.1598722338676452,293.3810119628906,297.1499938964844,293.1499938964844,0.0031012292020022,-1174.0284423828125,295.42254638671875,0.5455277562141418,0.050000000745058,0.2290005981922149,291.1746826171875,291.1499938964844,275.3140869140625,272.7195129394531,286.1913452148437,294.4438171386719,291.1789245605469,1.0,0.1676236987113952,0.9289975762367249,0.9289975762367249,1.0,1.0,-0.6542555689811707,0.2823874652385711,0.3718681335449219,0.098941758275032,0.0,0.0,0.0092664016410708,25.74263572692871,25.0,19.306861877441406,-3255.739501953125,44.55499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,301.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.099609375,18000.0,0.0,0.0,0.0730148330330848,0.0,0.0,0.0,0.0,1.0,0.0047578383237123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0650428906083107,0.0982644781470298,-0.0332215875387191,0.0,7.410077523672953e-05,0.0,0.0,3.745527982711792,0.0,0.0,0.0,0.2679649293422699,4.0,0.0,1.0
824040,293.3131408691406,297.1499938964844,293.1499938964844,0.0055159064941108,-403.0433349609375,298.4471435546875,0.5455277562141418,0.050000000745058,0.0458440631628036,294.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5455277562141418,0.050000000745058,0.0482760071754455,293.2362670898437,297.1499938964844,293.1499938964844,0.0417932495474815,-977.5164184570312,304.1602478027344,0.6672593951225281,0.087335467338562,0.0621962323784828,293.21051025390625,297.1499938964844,293.1499938964844,0.1052840426564216,-2511.836669921875,304.1560363769531,0.8264015316963196,0.1675969064235687,0.1598722338676452,293.3810119628906,297.1499938964844,293.1499938964844,0.0031012292020022,-1174.0284423828125,295.42254638671875,0.5455277562141418,0.050000000745058,0.2290005981922149,291.1746826171875,291.1499938964844,275.3140869140625,272.7195129394531,286.1913452148437,294.4438171386719,291.1789245605469,1.0,0.1676236987113952,0.9289975762367249,0.9289975762367249,1.0,1.0,-0.6542555689811707,0.2823874652385711,0.3718681335449219,0.098941758275032,0.0,0.0,0.0092664016410708,25.74263572692871,25.0,19.306861877441406,-3255.739501953125,44.55499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,301.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.099609375,18000.0,0.0,0.0,0.0730148330330848,0.0,0.0,0.0,0.0,1.0,0.0047578383237123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0650428906083107,0.0982644781470298,-0.0332215875387191,0.0,7.410077523672953e-05,0.0,0.0,3.745527982711792,0.0,0.0,0.0,0.2679649293422699,4.0,0.0,1.0
824100,293.3134155273437,297.1499938964844,293.1499938964844,0.005491348914802,-401.7491760253906,298.4148254394531,0.5454356074333191,0.050000000745058,0.0458447486162185,294.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5454356074333191,0.050000000745058,0.0482767298817634,293.2370300292969,297.1499938964844,293.1499938964844,0.0408002287149429,-965.127197265625,304.1601867675781,0.6639316082000732,0.0860939100384712,0.0613335967063903,293.2104187011719,297.1499938964844,293.1499938964844,0.1048435419797897,-2503.682861328125,304.1557312011719,0.8251526355743408,0.1668454855680465,0.1591631919145584,293.3813781738281,297.1499938964844,293.1499938964844,0.0030690794810652,-1162.6904296875,295.37646484375,0.5454356074333191,0.050000000745058,0.2290040254592895,291.16717529296875,291.1499938964844,275.3204345703125,272.7222595214844,286.1990966796875,294.45361328125,291.15167236328125,1.0,0.1674418747425079,0.9291236400604248,0.9291236400604248,1.0,1.0,-0.6523751616477966,0.2815958559513092,0.3707793354988098,0.0985452979803085,0.0,0.0,0.008602812886238,25.744543075561523,25.0,-64.634765625,-3052.301025390625,44.3381233215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419189453125,300.6614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3828125,18000.0,0.0,0.0,0.0726096183061599,0.0,0.0,0.0,0.0,1.0,0.005595123860985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0548120103776454,0.0941179767251014,-0.0393059626221656,0.0,7.368953083641827e-05,0.0,0.0,3.5745460987091064,0.0,0.0,0.0,0.2672156691551208,4.0,0.0,1.0
824160,293.31353759765625,297.1499938964844,293.1499938964844,0.0054796407930552,-401.8529968261719,298.3622741699219,0.5453439354896545,0.050000000745058,0.0458454340696334,294.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5453439354896545,0.050000000745058,0.048277448862791,293.2377624511719,297.1499938964844,293.1499938964844,0.039997324347496,-955.5454711914062,304.1597900390625,0.660579264163971,0.0848492309451103,0.0604647547006607,293.2103271484375,297.1499938964844,293.1499938964844,0.1047647520899772,-2503.18212890625,304.1548156738281,0.8239030838012695,0.1661000549793243,0.1584561318159103,293.3816223144531,297.1499938964844,293.1499938964844,0.0030449230689555,-1156.0477294921875,295.2991943359375,0.5453439354896545,0.050000000745058,0.2290074229240417,291.1133117675781,291.1499938964844,275.3266296386719,272.7249450683594,286.20733642578125,294.4643859863281,291.0975341796875,1.0,0.1672596037387848,0.929254710674286,0.929254710674286,1.0,1.0,-0.6504896879196167,0.2808024883270263,0.3696871995925903,0.0981478318572044,0.0,0.0,0.0163425337523221,25.746347427368164,25.0,-58.73623275756836,-3292.489013671875,44.12132263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,300.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17957.876953125,18000.0,0.0,0.0,0.0719196796417236,0.0,0.0,0.0,0.0,1.0,0.0050202296115458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067122682929039,0.1024133786559104,-0.035290703177452,0.0,7.298932905541733e-05,0.0,0.0,3.896382570266724,0.0,0.0,0.0,0.2683531939983368,4.0,0.0,1.0
824220,293.3139343261719,297.1499938964844,293.1499938964844,0.0054149348288774,-396.6529846191406,298.3315124511719,0.5451693534851074,0.050000000745058,0.0458467379212379,294.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5451693534851074,0.050000000745058,0.0482788197696208,293.2391357421875,297.1499938964844,293.1499938964844,0.0374635756015777,-922.6508178710938,304.1607666015625,0.6538774371147156,0.0823480263352394,0.0587237514555454,293.2100830078125,297.1499938964844,293.1499938964844,0.1029512211680412,-2466.806640625,304.1562805175781,0.8214257955551147,0.1646206527948379,0.1570588052272796,293.3822326660156,297.1499938964844,293.1499938964844,0.0029823426157236,-1129.3206787109375,295.2584533691406,0.5451693534851074,0.050000000745058,0.2290139496326446,291.1738586425781,291.1499938964844,275.3385925292969,272.730224609375,286.2229309082031,294.48492431640625,291.1900939941406,1.0,0.1668944805860519,0.9295169115066528,0.9295169115066528,1.0,1.0,-0.646734356880188,0.2792232036590576,0.3675111532211303,0.0973562002182006,0.0,0.0,0.0113727673888206,25.748498916625977,25.0,79.10575866699219,-3346.619384765625,43.690242767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419494628906,302.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.568359375,18000.0,0.0,0.0,0.0713379606604576,0.0,0.0,0.0,0.0,1.0,0.0044860262423753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708095878362655,0.1016529202461242,-0.0308433324098587,0.0,7.239895785460249e-05,0.0,0.0,3.880890130996704,0.0,0.0,0.0,0.268535166978836,4.0,0.0,1.0
824280,293.3139343261719,297.1499938964844,293.1499938964844,0.0054149348288774,-396.6529846191406,298.3315124511719,0.5451693534851074,0.050000000745058,0.0458467379212379,294.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5451693534851074,0.050000000745058,0.0482788197696208,293.2391357421875,297.1499938964844,293.1499938964844,0.0374635756015777,-922.6508178710938,304.1607666015625,0.6538774371147156,0.0823480263352394,0.0587237514555454,293.2100830078125,297.1499938964844,293.1499938964844,0.1029512211680412,-2466.806640625,304.1562805175781,0.8214257955551147,0.1646206527948379,0.1570588052272796,293.3822326660156,297.1499938964844,293.1499938964844,0.0029823426157236,-1129.3206787109375,295.2584533691406,0.5451693534851074,0.050000000745058,0.2290139496326446,291.1738586425781,291.1499938964844,275.3385925292969,272.730224609375,286.2229309082031,294.48492431640625,291.1900939941406,1.0,0.1668944805860519,0.9295169115066528,0.9295169115066528,1.0,1.0,-0.646734356880188,0.2792232036590576,0.3675111532211303,0.0973562002182006,0.0,0.0,0.0113727673888206,25.748498916625977,25.0,79.10575866699219,-3346.619384765625,43.690242767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419494628906,302.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.568359375,18000.0,0.0,0.0,0.0713379606604576,0.0,0.0,0.0,0.0,1.0,0.0044860262423753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708095878362655,0.1016529202461242,-0.0308433324098587,0.0,7.239895785460249e-05,0.0,0.0,3.880890130996704,0.0,0.0,0.0,0.268535166978836,4.0,0.0,1.0
