time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824340,293.3146057128906,297.1499938964844,293.1499938964844,0.0053685284219682,-394.6869201660156,298.2584533691406,0.5449824333190918,0.050000000745058,0.0458481349050998,294.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5449824333190918,0.050000000745058,0.048280294984579,293.2406616210937,297.1499938964844,293.1499938964844,0.0355576463043689,-899.0780639648438,304.1602478027344,0.6470207571983337,0.079775683581829,0.0569379180669784,293.2099609375,297.1499938964844,293.1499938964844,0.1023646891117096,-2456.7587890625,304.15496826171875,0.8188855648040771,0.1631237268447876,0.1556476801633834,293.38311767578125,297.1499938964844,293.1499938964844,0.0029141418635845,-1106.4296875,295.15350341796875,0.5449824333190918,0.050000000745058,0.2290209233760833,291.1418151855469,291.1499938964844,275.3500061035156,272.7353820800781,286.23748779296875,294.5039367675781,291.0780639648437,1.0,0.1665274202823639,0.9297791123390198,0.9297791123390198,1.0,1.0,-0.6429094672203064,0.2776155471801758,0.3652939200401306,0.0965500921010971,0.0,0.0,0.0105141391977667,25.75263977050781,25.0,-263.1837158203125,-2686.8662109375,43.256473541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455810546875,298.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.533203125,18000.0,0.0,0.0,0.0705992579460144,0.0,0.0,0.0,0.0,1.0,0.0072551113553345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0399332121014595,0.0890955850481987,-0.0491623729467392,0.0,7.164927228586748e-05,0.0,0.0,3.360448122024536,0.0,0.0,0.0,0.2663041055202484,4.0,0.0,1.0
824400,293.3146057128906,297.1499938964844,293.1499938964844,0.0053685284219682,-394.6869201660156,298.2584533691406,0.5449824333190918,0.050000000745058,0.0458481349050998,294.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5449824333190918,0.050000000745058,0.048280294984579,293.2406616210937,297.1499938964844,293.1499938964844,0.0355576463043689,-899.0780639648438,304.1602478027344,0.6470207571983337,0.079775683581829,0.0569379180669784,293.2099609375,297.1499938964844,293.1499938964844,0.1023646891117096,-2456.7587890625,304.15496826171875,0.8188855648040771,0.1631237268447876,0.1556476801633834,293.38311767578125,297.1499938964844,293.1499938964844,0.0029141418635845,-1106.4296875,295.15350341796875,0.5449824333190918,0.050000000745058,0.2290209233760833,291.1418151855469,291.1499938964844,275.3500061035156,272.7353820800781,286.23748779296875,294.5039367675781,291.0780639648437,1.0,0.1665274202823639,0.9297791123390198,0.9297791123390198,1.0,1.0,-0.6429094672203064,0.2776155471801758,0.3652939200401306,0.0965500921010971,0.0,0.0,0.0105141391977667,25.75263977050781,25.0,-263.1837158203125,-2686.8662109375,43.256473541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455810546875,298.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.533203125,18000.0,0.0,0.0,0.0705992579460144,0.0,0.0,0.0,0.0,1.0,0.0072551113553345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0399332121014595,0.0890955850481987,-0.0491623729467392,0.0,7.164927228586748e-05,0.0,0.0,3.360448122024536,0.0,0.0,0.0,0.2663041055202484,4.0,0.0,1.0
824460,293.3264465332031,297.1499938964844,293.1499938964844,0.0053021004423499,-390.3943176269531,298.14764404296875,0.544002890586853,0.050000000745058,0.0458554588258266,294.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.544002890586853,0.050000000745058,0.0482880063354969,293.2525939941406,297.1499938964844,293.1499938964844,0.0319309346377849,-851.9912719726562,304.1631164550781,0.6350333094596863,0.0750437378883361,0.0539594627916812,293.2202453613281,297.1499938964844,293.1499938964844,0.0999502688646316,-2409.4208984375,304.15777587890625,0.8126842975616455,0.159503549337387,0.152660921216011,293.3954162597656,297.1499938964844,293.1499938964844,0.0028470428660511,-1080.9727783203125,295.0068664550781,0.544002890586853,0.050000000745058,0.2290575057268142,291.0967712402344,291.1499938964844,275.3590393066406,272.7395324707031,286.2492370605469,294.52178955078125,291.1473388671875,1.0,0.1660985946655273,0.9300526976585388,0.9300526976585388,1.0,1.0,-0.635813295841217,0.2746211588382721,0.3611921072006225,0.0950726717710495,0.0,0.0,0.0299528557807207,25.88711929321289,25.0,151.13177490234375,-3425.734619140625,42.597110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866882324219,302.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5234375,18000.0,0.0,0.0,0.0691979229450225,0.0,0.0,0.0,0.0,1.0,0.0044300095178186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761574655771255,0.1064983829855918,-0.0303409155458211,0.0,7.022709905868396e-05,0.0,0.0,4.072531223297119,0.0,0.0,0.0,0.2691544890403747,4.0,0.0,1.0
824520,293.3264465332031,297.1499938964844,293.1499938964844,0.0053021004423499,-390.3943176269531,298.14764404296875,0.544002890586853,0.050000000745058,0.0458554588258266,294.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.544002890586853,0.050000000745058,0.0482880063354969,293.2525939941406,297.1499938964844,293.1499938964844,0.0319309346377849,-851.9912719726562,304.1631164550781,0.6350333094596863,0.0750437378883361,0.0539594627916812,293.2202453613281,297.1499938964844,293.1499938964844,0.0999502688646316,-2409.4208984375,304.15777587890625,0.8126842975616455,0.159503549337387,0.152660921216011,293.3954162597656,297.1499938964844,293.1499938964844,0.0028470428660511,-1080.9727783203125,295.0068664550781,0.544002890586853,0.050000000745058,0.2290575057268142,291.0967712402344,291.1499938964844,275.3590393066406,272.7395324707031,286.2492370605469,294.52178955078125,291.1473388671875,1.0,0.1660985946655273,0.9300526976585388,0.9300526976585388,1.0,1.0,-0.635813295841217,0.2746211588382721,0.3611921072006225,0.0950726717710495,0.0,0.0,0.0299528557807207,25.88711929321289,25.0,151.13177490234375,-3425.734619140625,42.597110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866882324219,302.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5234375,18000.0,0.0,0.0,0.0691979229450225,0.0,0.0,0.0,0.0,1.0,0.0044300095178186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761574655771255,0.1064983829855918,-0.0303409155458211,0.0,7.022709905868396e-05,0.0,0.0,4.072531223297119,0.0,0.0,0.0,0.2691544890403747,4.0,0.0,1.0
824580,293.3358154296875,297.1499938964844,293.1499938964844,0.0051898933015763,-381.3103332519531,298.13055419921875,0.5432631373405457,0.050000000745058,0.0458610542118549,294.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418212890625,0.5432631373405457,0.050000000745058,0.048293899744749,293.2598571777344,297.1499938964844,293.1499938964844,0.0277750175446271,-796.4622192382812,304.16558837890625,0.623413622379303,0.0709702149033546,0.0510468259453773,293.22540283203125,297.1499938964844,293.1499938964844,0.0965996906161308,-2341.764404296875,304.1606140136719,0.8068294525146484,0.1566754728555679,0.1498615592718124,293.4052124023437,297.1499938964844,293.1499938964844,0.0027421610429883,-1036.3179931640625,295.00115966796875,0.5432631373405457,0.050000000745058,0.2290854752063751,291.2476501464844,291.1499938964844,275.36407470703125,272.741943359375,286.241943359375,294.50927734375,291.25640869140625,1.0,0.1656189113855362,0.9303262233734132,0.9303262233734132,1.0,1.0,-0.6290053725242615,0.2717563211917877,0.3572490215301513,0.09364665299654,0.0,0.0,0.0043182899244129,25.978076934814453,25.0,99.79163360595705,-3137.568115234375,41.93106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,301.89776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.783203125,18000.0,0.0,0.0,0.0695806369185447,0.0,0.0,0.0,0.0,1.0,0.0049521997570991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0612120479345321,0.096044011414051,-0.0348319634795188,0.0,7.061549695208669e-05,0.0,0.0,3.663414478302002,0.0,0.0,0.0,0.2675805985927582,4.0,0.0,1.0
824640,293.3358154296875,297.1499938964844,293.1499938964844,0.0051898933015763,-381.3103332519531,298.13055419921875,0.5432631373405457,0.050000000745058,0.0458610542118549,294.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418212890625,0.5432631373405457,0.050000000745058,0.048293899744749,293.2598571777344,297.1499938964844,293.1499938964844,0.0277750175446271,-796.4622192382812,304.16558837890625,0.623413622379303,0.0709702149033546,0.0510468259453773,293.22540283203125,297.1499938964844,293.1499938964844,0.0965996906161308,-2341.764404296875,304.1606140136719,0.8068294525146484,0.1566754728555679,0.1498615592718124,293.4052124023437,297.1499938964844,293.1499938964844,0.0027421610429883,-1036.3179931640625,295.00115966796875,0.5432631373405457,0.050000000745058,0.2290854752063751,291.2476501464844,291.1499938964844,275.36407470703125,272.741943359375,286.241943359375,294.50927734375,291.25640869140625,1.0,0.1656189113855362,0.9303262233734132,0.9303262233734132,1.0,1.0,-0.6290053725242615,0.2717563211917877,0.3572490215301513,0.09364665299654,0.0,0.0,0.0043182899244129,25.978076934814453,25.0,99.79163360595705,-3137.568115234375,41.93106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,301.89776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.783203125,18000.0,0.0,0.0,0.0695806369185447,0.0,0.0,0.0,0.0,1.0,0.0049521997570991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0612120479345321,0.096044011414051,-0.0348319634795188,0.0,7.061549695208669e-05,0.0,0.0,3.663414478302002,0.0,0.0,0.0,0.2675805985927582,4.0,0.0,1.0
824700,293.3394470214844,297.1499938964844,293.1499938964844,0.0051582045853137,-380.1006164550781,298.07598876953125,0.5429961085319519,0.050000000745058,0.0458630919456481,294.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295227050781,0.5429961085319519,0.050000000745058,0.0482960417866706,293.2626953125,297.1499938964844,293.1499938964844,0.0266673844307661,-779.8259887695312,304.164794921875,0.6177214980125427,0.0690193176269531,0.0496658943593502,293.2270812988281,297.1499938964844,293.1499938964844,0.0960737019777298,-2332.603271484375,304.1595764160156,0.8041921257972717,0.1553880274295807,0.1486116796731948,293.4090270996094,297.1499938964844,293.1499938964844,0.0026955807115882,-1021.0448608398438,294.927490234375,0.5429961085319519,0.050000000745058,0.2290956377983093,291.22021484375,291.1499938964844,275.3651733398437,272.7425231933594,286.2384948730469,294.50408935546875,291.142333984375,1.0,0.1653701364994049,0.9304630160331726,0.9304630160331726,1.0,1.0,-0.6258652210235596,0.2704366147518158,0.3554286360740661,0.0929886624217033,0.0,0.0,0.0014891957398504,26.00554275512696,25.0,-456.6076354980469,-687.0863037109375,41.6110725402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,298.0614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18170.095703125,18000.0,0.0,0.0,0.0693103745579719,0.0,0.0,0.0,0.0,1.0,0.0097815077751874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060798358172178,0.0668318569660186,-0.060752023011446,0.0,7.034122245386243e-05,0.0,0.0,2.508261680603028,0.0,0.0,0.0,0.2631081938743591,4.0,0.0,1.0
824760,293.34136962890625,297.1499938964844,293.1499938964844,0.0052204793319106,-390.9383239746094,297.8369140625,0.5427793264389038,0.050000000745058,0.045864749699831,294.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8656311035156,0.5427793264389038,0.050000000745058,0.0482977889478206,293.2649230957031,297.1499938964844,293.1499938964844,0.0269012693315744,-790.4301147460938,304.16162109375,0.6118721961975098,0.0671560317277908,0.0483287423849105,293.22821044921875,297.1499938964844,293.1499938964844,0.0990121960639953,-2398.27685546875,304.1524963378906,0.8017311096191406,0.1541912257671356,0.1474345177412033,293.4111022949219,297.1499938964844,293.1499938964844,0.0026880723889917,-1036.2899169921875,294.5721435546875,0.5427793264389038,0.050000000745058,0.2291039228439331,290.7948608398437,291.1499938964844,275.3653564453125,272.7427062988281,286.23956298828125,294.5068359375,290.6528625488281,1.0,0.165117859840393,0.9306250810623168,0.9306250810623168,1.0,1.0,-0.6228617429733276,0.269176036119461,0.3536856770515442,0.0923591032624244,0.0,0.0,0.065374307334423,26.02419662475586,25.0,-381.8003234863281,-3397.008056640625,41.298622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5247497558594,299.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17830.1484375,18000.0,0.0,0.0,0.0663980394601821,0.0,0.0,0.0,0.0,1.0,0.0058455802500247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073978953063488,0.1148262098431587,-0.0408472530543804,0.0,6.738556839991361e-05,0.0,0.0,4.359152793884277,0.0,0.0,0.0,0.2692499160766601,4.0,0.0,1.0
824820,293.3446044921875,297.1499938964844,293.1499938964844,0.0050921137444674,-376.1983337402344,297.9163818359375,0.5425068140029907,0.050000000745058,0.045866847038269,294.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821838378906,0.5425068140029907,0.050000000745058,0.0482999980449676,293.2676696777344,297.1499938964844,293.1499938964844,0.0226170439273118,-720.76806640625,304.16510009765625,0.6001747846603394,0.0636889338493347,0.0458699651062488,293.22918701171875,297.1499938964844,293.1499938964844,0.0937001481652259,-2286.354248046875,304.1606750488281,0.7974456548690796,0.1520120203495025,0.1453306972980499,293.4146728515625,297.1499938964844,293.1499938964844,0.0026185929309576,-993.0418090820312,294.70635986328125,0.5425068140029907,0.050000000745058,0.2291143983602523,291.1221008300781,291.1499938964844,275.3631286621094,272.7419128417969,286.2388916015625,294.5118103027344,291.2103576660156,1.0,0.1646126806735992,0.9309492111206056,0.9309492111206056,1.0,1.0,-0.6174037456512451,0.2668889462947845,0.3505147993564605,0.0912132486701011,0.0,0.0,0.0605756305158138,26.033729553222656,25.0,387.09027099609375,-3617.723388671875,40.70964431762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187316894531,303.8499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.310546875,18000.0,0.0,0.0,0.0659589394927024,0.0,0.0,0.0,0.0,1.0,0.0033435823861509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895101577043533,0.1090403795242309,-0.0195302199572324,0.0,6.693993782391772e-05,0.0,0.0,4.197469234466553,0.0,0.0,0.0,0.2701244652271271,4.0,0.0,1.0
824880,293.3446044921875,297.1499938964844,293.1499938964844,0.0050921137444674,-376.1983337402344,297.9163818359375,0.5425068140029907,0.050000000745058,0.045866847038269,294.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821838378906,0.5425068140029907,0.050000000745058,0.0482999980449676,293.2676696777344,297.1499938964844,293.1499938964844,0.0226170439273118,-720.76806640625,304.16510009765625,0.6001747846603394,0.0636889338493347,0.0458699651062488,293.22918701171875,297.1499938964844,293.1499938964844,0.0937001481652259,-2286.354248046875,304.1606750488281,0.7974456548690796,0.1520120203495025,0.1453306972980499,293.4146728515625,297.1499938964844,293.1499938964844,0.0026185929309576,-993.0418090820312,294.70635986328125,0.5425068140029907,0.050000000745058,0.2291143983602523,291.1221008300781,291.1499938964844,275.3631286621094,272.7419128417969,286.2388916015625,294.5118103027344,291.2103576660156,1.0,0.1646126806735992,0.9309492111206056,0.9309492111206056,1.0,1.0,-0.6174037456512451,0.2668889462947845,0.3505147993564605,0.0912132486701011,0.0,0.0,0.0605756305158138,26.033729553222656,25.0,387.09027099609375,-3617.723388671875,40.70964431762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187316894531,303.8499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.310546875,18000.0,0.0,0.0,0.0659589394927024,0.0,0.0,0.0,0.0,1.0,0.0033435823861509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895101577043533,0.1090403795242309,-0.0195302199572324,0.0,6.693993782391772e-05,0.0,0.0,4.197469234466553,0.0,0.0,0.0,0.2701244652271271,4.0,0.0,1.0
824940,293.34918212890625,297.1499938964844,293.1499938964844,0.0049712038598954,-365.7951049804688,297.9418640136719,0.5422441363334656,0.050000000745058,0.0458688773214817,294.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.5422441363334656,0.050000000745058,0.0483021363615989,293.2707824707031,297.1499938964844,293.1499938964844,0.0198548324406147,-673.08447265625,304.1646423339844,0.5872641801834106,0.0600755661725997,0.0433745644986629,293.2301940917969,297.1499938964844,293.1499938964844,0.0905925035476684,-2222.5830078125,304.162109375,0.7931864857673645,0.1498021334409713,0.1432546228170395,293.4195251464844,297.1499938964844,293.1499938964844,0.0025067846290767,-944.4222412109376,294.7608642578125,0.5422441363334656,0.050000000745058,0.2291245311498642,291.3403015136719,291.1499938964844,275.35760498046875,272.7396850585937,286.2303466796875,294.504638671875,291.350830078125,1.0,0.1641048491001129,0.931273341178894,0.931273341178894,1.0,1.0,-0.6119346618652344,0.2645991742610931,0.3473355174064636,0.0900658071041107,0.0,0.0,0.0160181708633899,26.041549682617188,25.0,191.4766845703125,-3326.69580078125,40.12376022338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,302.6391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.068359375,18000.0,0.0,0.0,0.0676211714744567,0.0,0.0,0.0,0.0,1.0,0.0038677686825394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737844631075859,0.0986254140734672,-0.0248409491032362,0.0,6.862689042463899e-05,0.0,0.0,3.773125171661377,0.0,0.0,0.0,0.2685059607028961,4.0,0.0,1.0
825000,293.34918212890625,297.1499938964844,293.1499938964844,0.0049712038598954,-365.7951049804688,297.9418640136719,0.5422441363334656,0.050000000745058,0.0458688773214817,294.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.5422441363334656,0.050000000745058,0.0483021363615989,293.2707824707031,297.1499938964844,293.1499938964844,0.0198548324406147,-673.08447265625,304.1646423339844,0.5872641801834106,0.0600755661725997,0.0433745644986629,293.2301940917969,297.1499938964844,293.1499938964844,0.0905925035476684,-2222.5830078125,304.162109375,0.7931864857673645,0.1498021334409713,0.1432546228170395,293.4195251464844,297.1499938964844,293.1499938964844,0.0025067846290767,-944.4222412109376,294.7608642578125,0.5422441363334656,0.050000000745058,0.2291245311498642,291.3403015136719,291.1499938964844,275.35760498046875,272.7396850585937,286.2303466796875,294.504638671875,291.350830078125,1.0,0.1641048491001129,0.931273341178894,0.931273341178894,1.0,1.0,-0.6119346618652344,0.2645991742610931,0.3473355174064636,0.0900658071041107,0.0,0.0,0.0160181708633899,26.041549682617188,25.0,191.4766845703125,-3326.69580078125,40.12376022338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,302.6391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.068359375,18000.0,0.0,0.0,0.0676211714744567,0.0,0.0,0.0,0.0,1.0,0.0038677686825394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737844631075859,0.0986254140734672,-0.0248409491032362,0.0,6.862689042463899e-05,0.0,0.0,3.773125171661377,0.0,0.0,0.0,0.2685059607028961,4.0,0.0,1.0
825060,293.3525695800781,297.1499938964844,293.1499938964844,0.0049140551127493,-363.6043701171875,297.836669921875,0.5419828295707703,0.050000000745058,0.045870903879404,294.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.5419828295707703,0.050000000745058,0.0483042672276496,293.27362060546875,297.1499938964844,293.1499938964844,0.0178703218698501,-639.2169799804688,304.1629943847656,0.573025107383728,0.0564397275447845,0.0408287271857261,293.2309265136719,297.1499938964844,293.1499938964844,0.0898168161511421,-2209.6279296875,304.1591186523437,0.7888979911804199,0.1476207077503204,0.141179621219635,293.4232177734375,297.1499938964844,293.1499938964844,0.0024188598617911,-915.3316040039062,294.61669921875,0.5419828295707703,0.050000000745058,0.2291346490383148,291.2836303710937,291.1499938964844,275.3490600585937,272.7361145019531,286.2244567871094,294.5045471191406,291.13134765625,1.0,0.1635929346084594,0.9316002726554872,0.9316002726554872,1.0,1.0,-0.6064062714576721,0.2622871398925781,0.3441191613674164,0.0889052748680114,0.0,0.0,0.0,26.04892349243164,25.0,-826.9022827148438,-70.4585952758789,39.53715896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15447998046875,298.314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.73046875,18000.0,0.0,0.0,0.0680461823940277,0.0,0.0,0.0,0.0,1.0,0.01044478174299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010390940587967,0.0640324652194976,-0.0629933699965477,0.0,6.905822374392301e-05,0.0,0.0,2.3942995071411133,0.0,0.0,0.0,0.2626094818115234,4.0,0.0,1.0
825120,293.3525695800781,297.1499938964844,293.1499938964844,0.0049140551127493,-363.6043701171875,297.836669921875,0.5419828295707703,0.050000000745058,0.045870903879404,294.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.5419828295707703,0.050000000745058,0.0483042672276496,293.27362060546875,297.1499938964844,293.1499938964844,0.0178703218698501,-639.2169799804688,304.1629943847656,0.573025107383728,0.0564397275447845,0.0408287271857261,293.2309265136719,297.1499938964844,293.1499938964844,0.0898168161511421,-2209.6279296875,304.1591186523437,0.7888979911804199,0.1476207077503204,0.141179621219635,293.4232177734375,297.1499938964844,293.1499938964844,0.0024188598617911,-915.3316040039062,294.61669921875,0.5419828295707703,0.050000000745058,0.2291346490383148,291.2836303710937,291.1499938964844,275.3490600585937,272.7361145019531,286.2244567871094,294.5045471191406,291.13134765625,1.0,0.1635929346084594,0.9316002726554872,0.9316002726554872,1.0,1.0,-0.6064062714576721,0.2622871398925781,0.3441191613674164,0.0889052748680114,0.0,0.0,0.0,26.04892349243164,25.0,-826.9022827148438,-70.4585952758789,39.53715896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15447998046875,298.314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.73046875,18000.0,0.0,0.0,0.0680461823940277,0.0,0.0,0.0,0.0,1.0,0.01044478174299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010390940587967,0.0640324652194976,-0.0629933699965477,0.0,6.905822374392301e-05,0.0,0.0,2.3942995071411133,0.0,0.0,0.0,0.2626094818115234,4.0,0.0,1.0
825180,293.35107421875,297.1499938964844,293.1499938964844,0.0049945986829698,-374.8096618652344,297.4917297363281,0.5418278574943542,0.050000000745058,0.045872114598751,294.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.5418278574943542,0.050000000745058,0.048305545002222,293.2744140625,297.1499938964844,293.1499938964844,0.0166789144277572,-621.7326049804688,304.1609802246094,0.5588496327400208,0.0531387291848659,0.0384380966424942,293.230224609375,297.1499938964844,293.1499938964844,0.0916259512305259,-2251.965576171875,304.1544189453125,0.7850697040557861,0.1457076966762542,0.1392893344163894,293.4219970703125,297.1499938964844,293.1499938964844,0.002448501298204,-941.3062133789062,294.1046447753906,0.5418278574943542,0.050000000745058,0.2291407138109207,290.7203063964844,291.1499938964844,275.3376770019531,272.73126220703125,286.23358154296875,294.53277587890625,290.90362548828125,1.0,0.1630851477384567,0.93192720413208,0.93192720413208,1.0,1.0,-0.6012788414955139,0.2601470649242401,0.3411317467689514,0.0878256112337112,0.0,0.0,0.1180441603064537,26.038063049316406,25.0,337.03094482421875,-3819.088134765625,38.98052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55230712890625,304.1689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.53515625,18000.0,0.0,0.0,0.0628946796059608,0.0,0.0,0.0,0.0,1.0,0.0032841395586729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032116487622261,0.1221138015389442,-0.0189021565020084,0.0,6.383009895216674e-05,0.0,0.0,4.706972122192383,0.0,0.0,0.0,0.2715975940227508,4.0,0.0,1.0
825240,293.35107421875,297.1499938964844,293.1499938964844,0.0049945986829698,-374.8096618652344,297.4917297363281,0.5418278574943542,0.050000000745058,0.045872114598751,294.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.5418278574943542,0.050000000745058,0.048305545002222,293.2744140625,297.1499938964844,293.1499938964844,0.0166789144277572,-621.7326049804688,304.1609802246094,0.5588496327400208,0.0531387291848659,0.0384380966424942,293.230224609375,297.1499938964844,293.1499938964844,0.0916259512305259,-2251.965576171875,304.1544189453125,0.7850697040557861,0.1457076966762542,0.1392893344163894,293.4219970703125,297.1499938964844,293.1499938964844,0.002448501298204,-941.3062133789062,294.1046447753906,0.5418278574943542,0.050000000745058,0.2291407138109207,290.7203063964844,291.1499938964844,275.3376770019531,272.73126220703125,286.23358154296875,294.53277587890625,290.90362548828125,1.0,0.1630851477384567,0.93192720413208,0.93192720413208,1.0,1.0,-0.6012788414955139,0.2601470649242401,0.3411317467689514,0.0878256112337112,0.0,0.0,0.1180441603064537,26.038063049316406,25.0,337.03094482421875,-3819.088134765625,38.98052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55230712890625,304.1689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.53515625,18000.0,0.0,0.0,0.0628946796059608,0.0,0.0,0.0,0.0,1.0,0.0032841395586729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032116487622261,0.1221138015389442,-0.0189021565020084,0.0,6.383009895216674e-05,0.0,0.0,4.706972122192383,0.0,0.0,0.0,0.2715975940227508,4.0,0.0,1.0
825300,293.3517761230469,297.1499938964844,293.1499938964844,0.0048742471262812,-361.577392578125,297.6552429199219,0.5417937636375427,0.050000000745058,0.0458723865449428,294.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.5417937636375427,0.050000000745058,0.048305831849575,293.2746276855469,297.1499938964844,293.1499938964844,0.0151731111109256,-586.4918212890625,304.1617126464844,0.5520673394203186,0.0515248402953147,0.0373296998441219,293.229736328125,297.1499938964844,293.1499938964844,0.0880124196410179,-2174.68212890625,304.1601257324219,0.7833667993545532,0.1447861641645431,0.1384298205375671,293.4228820800781,297.1499938964844,293.1499938964844,0.0023674461990594,-897.4453735351562,294.357177734375,0.5417937636375427,0.050000000745058,0.2291420549154281,291.1240539550781,291.1499938964844,275.3310241699219,272.7283935546875,286.2296447753906,294.5338439941406,291.2455749511719,1.0,0.1628366261720657,0.9320906400680542,0.9320906400680542,1.0,1.0,-0.5989193916320801,0.2591634690761566,0.3397559523582458,0.0873285830020904,0.0,0.0,0.0786868184804916,26.025480270385746,25.0,508.9229736328125,-3710.48583984375,38.71852493286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3808898925781,304.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.703125,18000.0,0.0,0.0,0.0639687478542327,0.0,0.0,0.0,0.0,1.0,0.0026721307076513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980547070503234,0.1110878214240074,-0.013033109717071,0.0,6.492014654213563e-05,0.0,0.0,4.292531490325928,0.0,0.0,0.0,0.270734429359436,4.0,0.0,1.0
825360,293.3532409667969,297.1499938964844,293.1499938964844,0.004792065359652,-353.7032775878906,297.7243957519531,0.5417298674583435,0.050000000745058,0.0458728857338428,294.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139953613281,0.5417298674583435,0.050000000745058,0.0483063571155071,293.2753295898437,297.1499938964844,293.1499938964844,0.0138318100944161,-556.4024047851562,304.159423828125,0.5448059439659119,0.050000000745058,0.036169659346342,293.22955322265625,297.1499938964844,293.1499938964844,0.0859244614839553,-2130.946533203125,304.1620483398437,0.7815516591072083,0.143811360001564,0.1375336498022079,293.42449951171875,297.1499938964844,293.1499938964844,0.0022980589419603,-865.377685546875,294.46832275390625,0.5417298674583435,0.050000000745058,0.2291445732116699,291.3394775390625,291.1499938964844,275.3237609863281,272.7252502441406,286.22320556640625,294.5302124023437,291.385498046875,1.0,0.1625892668962478,0.9322603344917296,0.9322603344917296,1.0,1.0,-0.5964560508728027,0.2581366002559662,0.3383194208145141,0.0868103504180908,0.0,0.0,0.0434292331337928,26.018213272094727,25.0,389.2952575683594,-3480.51708984375,38.45225143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189025878906,303.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.755859375,18000.0,0.0,0.0,0.0652957558631897,0.0,0.0,0.0,0.0,1.0,0.0030617804732173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084736444056034,0.1014418229460716,-0.0167053826153278,0.0,6.626688991673291e-05,0.0,0.0,3.9020371437072754,0.0,0.0,0.0,0.2693657875061035,4.0,0.0,1.0
825420,293.35614013671875,297.1499938964844,293.1499938964844,0.0047066751867532,-347.1097717285156,297.69256591796875,0.5420560240745544,0.050000000745058,0.0458703897893428,294.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271545410156,0.5420560240745544,0.050000000745058,0.0483037307858467,293.2789611816406,297.1499938964844,293.1499938964844,0.0134753156453371,-546.958251953125,304.1037902832031,0.5420612692832947,0.050000000745058,0.0356778018176555,293.2296447753906,297.1499938964844,293.1499938964844,0.083890713751316,-2090.35400390625,304.1613464355469,0.7782509326934814,0.1417816281318664,0.1356313824653625,293.4276733398437,297.1499938964844,293.1499938964844,0.0022070764098316,-829.0791625976562,294.43426513671875,0.5420560240745544,0.050000000745058,0.2291321009397506,291.4290466308594,291.1499938964844,275.3074951171875,272.7181396484375,286.21826171875,294.5361328125,291.4305114746094,1.0,0.1621343493461609,0.932599663734436,0.932599663734436,1.0,1.0,-0.5935611724853516,0.2569412887096405,0.3366199135780334,0.086186446249485,0.0,0.0,0.0,25.927122116088867,25.0,116.88978576660156,-2928.427734375,38.05768966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02606201171875,301.9115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18120.12109375,18000.0,0.0,0.0,0.0673898756504058,0.0,0.0,0.0,0.0,1.0,0.0048983641900122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540250949561595,0.0884417369961738,-0.0344166420400142,0.0,6.839216075604782e-05,0.0,0.0,3.371708869934082,0.0,0.0,0.0,0.2664383351802826,4.0,0.0,1.0
825480,293.35614013671875,297.1499938964844,293.1499938964844,0.0047066751867532,-347.1097717285156,297.69256591796875,0.5420560240745544,0.050000000745058,0.0458703897893428,294.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271545410156,0.5420560240745544,0.050000000745058,0.0483037307858467,293.2789611816406,297.1499938964844,293.1499938964844,0.0134753156453371,-546.958251953125,304.1037902832031,0.5420612692832947,0.050000000745058,0.0356778018176555,293.2296447753906,297.1499938964844,293.1499938964844,0.083890713751316,-2090.35400390625,304.1613464355469,0.7782509326934814,0.1417816281318664,0.1356313824653625,293.4276733398437,297.1499938964844,293.1499938964844,0.0022070764098316,-829.0791625976562,294.43426513671875,0.5420560240745544,0.050000000745058,0.2291321009397506,291.4290466308594,291.1499938964844,275.3074951171875,272.7181396484375,286.21826171875,294.5361328125,291.4305114746094,1.0,0.1621343493461609,0.932599663734436,0.932599663734436,1.0,1.0,-0.5935611724853516,0.2569412887096405,0.3366199135780334,0.086186446249485,0.0,0.0,0.0,25.927122116088867,25.0,116.88978576660156,-2928.427734375,38.05768966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02606201171875,301.9115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18120.12109375,18000.0,0.0,0.0,0.0673898756504058,0.0,0.0,0.0,0.0,1.0,0.0048983641900122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540250949561595,0.0884417369961738,-0.0344166420400142,0.0,6.839216075604782e-05,0.0,0.0,3.371708869934082,0.0,0.0,0.0,0.2664383351802826,4.0,0.0,1.0
825540,293.35601806640625,297.1499938964844,293.1499938964844,0.0047877519391477,-363.900146484375,297.2475891113281,0.5424208045005798,0.050000000745058,0.0458676032721996,294.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79669189453125,0.5424208045005798,0.050000000745058,0.0483007952570915,293.2843322753906,297.1499938964844,293.1499938964844,0.0144599517807364,-581.0217895507812,304.0343017578125,0.5424208045005798,0.050000000745058,0.0356748029589653,293.22930908203125,297.1499938964844,293.1499938964844,0.0886839404702186,-2198.5498046875,304.1488952636719,0.7749849557876587,0.1398285180330276,0.1337360441684723,293.4279479980469,297.1499938964844,293.1499938964844,0.0021596017759293,-837.4246215820312,293.775634765625,0.5424208045005798,0.050000000745058,0.2291181832551956,290.6986083984375,291.1499938964844,275.2891540527344,272.7100524902344,286.2333984375,294.5774841308594,290.455810546875,1.0,0.1617283523082733,0.9329389929771424,0.9329389929771424,1.0,1.0,-0.5912593603134155,0.2559936940670013,0.3352656662464142,0.085689440369606,0.0,0.0,0.0832222253084182,25.83339500427246,25.0,-690.4929809570312,-3359.9306640625,37.724369049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499206542969,300.2528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.953125,18000.0,0.0,0.0,0.063284583389759,0.0,0.0,0.0,0.0,1.0,0.0062192380428314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074869692325592,0.1180036142468452,-0.0431339181959629,0.0,6.422580918297172e-05,0.0,0.0,4.47050666809082,0.0,0.0,0.0,0.2693186402320862,4.0,0.0,1.0
825600,293.35601806640625,297.1499938964844,293.1499938964844,0.0047877519391477,-363.900146484375,297.2475891113281,0.5424208045005798,0.050000000745058,0.0458676032721996,294.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79669189453125,0.5424208045005798,0.050000000745058,0.0483007952570915,293.2843322753906,297.1499938964844,293.1499938964844,0.0144599517807364,-581.0217895507812,304.0343017578125,0.5424208045005798,0.050000000745058,0.0356748029589653,293.22930908203125,297.1499938964844,293.1499938964844,0.0886839404702186,-2198.5498046875,304.1488952636719,0.7749849557876587,0.1398285180330276,0.1337360441684723,293.4279479980469,297.1499938964844,293.1499938964844,0.0021596017759293,-837.4246215820312,293.775634765625,0.5424208045005798,0.050000000745058,0.2291181832551956,290.6986083984375,291.1499938964844,275.2891540527344,272.7100524902344,286.2333984375,294.5774841308594,290.455810546875,1.0,0.1617283523082733,0.9329389929771424,0.9329389929771424,1.0,1.0,-0.5912593603134155,0.2559936940670013,0.3352656662464142,0.085689440369606,0.0,0.0,0.0832222253084182,25.83339500427246,25.0,-690.4929809570312,-3359.9306640625,37.724369049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499206542969,300.2528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.953125,18000.0,0.0,0.0,0.063284583389759,0.0,0.0,0.0,0.0,1.0,0.0062192380428314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074869692325592,0.1180036142468452,-0.0431339181959629,0.0,6.422580918297172e-05,0.0,0.0,4.47050666809082,0.0,0.0,0.0,0.2693186402320862,4.0,0.0,1.0
825660,293.3544006347656,297.1499938964844,293.1499938964844,0.004669711459428,-348.0107116699219,297.3856506347656,0.5427721738815308,0.050000000745058,0.0458649322390556,294.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.5427721738815308,0.050000000745058,0.0482979826629161,293.28790283203125,297.1499938964844,293.1499938964844,0.0135162472724914,-553.0183715820312,303.9815368652344,0.5427721738815308,0.050000000745058,0.0356727242469787,293.2276611328125,297.1499938964844,293.1499938964844,0.0830421075224876,-2077.90771484375,304.15899658203125,0.7722205519676208,0.1381557583808899,0.132115438580513,293.4267578125,297.1499938964844,293.1499938964844,0.0021197323221713,-804.1224365234375,293.9903259277344,0.5427721738815308,0.050000000745058,0.2291048318147659,291.0978088378906,291.1499938964844,275.2689514160156,272.7010803222656,286.2521667480469,294.6300964355469,291.2410583496094,1.0,0.161365121603012,0.9332654476165771,0.9332654476165771,1.0,1.0,-0.5892893671989441,0.2551854252815246,0.334103912115097,0.0852609872817993,0.0,0.0,0.0859658122062683,25.74545669555664,25.0,548.4970092773438,-3733.29833984375,37.43278121948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35552978515625,304.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.904296875,18000.0,0.0,0.0,0.0628595948219299,0.0,0.0,0.0,0.0,1.0,0.0025233961641788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013495177030563,0.1130624115467071,-0.0117128975689411,0.0,6.379449769156054e-05,0.0,0.0,4.374170303344727,0.0,0.0,0.0,0.271046370267868,4.0,0.0,1.0
825720,293.3544006347656,297.1499938964844,293.1499938964844,0.004669711459428,-348.0107116699219,297.3856506347656,0.5427721738815308,0.050000000745058,0.0458649322390556,294.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.5427721738815308,0.050000000745058,0.0482979826629161,293.28790283203125,297.1499938964844,293.1499938964844,0.0135162472724914,-553.0183715820312,303.9815368652344,0.5427721738815308,0.050000000745058,0.0356727242469787,293.2276611328125,297.1499938964844,293.1499938964844,0.0830421075224876,-2077.90771484375,304.15899658203125,0.7722205519676208,0.1381557583808899,0.132115438580513,293.4267578125,297.1499938964844,293.1499938964844,0.0021197323221713,-804.1224365234375,293.9903259277344,0.5427721738815308,0.050000000745058,0.2291048318147659,291.0978088378906,291.1499938964844,275.2689514160156,272.7010803222656,286.2521667480469,294.6300964355469,291.2410583496094,1.0,0.161365121603012,0.9332654476165771,0.9332654476165771,1.0,1.0,-0.5892893671989441,0.2551854252815246,0.334103912115097,0.0852609872817993,0.0,0.0,0.0859658122062683,25.74545669555664,25.0,548.4970092773438,-3733.29833984375,37.43278121948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35552978515625,304.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.904296875,18000.0,0.0,0.0,0.0628595948219299,0.0,0.0,0.0,0.0,1.0,0.0025233961641788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013495177030563,0.1130624115467071,-0.0117128975689411,0.0,6.379449769156054e-05,0.0,0.0,4.374170303344727,0.0,0.0,0.0,0.271046370267868,4.0,0.0,1.0
825780,293.3570556640625,297.1499938964844,293.1499938964844,0.0045304894447326,-334.9583740234375,297.48687744140625,0.5430160164833069,0.050000000745058,0.0458630882203578,294.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305725097656,0.5430160164833069,0.050000000745058,0.0482960417866706,293.29345703125,297.1499938964844,293.1499938964844,0.0130026694387197,-538.2753295898438,303.9237060546875,0.5430160164833069,0.050000000745058,0.0356712900102138,293.2271423339844,297.1499938964844,293.1499938964844,0.0796124041080474,-2006.9613037109373,304.1614685058594,0.7691310048103333,0.1362916380167007,0.1304038614034652,293.4298095703125,297.1499938964844,293.1499938964844,0.0019949511624872,-748.932373046875,294.155029296875,0.5430160164833069,0.050000000745058,0.2290956228971481,291.4403991699219,291.1499938964844,275.24713134765625,272.6912841796875,286.2533264160156,294.6512756347656,291.4550476074219,1.0,0.1610350161790847,0.933591902256012,0.933591902256012,1.0,1.0,-0.5872179865837097,0.2543342113494873,0.3328838050365448,0.084813117980957,0.0,0.0,0.0170352458953857,25.678783416748047,25.0,268.4870300292969,-3295.971435546875,37.153419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,302.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.970703125,18000.0,0.0,0.0,0.0656871795654296,0.0,0.0,0.0,0.0,1.0,0.003533388255164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755563825368881,0.0969846472144126,-0.0214282628148794,0.0,6.666413537459448e-05,0.0,0.0,3.71494460105896,0.0,0.0,0.0,0.2684951722621918,4.0,0.0,1.0
825840,293.3570556640625,297.1499938964844,293.1499938964844,0.0045304894447326,-334.9583740234375,297.48687744140625,0.5430160164833069,0.050000000745058,0.0458630882203578,294.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305725097656,0.5430160164833069,0.050000000745058,0.0482960417866706,293.29345703125,297.1499938964844,293.1499938964844,0.0130026694387197,-538.2753295898438,303.9237060546875,0.5430160164833069,0.050000000745058,0.0356712900102138,293.2271423339844,297.1499938964844,293.1499938964844,0.0796124041080474,-2006.9613037109373,304.1614685058594,0.7691310048103333,0.1362916380167007,0.1304038614034652,293.4298095703125,297.1499938964844,293.1499938964844,0.0019949511624872,-748.932373046875,294.155029296875,0.5430160164833069,0.050000000745058,0.2290956228971481,291.4403991699219,291.1499938964844,275.24713134765625,272.6912841796875,286.2533264160156,294.6512756347656,291.4550476074219,1.0,0.1610350161790847,0.933591902256012,0.933591902256012,1.0,1.0,-0.5872179865837097,0.2543342113494873,0.3328838050365448,0.084813117980957,0.0,0.0,0.0170352458953857,25.678783416748047,25.0,268.4870300292969,-3295.971435546875,37.153419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,302.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.970703125,18000.0,0.0,0.0,0.0656871795654296,0.0,0.0,0.0,0.0,1.0,0.003533388255164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755563825368881,0.0969846472144126,-0.0214282628148794,0.0,6.666413537459448e-05,0.0,0.0,3.71494460105896,0.0,0.0,0.0,0.2684951722621918,4.0,0.0,1.0
825900,293.3583068847656,297.1499938964844,293.1499938964844,0.0044945566914975,-332.3388061523437,297.4591369628906,0.5430982708930969,0.050000000745058,0.0458624698221683,294.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45849609375,0.5430982708930969,0.050000000745058,0.0482953898608684,293.2966613769531,297.1499938964844,293.1499938964844,0.0129059944301843,-536.2532958984375,303.890869140625,0.5430982708930969,0.050000000745058,0.0356708094477653,293.2271423339844,297.1499938964844,293.1499938964844,0.078777477145195,-1990.69677734375,304.160888671875,0.7674176096916199,0.1353173106908798,0.1294894963502884,293.4313049316406,297.1499938964844,293.1499938964844,0.0019532579462975,-732.9171752929688,294.1197204589844,0.5430982708930969,0.050000000745058,0.2290925234556198,291.4606628417969,291.1499938964844,275.2357177734375,272.68609619140625,286.2560729980469,294.6659851074219,291.4615783691406,1.0,0.160878986120224,0.9337551593780518,0.9337551593780518,1.0,1.0,-0.5861148238182068,0.2538803219795227,0.3322345316410064,0.0845753252506256,0.0,0.0,0.0,25.652982711791992,25.0,116.96477508544922,-2701.3037109375,37.01486206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781799316406,301.619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.296875,18000.0,0.0,0.0,0.0667453855276107,0.0,0.0,0.0,0.0,1.0,0.0054996954277157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0442598834633827,0.083008661866188,-0.0387487821280956,0.0,6.773808127036318e-05,0.0,0.0,3.1592817306518555,0.0,0.0,0.0,0.2656040787696838,4.0,0.0,1.0
825960,293.3591613769531,297.1499938964844,293.1499938964844,0.0044785994105041,-333.53594970703125,297.3636474609375,0.5431661605834961,0.050000000745058,0.0458619594573974,294.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3775634765625,0.5431661605834961,0.050000000745058,0.0482948496937751,293.29986572265625,297.1499938964844,293.1499938964844,0.0130447763949632,-542.4798583984375,303.8542785644531,0.5431661605834961,0.050000000745058,0.0356704108417034,293.2270812988281,297.1499938964844,293.1499938964844,0.0793348550796508,-2004.614501953125,304.15777587890625,0.7656710147857666,0.1343488097190857,0.128568485379219,293.432373046875,297.1499938964844,293.1499938964844,0.0019001673208549,-717.926513671875,293.9824523925781,0.5431661605834961,0.050000000745058,0.2290899753570556,291.351318359375,291.1499938964844,275.2239685058594,272.6807861328125,286.2606201171875,294.68414306640625,291.1495056152344,1.0,0.1607281565666198,0.9341468214988708,0.9341468214988708,1.0,1.0,-0.5850047469139099,0.2534278929233551,0.3315768539905548,0.0843404382467269,0.0,0.0,0.0,25.63003730773925,25.0,-980.811767578125,-0.0,36.87877655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,298.71612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.236328125,18000.0,0.0,0.0,0.0666513293981552,0.0,0.0,0.0,0.0,1.0,0.0106453010812401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003947710792999,0.063996635377407,-0.063601866364479,0.0,6.764262798242271e-05,0.0,0.0,2.389768362045288,0.0,0.0,0.0,0.2624900043010711,4.0,0.0,1.0
826020,293.35565185546875,297.1499938964844,293.1499938964844,0.0045777074992656,-346.96905517578125,296.9350891113281,0.5433167219161987,0.050000000745058,0.0458608269691467,294.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.5433167219161987,0.050000000745058,0.0482936613261699,293.30389404296875,297.1499938964844,293.1499938964844,0.0135387303307652,-561.8821411132812,303.7713317871094,0.5433167219161987,0.050000000745058,0.0356695316731929,293.22564697265625,297.1499938964844,293.1499938964844,0.0817030295729637,-2058.552734375,304.1526184082031,0.762527346611023,0.1326812952756881,0.1268975436687469,293.4293518066406,297.1499938964844,293.1499938964844,0.001940106623806,-747.302734375,293.3453674316406,0.5433167219161987,0.050000000745058,0.2290843278169632,290.6665954589844,291.1499938964844,275.1996154785156,272.6696472167969,286.2907409667969,294.75799560546875,290.8714599609375,1.0,0.1604434251785278,0.934930145740509,0.934930145740509,1.0,1.0,-0.5829887390136719,0.2526095807552337,0.3303791582584381,0.0839130282402038,0.0,0.0,0.1273794472217559,25.582895278930664,25.0,351.1853942871094,-3801.756103515625,36.62705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514892578125,304.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17873.400390625,18000.0,0.0,0.0,0.0608547292649745,0.0,0.0,0.0,0.0,1.0,0.0032980584073811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055918559432029,0.1246339380741119,-0.0190420765429735,0.0,6.175981252454221e-05,0.0,0.0,4.80634880065918,0.0,0.0,0.0,0.2718968987464905,4.0,0.0,1.0
