time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826080,293.35565185546875,297.1499938964844,293.1499938964844,0.0045777074992656,-346.96905517578125,296.9350891113281,0.5433167219161987,0.050000000745058,0.0458608269691467,294.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.5433167219161987,0.050000000745058,0.0482936613261699,293.30389404296875,297.1499938964844,293.1499938964844,0.0135387303307652,-561.8821411132812,303.7713317871094,0.5433167219161987,0.050000000745058,0.0356695316731929,293.22564697265625,297.1499938964844,293.1499938964844,0.0817030295729637,-2058.552734375,304.1526184082031,0.762527346611023,0.1326812952756881,0.1268975436687469,293.4293518066406,297.1499938964844,293.1499938964844,0.001940106623806,-747.302734375,293.3453674316406,0.5433167219161987,0.050000000745058,0.2290843278169632,290.6665954589844,291.1499938964844,275.1996154785156,272.6696472167969,286.2907409667969,294.75799560546875,290.8714599609375,1.0,0.1604434251785278,0.934930145740509,0.934930145740509,1.0,1.0,-0.5829887390136719,0.2526095807552337,0.3303791582584381,0.0839130282402038,0.0,0.0,0.1273794472217559,25.582895278930664,25.0,351.1853942871094,-3801.756103515625,36.62705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514892578125,304.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17873.400390625,18000.0,0.0,0.0,0.0608547292649745,0.0,0.0,0.0,0.0,1.0,0.0032980584073811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055918559432029,0.1246339380741119,-0.0190420765429735,0.0,6.175981252454221e-05,0.0,0.0,4.80634880065918,0.0,0.0,0.0,0.2718968987464905,4.0,0.0,1.0
826140,293.3570251464844,297.1499938964844,293.1499938964844,0.0043746945448219,-324.7849426269531,297.24151611328125,0.5434614419937134,0.050000000745058,0.0458597429096698,294.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468933105469,0.5434614419937134,0.050000000745058,0.0482925176620483,293.3081359863281,297.1499938964844,293.1499938964844,0.0126004144549369,-531.6907958984375,303.72857666015625,0.5434614419937134,0.050000000745058,0.0356686860322952,293.224365234375,297.1499938964844,293.1499938964844,0.0758981928229332,-1936.0587158203125,304.1609802246094,0.7596755623817444,0.1310287714004516,0.1253805756568908,293.43115234375,297.1499938964844,293.1499938964844,0.0017937124939635,-674.4690551757812,293.8143005371094,0.5434614419937134,0.050000000745058,0.2290789037942886,291.37628173828125,291.1499938964844,275.1744079589844,272.6579895019531,286.29302978515625,294.7860717773437,291.4339599609375,1.0,0.16018146276474,0.9357134699821472,0.9357134699821472,1.0,1.0,-0.5811580419540405,0.2518682181835174,0.329289823770523,0.0835257098078727,0.0,0.0,0.0415278002619743,25.538537979125977,25.0,445.4424743652344,-3443.260009765625,36.39792251586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15753173828125,303.826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8359375,18000.0,0.0,0.0,0.0636916011571884,0.0,0.0,0.0,0.0,1.0,0.0030140632297843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852322354912757,0.1014773994684219,-0.0162451583892107,0.0,6.463887984864414e-05,0.0,0.0,3.9057888984680176,0.0,0.0,0.0,0.2694214284420013,4.0,0.0,1.0
826200,293.3570251464844,297.1499938964844,293.1499938964844,0.0043746945448219,-324.7849426269531,297.24151611328125,0.5434614419937134,0.050000000745058,0.0458597429096698,294.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468933105469,0.5434614419937134,0.050000000745058,0.0482925176620483,293.3081359863281,297.1499938964844,293.1499938964844,0.0126004144549369,-531.6907958984375,303.72857666015625,0.5434614419937134,0.050000000745058,0.0356686860322952,293.224365234375,297.1499938964844,293.1499938964844,0.0758981928229332,-1936.0587158203125,304.1609802246094,0.7596755623817444,0.1310287714004516,0.1253805756568908,293.43115234375,297.1499938964844,293.1499938964844,0.0017937124939635,-674.4690551757812,293.8143005371094,0.5434614419937134,0.050000000745058,0.2290789037942886,291.37628173828125,291.1499938964844,275.1744079589844,272.6579895019531,286.29302978515625,294.7860717773437,291.4339599609375,1.0,0.16018146276474,0.9357134699821472,0.9357134699821472,1.0,1.0,-0.5811580419540405,0.2518682181835174,0.329289823770523,0.0835257098078727,0.0,0.0,0.0415278002619743,25.538537979125977,25.0,445.4424743652344,-3443.260009765625,36.39792251586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15753173828125,303.826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8359375,18000.0,0.0,0.0,0.0636916011571884,0.0,0.0,0.0,0.0,1.0,0.0030140632297843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852322354912757,0.1014773994684219,-0.0162451583892107,0.0,6.463887984864414e-05,0.0,0.0,3.9057888984680176,0.0,0.0,0.0,0.2694214284420013,4.0,0.0,1.0
826260,293.3596496582031,297.1499938964844,293.1499938964844,0.0042887702584266,-317.9034729003906,297.2228698730469,0.5435127019882202,0.050000000745058,0.0458593629300594,294.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48248291015625,0.5435127019882202,0.050000000745058,0.0482921153306961,293.3143615722656,297.1499938964844,293.1499938964844,0.0123500563204288,-525.3648681640625,303.66168212890625,0.5435127019882202,0.050000000745058,0.0356683917343616,293.22418212890625,297.1499938964844,293.1499938964844,0.0739572644233703,-1897.9207763671875,304.1604919433594,0.7563160061836243,0.1291820257902145,0.123664952814579,293.4342346191406,297.1499938964844,293.1499938964844,0.0016988099087029,-636.9454345703125,293.7983703613281,0.5435127019882202,0.050000000745058,0.229077011346817,291.4842224121094,291.1499938964844,275.1485290527344,272.6459045410156,286.2968139648437,294.814208984375,291.47625732421875,1.0,0.1599325984716415,0.935576856136322,0.935576856136322,1.0,1.0,-0.5790956020355225,0.2510117888450622,0.3280838131904602,0.0830741226673126,0.0,0.0,0.0,25.51116180419922,25.0,13.345873832702637,-1897.5526123046875,36.16316986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963134765625,300.3287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18212.044921875,18000.0,0.0,0.0,0.0660687908530235,0.0,0.0,0.0,0.0,1.0,0.0072984267026185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0212171170860528,0.0707443431019783,-0.0495272278785705,0.0,6.705142732243985e-05,0.0,0.0,2.675302028656006,0.0,0.0,0.0,0.2639715671539306,4.0,0.0,1.0
826320,293.3596496582031,297.1499938964844,293.1499938964844,0.0042887702584266,-317.9034729003906,297.2228698730469,0.5435127019882202,0.050000000745058,0.0458593629300594,294.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48248291015625,0.5435127019882202,0.050000000745058,0.0482921153306961,293.3143615722656,297.1499938964844,293.1499938964844,0.0123500563204288,-525.3648681640625,303.66168212890625,0.5435127019882202,0.050000000745058,0.0356683917343616,293.22418212890625,297.1499938964844,293.1499938964844,0.0739572644233703,-1897.9207763671875,304.1604919433594,0.7563160061836243,0.1291820257902145,0.123664952814579,293.4342346191406,297.1499938964844,293.1499938964844,0.0016988099087029,-636.9454345703125,293.7983703613281,0.5435127019882202,0.050000000745058,0.229077011346817,291.4842224121094,291.1499938964844,275.1485290527344,272.6459045410156,286.2968139648437,294.814208984375,291.47625732421875,1.0,0.1599325984716415,0.935576856136322,0.935576856136322,1.0,1.0,-0.5790956020355225,0.2510117888450622,0.3280838131904602,0.0830741226673126,0.0,0.0,0.0,25.51116180419922,25.0,13.345873832702637,-1897.5526123046875,36.16316986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963134765625,300.3287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18212.044921875,18000.0,0.0,0.0,0.0660687908530235,0.0,0.0,0.0,0.0,1.0,0.0072984267026185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0212171170860528,0.0707443431019783,-0.0495272278785705,0.0,6.705142732243985e-05,0.0,0.0,2.675302028656006,0.0,0.0,0.0,0.2639715671539306,4.0,0.0,1.0
826380,293.3578796386719,297.1499938964844,293.1499938964844,0.0043993229046463,-337.7757568359375,296.6419677734375,0.5435421466827393,0.050000000745058,0.0458591468632221,294.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63555908203125,0.5435421466827393,0.050000000745058,0.0482918918132782,293.3194885253906,297.1499938964844,293.1499938964844,0.0133183794096112,-563.5469970703125,303.5487365722656,0.5435421466827393,0.050000000745058,0.0356682278215885,293.2234802246094,297.1499938964844,293.1499938964844,0.0793700888752937,-2017.7596435546875,304.14776611328125,0.7529413104057312,0.1274436861276626,0.1219553425908088,293.4329833984375,297.1499938964844,293.1499938964844,0.0016694290097802,-649.446044921875,292.9374084472656,0.5435421466827393,0.050000000745058,0.229075938463211,290.5530090332031,291.1499938964844,275.1222229003906,272.63348388671875,286.3221740722656,294.878662109375,290.4625549316406,1.0,0.1596941947937011,0.9354402422904968,0.9354402422904968,1.0,1.0,-0.5770418047904968,0.2501585781574249,0.3268832564353943,0.0826242268085479,0.0,0.0,0.1100384518504142,25.488279342651367,25.0,-346.0864562988281,-3446.277587890625,35.93472671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5302734375,301.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.697265625,18000.0,0.0,0.0,0.0604076124727726,0.0,0.0,0.0,0.0,1.0,0.0056709796190261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822516679763794,0.1219813525676727,-0.039729680866003,0.0,6.130604742793366e-05,0.0,0.0,4.64027738571167,0.0,0.0,0.0,0.2701719999313354,4.0,0.0,1.0
826440,293.3578796386719,297.1499938964844,293.1499938964844,0.0043993229046463,-337.7757568359375,296.6419677734375,0.5435421466827393,0.050000000745058,0.0458591468632221,294.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63555908203125,0.5435421466827393,0.050000000745058,0.0482918918132782,293.3194885253906,297.1499938964844,293.1499938964844,0.0133183794096112,-563.5469970703125,303.5487365722656,0.5435421466827393,0.050000000745058,0.0356682278215885,293.2234802246094,297.1499938964844,293.1499938964844,0.0793700888752937,-2017.7596435546875,304.14776611328125,0.7529413104057312,0.1274436861276626,0.1219553425908088,293.4329833984375,297.1499938964844,293.1499938964844,0.0016694290097802,-649.446044921875,292.9374084472656,0.5435421466827393,0.050000000745058,0.229075938463211,290.5530090332031,291.1499938964844,275.1222229003906,272.63348388671875,286.3221740722656,294.878662109375,290.4625549316406,1.0,0.1596941947937011,0.9354402422904968,0.9354402422904968,1.0,1.0,-0.5770418047904968,0.2501585781574249,0.3268832564353943,0.0826242268085479,0.0,0.0,0.1100384518504142,25.488279342651367,25.0,-346.0864562988281,-3446.277587890625,35.93472671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5302734375,301.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.697265625,18000.0,0.0,0.0,0.0604076124727726,0.0,0.0,0.0,0.0,1.0,0.0056709796190261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822516679763794,0.1219813525676727,-0.039729680866003,0.0,6.130604742793366e-05,0.0,0.0,4.64027738571167,0.0,0.0,0.0,0.2701719999313354,4.0,0.0,1.0
826500,293.3561096191406,297.1499938964844,293.1499938964844,0.0043564955703914,-330.2022705078125,296.7226257324219,0.5435863733291626,0.050000000745058,0.0458588190376758,294.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7128295898437,0.5435863733291626,0.050000000745058,0.0482915453612804,293.3206787109375,297.1499938964844,293.1499938964844,0.0128289628773927,-547.0143432617188,303.52520751953125,0.5435863733291626,0.050000000745058,0.0356679707765579,293.2223815917969,297.1499938964844,293.1499938964844,0.0762918442487716,-1952.197998046875,304.1538391113281,0.7515605688095093,0.1267272382974624,0.121238112449646,293.4314880371094,297.1499938964844,293.1499938964844,0.0016796528361737,-644.6183471679688,293.0593566894531,0.5435863733291626,0.050000000745058,0.2290742844343185,290.7571716308594,291.1499938964844,275.1089782714844,272.627197265625,286.3309326171875,294.9081115722656,290.9735412597656,1.0,0.1595809161663055,0.9353718757629396,0.9353718757629396,1.0,1.0,-0.5761779546737671,0.2498002797365188,0.326377660036087,0.0824332162737846,0.0,0.0,0.1207002252340316,25.47223472595215,25.0,460.4239807128906,-3806.239990234375,35.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49688720703125,304.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17902.51953125,18000.0,0.0,0.0,0.0599504150450229,0.0,0.0,0.0,0.0,1.0,0.0030086175538599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075759604573249,0.1237625554203987,-0.0161865949630737,0.0,6.084205233491957e-05,0.0,0.0,4.782744884490967,0.0,0.0,0.0,0.2719950377941131,4.0,0.0,1.0
826560,293.3565368652344,297.1499938964844,293.1499938964844,0.0042435401119291,-317.3740234375,296.92974853515625,0.54362952709198,0.050000000745058,0.0458584949374198,294.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.54362952709198,0.050000000745058,0.0482912063598632,293.32244873046875,297.1499938964844,293.1499938964844,0.0122994929552078,-528.7362670898438,303.5123596191406,0.54362952709198,0.050000000745058,0.0356677211821079,293.2215576171875,297.1499938964844,293.1499938964844,0.0729679614305496,-1882.319580078125,304.1591186523437,0.7502304911613464,0.1259722411632537,0.120547205209732,293.43218994140625,297.1499938964844,293.1499938964844,0.0016029066173359,-605.9846801757812,293.3727722167969,0.54362952709198,0.050000000745058,0.2290726900100708,291.196533203125,291.1499938964844,275.095703125,272.620849609375,286.326904296875,294.91290283203125,291.328125,1.0,0.1594714820384979,0.9355378746986388,0.9355378746986388,1.0,1.0,-0.5753457546234131,0.2494592368602752,0.3258865475654602,0.0822539329528808,0.0,0.0,0.0726609230041503,25.45669746398925,25.0,579.9524536132812,-3628.424560546875,35.734405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30047607421875,304.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.47265625,18000.0,0.0,0.0,0.0614146552979946,0.0,0.0,0.0,0.0,1.0,0.0026374461594969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097440093755722,0.1101670786738395,-0.0127269849181175,0.0,6.232806481420994e-05,0.0,0.0,4.259268283843994,0.0,0.0,0.0,0.2706874310970306,4.0,0.0,1.0
826620,293.3593444824219,297.1499938964844,293.1499938964844,0.004121352918446,-306.0394287109375,297.016845703125,0.5436447262763977,0.050000000745058,0.0458583869040012,294.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4834899902344,0.5436447262763977,0.050000000745058,0.048291090875864,293.3281555175781,297.1499938964844,293.1499938964844,0.011883039958775,-515.7443237304688,303.4535522460937,0.5436447262763977,0.050000000745058,0.035667635500431,293.2210998535156,297.1499938964844,293.1499938964844,0.0700698494911193,-1824.023193359375,304.16070556640625,0.7471249103546143,0.12425497174263,0.1189820542931556,293.435546875,297.1499938964844,293.1499938964844,0.0014859254006296,-556.8255004882812,293.5137634277344,0.5436447262763977,0.050000000745058,0.2290721535682678,291.4912109375,291.1499938964844,275.0692749023437,272.6080627441406,286.32000732421875,294.9234313964844,291.5028686523437,1.0,0.1592583656311035,0.9358698129653932,0.9358698129653932,1.0,1.0,-0.5734664797782898,0.2486872375011444,0.3247792720794678,0.0818529278039932,0.0,0.0,0.0008298177854157,25.438188552856445,25.0,253.70584106445312,-3190.211669921875,35.529380798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131530761719,302.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.84765625,18000.0,0.0,0.0,0.0643293559551239,0.0,0.0,0.0,0.0,1.0,0.0038572323974221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071184292435646,0.095916599035263,-0.024732306599617,0.0,6.528611993417144e-05,0.0,0.0,3.667669296264648,0.0,0.0,0.0,0.2681870758533478,4.0,0.0,1.0
826680,293.3593444824219,297.1499938964844,293.1499938964844,0.004121352918446,-306.0394287109375,297.016845703125,0.5436447262763977,0.050000000745058,0.0458583869040012,294.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4834899902344,0.5436447262763977,0.050000000745058,0.048291090875864,293.3281555175781,297.1499938964844,293.1499938964844,0.011883039958775,-515.7443237304688,303.4535522460937,0.5436447262763977,0.050000000745058,0.035667635500431,293.2210998535156,297.1499938964844,293.1499938964844,0.0700698494911193,-1824.023193359375,304.16070556640625,0.7471249103546143,0.12425497174263,0.1189820542931556,293.435546875,297.1499938964844,293.1499938964844,0.0014859254006296,-556.8255004882812,293.5137634277344,0.5436447262763977,0.050000000745058,0.2290721535682678,291.4912109375,291.1499938964844,275.0692749023437,272.6080627441406,286.32000732421875,294.9234313964844,291.5028686523437,1.0,0.1592583656311035,0.9358698129653932,0.9358698129653932,1.0,1.0,-0.5734664797782898,0.2486872375011444,0.3247792720794678,0.0818529278039932,0.0,0.0,0.0008298177854157,25.438188552856445,25.0,253.70584106445312,-3190.211669921875,35.529380798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131530761719,302.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.84765625,18000.0,0.0,0.0,0.0643293559551239,0.0,0.0,0.0,0.0,1.0,0.0038572323974221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071184292435646,0.095916599035263,-0.024732306599617,0.0,6.528611993417144e-05,0.0,0.0,3.667669296264648,0.0,0.0,0.0,0.2681870758533478,4.0,0.0,1.0
826740,293.3603210449219,297.1499938964844,293.1499938964844,0.0041272002272307,-313.6960144042969,296.6771850585937,0.5436116456985474,0.050000000745058,0.0458586439490318,294.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.5436116456985474,0.050000000745058,0.0482913628220558,293.334228515625,297.1499938964844,293.1499938964844,0.0123562840744853,-537.6165771484375,303.3468933105469,0.5436116456985474,0.050000000745058,0.0356678366661071,293.220947265625,297.1499938964844,293.1499938964844,0.0728271156549453,-1886.1553955078125,304.15185546875,0.7437161803245544,0.122481882572174,0.1172918975353241,293.4372253417969,297.1499938964844,293.1499938964844,0.0013821979518979,-530.2023315429688,293.0163879394531,0.5436116456985474,0.050000000745058,0.2290734350681305,291.02398681640625,291.1499938964844,275.0431213378906,272.5952453613281,286.3122253417969,294.9325866699219,290.66510009765625,1.0,0.1590495407581329,0.9362017512321472,0.9362017512321472,1.0,1.0,-0.5714405179023743,0.2478536665439605,0.3235868811607361,0.0814224779605865,0.0,0.0,0.0285681262612342,25.428220748901367,25.0,-1383.3463134765625,-1988.293701171875,35.318973541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094116210937,298.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17815.478515625,18000.0,0.0,0.0,0.062892660498619,0.0,0.0,0.0,0.0,1.0,0.0105071943253278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0224208328872919,0.0852753072977066,-0.0628544762730598,0.0,6.382805440807715e-05,0.0,0.0,3.163105726242065,0.0,0.0,0.0,0.2660324275493622,4.0,0.0,1.0
826800,293.3603210449219,297.1499938964844,293.1499938964844,0.0041272002272307,-313.6960144042969,296.6771850585937,0.5436116456985474,0.050000000745058,0.0458586439490318,294.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.5436116456985474,0.050000000745058,0.0482913628220558,293.334228515625,297.1499938964844,293.1499938964844,0.0123562840744853,-537.6165771484375,303.3468933105469,0.5436116456985474,0.050000000745058,0.0356678366661071,293.220947265625,297.1499938964844,293.1499938964844,0.0728271156549453,-1886.1553955078125,304.15185546875,0.7437161803245544,0.122481882572174,0.1172918975353241,293.4372253417969,297.1499938964844,293.1499938964844,0.0013821979518979,-530.2023315429688,293.0163879394531,0.5436116456985474,0.050000000745058,0.2290734350681305,291.02398681640625,291.1499938964844,275.0431213378906,272.5952453613281,286.3122253417969,294.9325866699219,290.66510009765625,1.0,0.1590495407581329,0.9362017512321472,0.9362017512321472,1.0,1.0,-0.5714405179023743,0.2478536665439605,0.3235868811607361,0.0814224779605865,0.0,0.0,0.0285681262612342,25.428220748901367,25.0,-1383.3463134765625,-1988.293701171875,35.318973541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094116210937,298.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17815.478515625,18000.0,0.0,0.0,0.062892660498619,0.0,0.0,0.0,0.0,1.0,0.0105071943253278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0224208328872919,0.0852753072977066,-0.0628544762730598,0.0,6.382805440807715e-05,0.0,0.0,3.163105726242065,0.0,0.0,0.0,0.2660324275493622,4.0,0.0,1.0
826860,293.3568420410156,297.1499938964844,293.1499938964844,0.0041282586753368,-312.2618103027344,296.5440368652344,0.5436368584632874,0.050000000745058,0.0458584614098072,294.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8461608886719,0.5436368584632874,0.050000000745058,0.0482911691069603,293.33709716796875,297.1499938964844,293.1499938964844,0.0120902936905622,-529.6845703125,303.2668151855469,0.5436368584632874,0.050000000745058,0.0356676913797855,293.2191772460937,297.1499938964844,293.1499938964844,0.0708122849464416,-1845.447021484375,304.1556701660156,0.7408682703971863,0.1210406944155693,0.1158526614308357,293.4347229003906,297.1499938964844,293.1499938964844,0.0014091861667111,-537.9529418945312,292.8194274902344,0.5436368584632874,0.050000000745058,0.2290725111961364,290.903076171875,291.1499938964844,275.0174865722656,272.58251953125,286.3012084960937,294.9354858398437,291.1070556640625,1.0,0.1588495224714279,0.9365376830101012,0.9365376830101012,1.0,1.0,-0.5697115063667297,0.2471466213464737,0.3225648999214172,0.0810491368174552,0.0,0.0,0.1079754456877708,25.408891677856445,25.0,558.1622924804688,-3785.295654296875,35.129608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44354248046875,304.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17951.328125,18000.0,0.0,0.0,0.0591783486306667,0.0,0.0,0.0,0.0,1.0,0.0026884437538683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074784994125366,0.1206613183021545,-0.0131828170269727,0.0,6.005850082146935e-05,0.0,0.0,4.671693325042725,0.0,0.0,0.0,0.2718541026115417,4.0,0.0,1.0
826920,293.3568420410156,297.1499938964844,293.1499938964844,0.0041282586753368,-312.2618103027344,296.5440368652344,0.5436368584632874,0.050000000745058,0.0458584614098072,294.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8461608886719,0.5436368584632874,0.050000000745058,0.0482911691069603,293.33709716796875,297.1499938964844,293.1499938964844,0.0120902936905622,-529.6845703125,303.2668151855469,0.5436368584632874,0.050000000745058,0.0356676913797855,293.2191772460937,297.1499938964844,293.1499938964844,0.0708122849464416,-1845.447021484375,304.1556701660156,0.7408682703971863,0.1210406944155693,0.1158526614308357,293.4347229003906,297.1499938964844,293.1499938964844,0.0014091861667111,-537.9529418945312,292.8194274902344,0.5436368584632874,0.050000000745058,0.2290725111961364,290.903076171875,291.1499938964844,275.0174865722656,272.58251953125,286.3012084960937,294.9354858398437,291.1070556640625,1.0,0.1588495224714279,0.9365376830101012,0.9365376830101012,1.0,1.0,-0.5697115063667297,0.2471466213464737,0.3225648999214172,0.0810491368174552,0.0,0.0,0.1079754456877708,25.408891677856445,25.0,558.1622924804688,-3785.295654296875,35.129608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44354248046875,304.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17951.328125,18000.0,0.0,0.0,0.0591783486306667,0.0,0.0,0.0,0.0,1.0,0.0026884437538683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074784994125366,0.1206613183021545,-0.0131828170269727,0.0,6.005850082146935e-05,0.0,0.0,4.671693325042725,0.0,0.0,0.0,0.2718541026115417,4.0,0.0,1.0
826980,293.359619140625,297.1499938964844,293.1499938964844,0.0039626671932637,-295.1247253417969,296.78240966796875,0.5436389446258545,0.050000000745058,0.0458584539592266,294.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4345397949219,0.5436389446258545,0.050000000745058,0.0482911579310894,293.34228515625,297.1499938964844,293.1499938964844,0.0114522241055965,-507.1539916992188,303.2269592285156,0.5436389446258545,0.050000000745058,0.0356676839292049,293.2184753417969,297.1499938964844,293.1499938964844,0.0664985850453376,-1757.6031494140625,304.16064453125,0.7379764318466187,0.1194386929273605,0.1144066080451011,293.4381103515625,297.1499938964844,293.1499938964844,0.0012727675493806,-477.4267272949219,293.18426513671875,0.5436389446258545,0.050000000745058,0.2290724664926529,291.4528503417969,291.1499938964844,274.9926452636719,272.5699462890625,286.2942199707031,294.94482421875,291.4870910644531,1.0,0.158657968044281,0.9368736147880554,0.9368736147880554,1.0,1.0,-0.5679760575294495,0.246440589427948,0.3215354979038238,0.0806666016578674,0.0,0.0,0.0215977095067501,25.39407157897949,25.0,375.7092895507813,-3302.784912109375,34.94465255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,303.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.810546875,18000.0,0.0,0.0,0.0624686069786548,0.0,0.0,0.0,0.0,1.0,0.0033966277260333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782916024327278,0.0983436554670333,-0.020052058622241,0.0,6.339769606711343e-05,0.0,0.0,3.774004220962525,0.0,0.0,0.0,0.2688076496124267,4.0,0.0,1.0
827040,293.359619140625,297.1499938964844,293.1499938964844,0.0039626671932637,-295.1247253417969,296.78240966796875,0.5436389446258545,0.050000000745058,0.0458584539592266,294.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4345397949219,0.5436389446258545,0.050000000745058,0.0482911579310894,293.34228515625,297.1499938964844,293.1499938964844,0.0114522241055965,-507.1539916992188,303.2269592285156,0.5436389446258545,0.050000000745058,0.0356676839292049,293.2184753417969,297.1499938964844,293.1499938964844,0.0664985850453376,-1757.6031494140625,304.16064453125,0.7379764318466187,0.1194386929273605,0.1144066080451011,293.4381103515625,297.1499938964844,293.1499938964844,0.0012727675493806,-477.4267272949219,293.18426513671875,0.5436389446258545,0.050000000745058,0.2290724664926529,291.4528503417969,291.1499938964844,274.9926452636719,272.5699462890625,286.2942199707031,294.94482421875,291.4870910644531,1.0,0.158657968044281,0.9368736147880554,0.9368736147880554,1.0,1.0,-0.5679760575294495,0.246440589427948,0.3215354979038238,0.0806666016578674,0.0,0.0,0.0215977095067501,25.39407157897949,25.0,375.7092895507813,-3302.784912109375,34.94465255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,303.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.810546875,18000.0,0.0,0.0,0.0624686069786548,0.0,0.0,0.0,0.0,1.0,0.0033966277260333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782916024327278,0.0983436554670333,-0.020052058622241,0.0,6.339769606711343e-05,0.0,0.0,3.774004220962525,0.0,0.0,0.0,0.2688076496124267,4.0,0.0,1.0
827100,293.3612365722656,297.1499938964844,293.1499938964844,0.0039215707220137,-291.8028564453125,296.7718505859375,0.5436105728149414,0.050000000745058,0.0458586700260639,294.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.5436105728149414,0.050000000745058,0.0482913888990879,293.3456115722656,297.1499938964844,293.1499938964844,0.011334509588778,-503.89447021484375,303.1894836425781,0.5436105728149414,0.050000000745058,0.0356678552925586,293.218505859375,297.1499938964844,293.1499938964844,0.0655792132019996,-1740.087646484375,304.1603698730469,0.7363155484199524,0.1185602992773056,0.1135934218764305,293.4400329589844,297.1499938964844,293.1499938964844,0.0012255065375939,-459.0750427246094,293.1738586425781,0.5436105728149414,0.050000000745058,0.22907355427742,291.5028381347656,291.1499938964844,274.9805908203125,272.5637512207031,286.291015625,294.9500732421875,291.5102233886719,1.0,0.1585627645254135,0.9370415806770324,0.9370415806770324,1.0,1.0,-0.5670022368431091,0.2460445761680603,0.3209576606750488,0.0804504677653312,0.0,0.0,0.0,25.39167022705078,25.0,207.0093688964844,-2867.796875,34.84686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,302.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18143.50390625,18000.0,0.0,0.0,0.0638279169797897,0.0,0.0,0.0,0.0,1.0,0.0048783421516418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0534100830554962,0.0876862406730651,-0.0342761538922786,0.0,6.477722490672022e-05,0.0,0.0,3.34604811668396,0.0,0.0,0.0,0.2663389444351196,4.0,0.0,1.0
827160,293.3624572753906,297.1499938964844,293.1499938964844,0.0038947290740907,-291.2434387207031,296.6957702636719,0.5435751080513,0.050000000745058,0.0458589419722557,294.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557800292969,0.5435751080513,0.050000000745058,0.0482916720211505,293.3489074707031,297.1499938964844,293.1499938964844,0.0113632390275597,-506.8810729980469,303.1424865722656,0.5435751080513,0.050000000745058,0.0356680639088153,293.2185974121094,297.1499938964844,293.1499938964844,0.0656749606132507,-1743.8631591796875,304.1582336425781,0.7345982193946838,0.1176744326949119,0.112757571041584,293.44158935546875,297.1499938964844,293.1499938964844,0.0011674081906676,-439.3522338867188,293.0655212402344,0.5435751080513,0.050000000745058,0.2290749102830886,291.4393310546875,291.1499938964844,274.96881103515625,272.5576477050781,286.2875366210937,294.9549255371094,291.27691650390625,1.0,0.1584676802158355,0.9374833703041076,0.9374833703041076,1.0,1.0,-0.5660016536712646,0.2456428557634353,0.3203588128089905,0.0802325084805488,0.0,0.0,0.0,25.39047241210937,25.0,-816.5980834960938,-0.0221203994005918,34.7478141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,298.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18133.537109375,18000.0,0.0,0.0,0.0641567111015319,0.0,0.0,0.0,0.0,1.0,0.0103918081149458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005894514615647,0.0633945614099502,-0.0628051087260246,0.0,6.511090759886429e-05,0.0,0.0,2.3693864345550537,0.0,0.0,0.0,0.2625310719013214,4.0,0.0,1.0
827220,293.3587951660156,297.1499938964844,293.1499938964844,0.0040064393542706,-307.7037048339844,296.1107482910156,0.5435417294502258,0.050000000745058,0.0458591990172863,294.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556335449219,0.5435417294502258,0.050000000745058,0.0482919439673423,293.3525695800781,297.1499938964844,293.1499938964844,0.0119369393214583,-533.8019409179688,302.98828125,0.5435417294502258,0.050000000745058,0.0356682650744915,293.21746826171875,297.1499938964844,293.1499938964844,0.069249577820301,-1821.6455078125,304.1505432128906,0.7314738631248474,0.1161607727408409,0.1112274378538131,293.4389038085937,297.1499938964844,293.1499938964844,0.0011861104285344,-459.0509948730469,292.19677734375,0.5435417294502258,0.050000000745058,0.2290761917829513,290.55584716796875,291.1499938964844,274.9461975097656,272.54571533203125,286.2773742675781,294.9587097167969,290.7388916015625,1.0,0.1582806855440139,0.938366949558258,0.938366949558258,1.0,1.0,-0.5641677379608154,0.2449104934930801,0.3192571997642517,0.0798306837677955,0.0,0.0,0.1334927976131439,25.381879806518555,25.0,238.2455444335937,-3710.281494140625,34.56063461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54083251953125,303.9542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.416015625,18000.0,0.0,0.0,0.0578247271478176,0.0,0.0,0.0,0.0,1.0,0.0038922799285501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017234176397323,0.12680684030056,-0.025083428248763,0.0,5.868474909220822e-05,0.0,0.0,4.876437664031982,0.0,0.0,0.0,0.2718275785446167,4.0,0.0,1.0
827280,293.3587951660156,297.1499938964844,293.1499938964844,0.0040064393542706,-307.7037048339844,296.1107482910156,0.5435417294502258,0.050000000745058,0.0458591990172863,294.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556335449219,0.5435417294502258,0.050000000745058,0.0482919439673423,293.3525695800781,297.1499938964844,293.1499938964844,0.0119369393214583,-533.8019409179688,302.98828125,0.5435417294502258,0.050000000745058,0.0356682650744915,293.21746826171875,297.1499938964844,293.1499938964844,0.069249577820301,-1821.6455078125,304.1505432128906,0.7314738631248474,0.1161607727408409,0.1112274378538131,293.4389038085937,297.1499938964844,293.1499938964844,0.0011861104285344,-459.0509948730469,292.19677734375,0.5435417294502258,0.050000000745058,0.2290761917829513,290.55584716796875,291.1499938964844,274.9461975097656,272.54571533203125,286.2773742675781,294.9587097167969,290.7388916015625,1.0,0.1582806855440139,0.938366949558258,0.938366949558258,1.0,1.0,-0.5641677379608154,0.2449104934930801,0.3192571997642517,0.0798306837677955,0.0,0.0,0.1334927976131439,25.381879806518555,25.0,238.2455444335937,-3710.281494140625,34.56063461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54083251953125,303.9542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.416015625,18000.0,0.0,0.0,0.0578247271478176,0.0,0.0,0.0,0.0,1.0,0.0038922799285501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017234176397323,0.12680684030056,-0.025083428248763,0.0,5.868474909220822e-05,0.0,0.0,4.876437664031982,0.0,0.0,0.0,0.2718275785446167,4.0,0.0,1.0
827340,293.3600158691406,297.1499938964844,293.1499938964844,0.00381695991382,-285.62744140625,296.5024719238281,0.5435549020767212,0.050000000745058,0.0458591058850288,294.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5435549020767212,0.050000000745058,0.0482918471097946,293.3564453125,297.1499938964844,293.1499938964844,0.0110696237534284,-500.2332763671875,302.9773864746094,0.5435549020767212,0.050000000745058,0.0356681942939758,293.21612548828125,297.1499938964844,293.1499938964844,0.0633055791258812,-1699.8699951171875,304.159912109375,0.7288159132003784,0.1147291734814643,0.1099144220352172,293.4408874511719,297.1499938964844,293.1499938964844,0.0010635200887918,-400.2095336914063,292.7857666015625,0.5435549020767212,0.050000000745058,0.2290757298469543,291.3436889648437,291.1499938964844,274.9250793457031,272.5343017578125,286.2699584960937,294.9651184082031,291.4266052246094,1.0,0.1581025421619415,0.9392505288124084,0.9392505288124084,1.0,1.0,-0.5625911355018616,0.2442834079265594,0.3183076977729797,0.0794871523976326,0.0,0.0,0.0494824051856994,25.366090774536133,25.0,515.7747192382812,-3462.492919921875,34.39223861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547546386719,304.1382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.302734375,18000.0,0.0,0.0,0.0608696043491363,0.0,0.0,0.0,0.0,1.0,0.0028886513318866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887341722846031,0.103781834244728,-0.0150476638227701,0.0,6.177491013659164e-05,0.0,0.0,4.0011396408081055,0.0,0.0,0.0,0.2698031365871429,4.0,0.0,1.0
827400,293.3600158691406,297.1499938964844,293.1499938964844,0.00381695991382,-285.62744140625,296.5024719238281,0.5435549020767212,0.050000000745058,0.0458591058850288,294.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5435549020767212,0.050000000745058,0.0482918471097946,293.3564453125,297.1499938964844,293.1499938964844,0.0110696237534284,-500.2332763671875,302.9773864746094,0.5435549020767212,0.050000000745058,0.0356681942939758,293.21612548828125,297.1499938964844,293.1499938964844,0.0633055791258812,-1699.8699951171875,304.159912109375,0.7288159132003784,0.1147291734814643,0.1099144220352172,293.4408874511719,297.1499938964844,293.1499938964844,0.0010635200887918,-400.2095336914063,292.7857666015625,0.5435549020767212,0.050000000745058,0.2290757298469543,291.3436889648437,291.1499938964844,274.9250793457031,272.5343017578125,286.2699584960937,294.9651184082031,291.4266052246094,1.0,0.1581025421619415,0.9392505288124084,0.9392505288124084,1.0,1.0,-0.5625911355018616,0.2442834079265594,0.3183076977729797,0.0794871523976326,0.0,0.0,0.0494824051856994,25.366090774536133,25.0,515.7747192382812,-3462.492919921875,34.39223861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547546386719,304.1382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.302734375,18000.0,0.0,0.0,0.0608696043491363,0.0,0.0,0.0,0.0,1.0,0.0028886513318866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887341722846031,0.103781834244728,-0.0150476638227701,0.0,6.177491013659164e-05,0.0,0.0,4.0011396408081055,0.0,0.0,0.0,0.2698031365871429,4.0,0.0,1.0
827460,293.3633728027344,297.1499938964844,293.1499938964844,0.0037231717724353,-277.5380859375,296.52215576171875,0.5434942841529846,0.050000000745058,0.0458595715463161,294.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5065612792969,0.5434942841529846,0.050000000745058,0.0482923351228237,293.36285400390625,297.1499938964844,293.1499938964844,0.0107897901907563,-491.3756103515625,302.9057922363281,0.5434942841529846,0.050000000745058,0.0356685556471347,293.2161560058594,297.1499938964844,293.1499938964844,0.0611799657344818,-1659.3316650390625,304.1600341796875,0.725577175617218,0.1130490377545356,0.1083704456686973,293.44482421875,297.1499938964844,293.1499938964844,0.000961170066148,-359.98004150390625,292.824951171875,0.5434942841529846,0.050000000745058,0.2290780395269394,291.5102844238281,291.1499938964844,274.9056701660156,272.5234680175781,286.26568603515625,294.97509765625,291.51190185546875,1.0,0.1579257994890213,0.939050793647766,0.939050793647766,1.0,1.0,-0.5607426166534424,0.243519589304924,0.3172230124473572,0.0790758952498436,0.0,0.0,0.0,25.363080978393555,25.0,114.6415557861328,-2233.602783203125,34.21030044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,301.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18208.595703125,18000.0,0.0,0.0,0.0638611391186714,0.0,0.0,0.0,0.0,1.0,0.0066080307587981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0291213188320398,0.0747861638665199,-0.0456648431718349,0.0,6.481093441834673e-05,0.0,0.0,2.8362247943878174,0.0,0.0,0.0,0.2645258009433746,4.0,0.0,1.0
827520,293.3633728027344,297.1499938964844,293.1499938964844,0.0037231717724353,-277.5380859375,296.52215576171875,0.5434942841529846,0.050000000745058,0.0458595715463161,294.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5065612792969,0.5434942841529846,0.050000000745058,0.0482923351228237,293.36285400390625,297.1499938964844,293.1499938964844,0.0107897901907563,-491.3756103515625,302.9057922363281,0.5434942841529846,0.050000000745058,0.0356685556471347,293.2161560058594,297.1499938964844,293.1499938964844,0.0611799657344818,-1659.3316650390625,304.1600341796875,0.725577175617218,0.1130490377545356,0.1083704456686973,293.44482421875,297.1499938964844,293.1499938964844,0.000961170066148,-359.98004150390625,292.824951171875,0.5434942841529846,0.050000000745058,0.2290780395269394,291.5102844238281,291.1499938964844,274.9056701660156,272.5234680175781,286.26568603515625,294.97509765625,291.51190185546875,1.0,0.1579257994890213,0.939050793647766,0.939050793647766,1.0,1.0,-0.5607426166534424,0.243519589304924,0.3172230124473572,0.0790758952498436,0.0,0.0,0.0,25.363080978393555,25.0,114.6415557861328,-2233.602783203125,34.21030044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,301.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18208.595703125,18000.0,0.0,0.0,0.0638611391186714,0.0,0.0,0.0,0.0,1.0,0.0066080307587981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0291213188320398,0.0747861638665199,-0.0456648431718349,0.0,6.481093441834673e-05,0.0,0.0,2.8362247943878174,0.0,0.0,0.0,0.2645258009433746,4.0,0.0,1.0
827580,293.3623962402344,297.1499938964844,293.1499938964844,0.0037875357083976,-292.7254638671875,295.92340087890625,0.5434232354164124,0.050000000745058,0.0458601117134094,294.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330322265625,0.5434232354164124,0.050000000745058,0.0482929088175296,293.3680725097656,297.1499938964844,293.1499938964844,0.0114724487066268,-525.7739868164062,302.7267761230469,0.5434232354164124,0.050000000745058,0.0356689766049385,293.2158508300781,297.1499938964844,293.1499938964844,0.0659849718213081,-1762.37890625,304.14825439453125,0.7221876978874207,0.1114300936460495,0.1067852973937988,293.4447021484375,297.1499938964844,293.1499938964844,0.0008732627611607,-339.2981262207031,291.9407043457031,0.5434232354164124,0.050000000745058,0.2290807664394378,290.6419372558594,291.1499938964844,274.8882141113281,272.5133056640625,286.26031494140625,294.981689453125,290.4154357910156,1.0,0.1577489525079727,0.938850998878479,0.938850998878479,1.0,1.0,-0.5588453412055969,0.2427313923835754,0.3161139190196991,0.078662097454071,0.0,0.0,0.0891818553209304,25.361936569213867,25.0,-645.3262939453125,-3317.733154296875,34.026119232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366455078125,300.7151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17758.921875,18000.0,0.0,0.0,0.0590035393834114,0.0,0.0,0.0,0.0,1.0,0.0064875418320298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760170519351959,0.1207664236426353,-0.0447493754327297,0.0,5.988109114696272e-05,0.0,0.0,4.575974464416504,0.0,0.0,0.0,0.2696086764335632,4.0,0.0,1.0
827640,293.3623962402344,297.1499938964844,293.1499938964844,0.0037875357083976,-292.7254638671875,295.92340087890625,0.5434232354164124,0.050000000745058,0.0458601117134094,294.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330322265625,0.5434232354164124,0.050000000745058,0.0482929088175296,293.3680725097656,297.1499938964844,293.1499938964844,0.0114724487066268,-525.7739868164062,302.7267761230469,0.5434232354164124,0.050000000745058,0.0356689766049385,293.2158508300781,297.1499938964844,293.1499938964844,0.0659849718213081,-1762.37890625,304.14825439453125,0.7221876978874207,0.1114300936460495,0.1067852973937988,293.4447021484375,297.1499938964844,293.1499938964844,0.0008732627611607,-339.2981262207031,291.9407043457031,0.5434232354164124,0.050000000745058,0.2290807664394378,290.6419372558594,291.1499938964844,274.8882141113281,272.5133056640625,286.26031494140625,294.981689453125,290.4154357910156,1.0,0.1577489525079727,0.938850998878479,0.938850998878479,1.0,1.0,-0.5588453412055969,0.2427313923835754,0.3161139190196991,0.078662097454071,0.0,0.0,0.0891818553209304,25.361936569213867,25.0,-645.3262939453125,-3317.733154296875,34.026119232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366455078125,300.7151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17758.921875,18000.0,0.0,0.0,0.0590035393834114,0.0,0.0,0.0,0.0,1.0,0.0064875418320298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760170519351959,0.1207664236426353,-0.0447493754327297,0.0,5.988109114696272e-05,0.0,0.0,4.575974464416504,0.0,0.0,0.0,0.2696086764335632,4.0,0.0,1.0
827700,293.3600769042969,297.1499938964844,293.1499938964844,0.0037937925662845,-290.9635314941406,295.8877868652344,0.5434242486953735,0.050000000745058,0.0458601079881191,294.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6112670898437,0.5434242486953735,0.050000000745058,0.048292901366949,293.368896484375,297.1499938964844,293.1499938964844,0.0112413978204131,-516.5581665039062,302.6849975585937,0.5434242486953735,0.050000000745058,0.0356689728796482,293.21484375,297.1499938964844,293.1499938964844,0.0641621723771095,-1725.248046875,304.15203857421875,0.7207926511764526,0.1107931211590766,0.1061281189322471,293.44293212890625,297.1499938964844,293.1499938964844,0.0009189467527903,-354.33551025390625,291.88671875,0.5434242486953735,0.050000000745058,0.2290807366371154,290.63555908203125,291.1499938964844,274.8803100585937,272.508544921875,286.2564392089844,294.98199462890625,290.8507995605469,1.0,0.1576629877090454,0.9387511014938354,0.9387511014938354,1.0,1.0,-0.5580565333366394,0.2424029260873794,0.3156536221504211,0.0784909799695015,0.0,0.0,0.1305245012044906,25.355342864990234,25.0,371.3365173339844,-3753.6103515625,33.94394302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839172363281,304.4378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.673828125,18000.0,0.0,0.0,0.0578197427093982,0.0,0.0,0.0,0.0,1.0,0.0034103416837751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106180764734745,0.1263678669929504,-0.0201871022582054,0.0,5.867968866368756e-05,0.0,0.0,4.87467622756958,0.0,0.0,0.0,0.2720866203308105,4.0,0.0,1.0
827760,293.3602905273437,297.1499938964844,293.1499938964844,0.0036928672343492,-278.7818908691406,296.1360168457031,0.5434364676475525,0.050000000745058,0.0458600185811519,294.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04742431640625,0.5434364676475525,0.050000000745058,0.0482928082346916,293.3703918457031,297.1499938964844,293.1499938964844,0.0107771269977092,-497.1909790039063,302.6942749023437,0.5434364676475525,0.050000000745058,0.0356689020991325,293.2139892578125,297.1499938964844,293.1499938964844,0.0608477294445037,-1657.93212890625,304.1576538085937,0.7195132970809937,0.1101414710283279,0.1055260971188545,293.44354248046875,297.1499938964844,293.1499938964844,0.0008599882130511,-326.09454345703125,292.2574462890625,0.5434364676475525,0.050000000745058,0.2290802896022796,291.1020202636719,291.1499938964844,274.8729553222656,272.5039978027344,286.25408935546875,294.9843139648437,291.2645874023437,1.0,0.1575793772935867,0.93892639875412,0.93892639875412,1.0,1.0,-0.55733323097229,0.2421056032180786,0.3152276277542114,0.078340470790863,0.0,0.0,0.0866367071866989,25.34704971313477,25.0,606.9055786132812,-3665.869873046875,33.866573333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28240966796875,304.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.60546875,18000.0,0.0,0.0,0.0593606196343898,0.0,0.0,0.0,0.0,1.0,0.0025367583148181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102242536842823,0.11407932639122,-0.011836796067655,0.0,6.024348112987354e-05,0.0,0.0,4.416938304901123,0.0,0.0,0.0,0.2712120115756988,4.0,0.0,1.0
