time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827820,293.36358642578125,297.1499938964844,293.1499938964844,0.0035623831208795,-266.0330505371094,296.2940979003906,0.5434020757675171,0.050000000745058,0.0458602830767631,294.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779663085937,0.5434020757675171,0.050000000745058,0.048293087631464,293.37603759765625,297.1499938964844,293.1499938964844,0.0103468764573335,-480.8321228027344,302.6482238769531,0.5434020757675171,0.050000000745058,0.0356691107153892,293.2135925292969,297.1499938964844,293.1499938964844,0.0576718486845493,-1596.1571044921875,304.16015625,0.7164484858512878,0.1086045652627945,0.1041417196393013,293.4474182128906,297.1499938964844,293.1499938964844,0.0007392763509415,-277.0023498535156,292.5009155273437,0.5434020757675171,0.050000000745058,0.2290816158056259,291.4891967773437,291.1499938964844,274.8601379394531,272.4955749511719,286.2523498535156,294.99334716796875,291.51031494140625,1.0,0.1574137806892395,0.939276933670044,0.939276933670044,1.0,1.0,-0.5556743741035461,0.2414210140705108,0.3142533898353576,0.0780009627342224,0.0,0.0,0.0079588061198592,25.34068489074707,25.0,309.2262268066406,-3201.0791015625,33.701541900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,302.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.771484375,18000.0,0.0,0.0,0.0628339722752571,0.0,0.0,0.0,0.0,1.0,0.0036676058080047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736992061138153,0.0965057387948036,-0.0228065308183431,0.0,6.376849341904745e-05,0.0,0.0,3.695098876953125,0.0,0.0,0.0,0.2683889269828796,4.0,0.0,1.0
827880,293.36358642578125,297.1499938964844,293.1499938964844,0.0035623831208795,-266.0330505371094,296.2940979003906,0.5434020757675171,0.050000000745058,0.0458602830767631,294.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779663085937,0.5434020757675171,0.050000000745058,0.048293087631464,293.37603759765625,297.1499938964844,293.1499938964844,0.0103468764573335,-480.8321228027344,302.6482238769531,0.5434020757675171,0.050000000745058,0.0356691107153892,293.2135925292969,297.1499938964844,293.1499938964844,0.0576718486845493,-1596.1571044921875,304.16015625,0.7164484858512878,0.1086045652627945,0.1041417196393013,293.4474182128906,297.1499938964844,293.1499938964844,0.0007392763509415,-277.0023498535156,292.5009155273437,0.5434020757675171,0.050000000745058,0.2290816158056259,291.4891967773437,291.1499938964844,274.8601379394531,272.4955749511719,286.2523498535156,294.99334716796875,291.51031494140625,1.0,0.1574137806892395,0.939276933670044,0.939276933670044,1.0,1.0,-0.5556743741035461,0.2414210140705108,0.3142533898353576,0.0780009627342224,0.0,0.0,0.0079588061198592,25.34068489074707,25.0,309.2262268066406,-3201.0791015625,33.701541900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,302.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.771484375,18000.0,0.0,0.0,0.0628339722752571,0.0,0.0,0.0,0.0,1.0,0.0036676058080047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736992061138153,0.0965057387948036,-0.0228065308183431,0.0,6.376849341904745e-05,0.0,0.0,3.695098876953125,0.0,0.0,0.0,0.2683889269828796,4.0,0.0,1.0
827940,293.3656616210937,297.1499938964844,293.1499938964844,0.0035192784853279,-266.5746765136719,296.0694885253906,0.5433206558227539,0.050000000745058,0.0458609052002429,295.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5433206558227539,0.050000000745058,0.0482937432825565,293.3822937011719,297.1499938964844,293.1499938964844,0.0104590635746717,-490.3831176757813,302.5248107910156,0.5433206558227539,0.050000000745058,0.035669595003128,293.2137451171875,297.1499938964844,293.1499938964844,0.0585670508444309,-1617.8111572265625,304.15478515625,0.7128444314002991,0.1069608032703399,0.1025892123579979,293.4501953125,297.1499938964844,293.1499938964844,0.0006132041453383,-232.976303100586,292.1755676269531,0.5433206558227539,0.050000000745058,0.2290847152471542,291.2550964355469,291.1499938964844,274.8500061035156,272.4881591796875,286.251220703125,295.0018310546875,290.9406433105469,1.0,0.1572468727827072,0.9396275281906128,0.9396275281906128,1.0,1.0,-0.553817093372345,0.2406523823738098,0.3131647109985351,0.0776234567165374,0.0,0.0,0.0,25.34228134155273,25.0,-1258.68212890625,-0.0,33.52565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127868652344,298.99420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.60546875,18000.0,0.0,0.0,0.0632009282708168,0.0,0.0,0.0,0.0,1.0,0.0116363484412431,0.0,-0.0,-0.0,0.0,0.0,0.0,5.630567466141656e-05,0.0663949027657508,-0.0663385987281799,0.0,6.414090603357181e-05,0.0,0.0,2.4736835956573486,0.0,0.0,0.0,0.262442409992218,4.0,0.0,1.0
828000,293.3656616210937,297.1499938964844,293.1499938964844,0.0035192784853279,-266.5746765136719,296.0694885253906,0.5433206558227539,0.050000000745058,0.0458609052002429,295.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5433206558227539,0.050000000745058,0.0482937432825565,293.3822937011719,297.1499938964844,293.1499938964844,0.0104590635746717,-490.3831176757813,302.5248107910156,0.5433206558227539,0.050000000745058,0.035669595003128,293.2137451171875,297.1499938964844,293.1499938964844,0.0585670508444309,-1617.8111572265625,304.15478515625,0.7128444314002991,0.1069608032703399,0.1025892123579979,293.4501953125,297.1499938964844,293.1499938964844,0.0006132041453383,-232.976303100586,292.1755676269531,0.5433206558227539,0.050000000745058,0.2290847152471542,291.2550964355469,291.1499938964844,274.8500061035156,272.4881591796875,286.251220703125,295.0018310546875,290.9406433105469,1.0,0.1572468727827072,0.9396275281906128,0.9396275281906128,1.0,1.0,-0.553817093372345,0.2406523823738098,0.3131647109985351,0.0776234567165374,0.0,0.0,0.0,25.34228134155273,25.0,-1258.68212890625,-0.0,33.52565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127868652344,298.99420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.60546875,18000.0,0.0,0.0,0.0632009282708168,0.0,0.0,0.0,0.0,1.0,0.0116363484412431,0.0,-0.0,-0.0,0.0,0.0,0.0,5.630567466141656e-05,0.0663949027657508,-0.0663385987281799,0.0,6.414090603357181e-05,0.0,0.0,2.4736835956573486,0.0,0.0,0.0,0.262442409992218,4.0,0.0,1.0
828060,293.361083984375,297.1499938964844,293.1499938964844,0.0035828109830617,-274.41241455078125,295.66632080078125,0.5433011651039124,0.050000000745058,0.0458610579371452,295.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6761474609375,0.5433011651039124,0.050000000745058,0.0482939034700393,293.3841247558594,297.1499938964844,293.1499938964844,0.0105862487107515,-499.2802429199219,302.3677062988281,0.5433011651039124,0.050000000745058,0.0356697142124176,293.2121276855469,297.1499938964844,293.1499938964844,0.059319045394659,-1635.48193359375,304.15313720703125,0.7096811532974243,0.1056680306792259,0.1012596860527992,293.4466552734375,297.1499938964844,293.1499938964844,0.0006459429278038,-248.2701568603516,291.5758056640625,0.5433011651039124,0.050000000745058,0.2290854901075363,290.7143249511719,291.1499938964844,274.8423767089844,272.48126220703125,286.24713134765625,295.00323486328125,290.9392395019531,1.0,0.1570833027362823,0.9402705430984496,0.9402705430984496,1.0,1.0,-0.5522229075431824,0.2399965524673462,0.3122263252735138,0.0773106217384338,0.0,0.0,0.1253485083580017,25.33360290527344,25.0,460.8277587890625,-3763.90185546875,33.36574935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501037597656,304.72955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7109375,18000.0,0.0,0.0,0.0579221583902835,0.0,0.0,0.0,0.0,1.0,0.0031029740348458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082032024860382,0.1253179311752319,-0.0171147268265485,0.0,5.878362571820617e-05,0.0,0.0,4.843634605407715,0.0,0.0,0.0,0.2721650004386902,4.0,0.0,1.0
828120,293.361083984375,297.1499938964844,293.1499938964844,0.0035828109830617,-274.41241455078125,295.66632080078125,0.5433011651039124,0.050000000745058,0.0458610579371452,295.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6761474609375,0.5433011651039124,0.050000000745058,0.0482939034700393,293.3841247558594,297.1499938964844,293.1499938964844,0.0105862487107515,-499.2802429199219,302.3677062988281,0.5433011651039124,0.050000000745058,0.0356697142124176,293.2121276855469,297.1499938964844,293.1499938964844,0.059319045394659,-1635.48193359375,304.15313720703125,0.7096811532974243,0.1056680306792259,0.1012596860527992,293.4466552734375,297.1499938964844,293.1499938964844,0.0006459429278038,-248.2701568603516,291.5758056640625,0.5433011651039124,0.050000000745058,0.2290854901075363,290.7143249511719,291.1499938964844,274.8423767089844,272.48126220703125,286.24713134765625,295.00323486328125,290.9392395019531,1.0,0.1570833027362823,0.9402705430984496,0.9402705430984496,1.0,1.0,-0.5522229075431824,0.2399965524673462,0.3122263252735138,0.0773106217384338,0.0,0.0,0.1253485083580017,25.33360290527344,25.0,460.8277587890625,-3763.90185546875,33.36574935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501037597656,304.72955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7109375,18000.0,0.0,0.0,0.0579221583902835,0.0,0.0,0.0,0.0,1.0,0.0031029740348458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082032024860382,0.1253179311752319,-0.0171147268265485,0.0,5.878362571820617e-05,0.0,0.0,4.843634605407715,0.0,0.0,0.0,0.2721650004386902,4.0,0.0,1.0
828180,293.3631896972656,297.1499938964844,293.1499938964844,0.0034128879196941,-255.67759704589844,296.0303955078125,0.5433042645454407,0.050000000745058,0.0458610393106937,295.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865661621094,0.5433042645454407,0.050000000745058,0.0482938848435878,293.3877868652344,297.1499938964844,293.1499938964844,0.0099470941349864,-471.5517272949219,302.3719482421875,0.5433042645454407,0.050000000745058,0.0356696993112564,293.21099853515625,297.1499938964844,293.1499938964844,0.0544976852834224,-1540.4095458984375,304.1597900390625,0.7067334651947021,0.104331225156784,0.100059226155281,293.4493713378906,297.1499938964844,293.1499938964844,0.0005257027805782,-193.59230041503903,292.1217346191406,0.5433042645454407,0.050000000745058,0.2290854007005691,291.4129638671875,291.1499938964844,274.8368530273437,272.4742736816406,286.2474365234375,295.009765625,291.47332763671875,1.0,0.1569269299507141,0.9409135580062866,0.9409135580062866,1.0,1.0,-0.5507820844650269,0.23940010368824,0.311381995677948,0.0770403444766998,0.0,0.0,0.0349741429090499,25.321752548217773,25.0,464.4356384277344,-3351.98974609375,33.21792221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631103515625,303.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.69140625,18000.0,0.0,0.0,0.0613973625004291,0.0,0.0,0.0,0.0,1.0,0.0031185364350676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833858400583267,0.1006576120853424,-0.0172717701643705,0.0,6.231051520444453e-05,0.0,0.0,3.872183561325073,0.0,0.0,0.0,0.2692813575267792,4.0,0.0,1.0
828240,293.3631896972656,297.1499938964844,293.1499938964844,0.0034128879196941,-255.67759704589844,296.0303955078125,0.5433042645454407,0.050000000745058,0.0458610393106937,295.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865661621094,0.5433042645454407,0.050000000745058,0.0482938848435878,293.3877868652344,297.1499938964844,293.1499938964844,0.0099470941349864,-471.5517272949219,302.3719482421875,0.5433042645454407,0.050000000745058,0.0356696993112564,293.21099853515625,297.1499938964844,293.1499938964844,0.0544976852834224,-1540.4095458984375,304.1597900390625,0.7067334651947021,0.104331225156784,0.100059226155281,293.4493713378906,297.1499938964844,293.1499938964844,0.0005257027805782,-193.59230041503903,292.1217346191406,0.5433042645454407,0.050000000745058,0.2290854007005691,291.4129638671875,291.1499938964844,274.8368530273437,272.4742736816406,286.2474365234375,295.009765625,291.47332763671875,1.0,0.1569269299507141,0.9409135580062866,0.9409135580062866,1.0,1.0,-0.5507820844650269,0.23940010368824,0.311381995677948,0.0770403444766998,0.0,0.0,0.0349741429090499,25.321752548217773,25.0,464.4356384277344,-3351.98974609375,33.21792221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631103515625,303.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.69140625,18000.0,0.0,0.0,0.0613973625004291,0.0,0.0,0.0,0.0,1.0,0.0031185364350676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833858400583267,0.1006576120853424,-0.0172717701643705,0.0,6.231051520444453e-05,0.0,0.0,3.872183561325073,0.0,0.0,0.0,0.2692813575267792,4.0,0.0,1.0
828300,293.3648986816406,297.1499938964844,293.1499938964844,0.0033660663757473,-251.5730895996093,296.0487670898437,0.5432748794555664,0.050000000745058,0.0458612665534019,295.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4956970214844,0.5432748794555664,0.050000000745058,0.0482941232621669,293.3905639648437,297.1499938964844,293.1499938964844,0.0098157562315464,-466.80218505859375,302.3375244140625,0.5432748794555664,0.050000000745058,0.0356698743999004,293.2109680175781,297.1499938964844,293.1499938964844,0.0534537620842456,-1521.0430908203125,304.1598815917969,0.7049479484558105,0.1035593152046203,0.099355898797512,293.4513244628906,297.1499938964844,293.1499938964844,0.0006316059734672,-236.5301513671875,292.1529541015625,0.5432748794555664,0.050000000745058,0.2290865182876587,291.50518798828125,291.1499938964844,274.8348388671875,272.47076416015625,286.2485046386719,295.01422119140625,291.5235290527344,1.0,0.1568487286567688,0.9412350654602052,0.9412350654602052,1.0,1.0,-0.5499401688575745,0.2390497624874115,0.3108904063701629,0.0768832638859748,0.0,0.0,0.0015150079270824,25.32114601135254,25.0,290.4707946777344,-3160.197998046875,33.137657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359436035156,302.805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.16796875,18000.0,0.0,0.0,0.0629787668585777,0.0,0.0,0.0,0.0,1.0,0.0037982021458446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718071162700653,0.0959430858492851,-0.0241359714418649,0.0,6.39154386590235e-05,0.0,0.0,3.6703269481658936,0.0,0.0,0.0,0.2682356536388397,4.0,0.0,1.0
828360,293.3663635253906,297.1499938964844,293.1499938964844,0.0033302854280918,-249.0171356201172,296.0182189941406,0.5432353615760803,0.050000000745058,0.0458615683019161,295.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.52032470703125,0.5432353615760803,0.050000000745058,0.0482944399118423,293.3933410644531,297.1499938964844,293.1499938964844,0.0097407829016447,-464.9015502929688,302.291748046875,0.5432353615760803,0.050000000745058,0.0356701090931892,293.2110900878906,297.1499938964844,293.1499938964844,0.0528395660221576,-1510.4073486328125,304.1591796875,0.7030409574508667,0.1027648150920867,0.0986138060688972,293.4530639648437,297.1499938964844,293.1499938964844,0.0004830219841096,-157.0753173828125,292.1119079589844,0.5432353615760803,0.050000000745058,0.2290880233049392,291.5199584960937,291.1499938964844,274.8332824707031,272.4672241210937,286.249755859375,295.0184631347656,291.4751281738281,1.0,0.1567700058221817,0.9412689805030824,0.9412689805030824,1.0,1.0,-0.5490524172782898,0.2386746555566787,0.3103777766227722,0.0767137259244918,0.0,0.0,0.0,25.322250366210938,25.0,-269.7063903808594,-523.0296630859375,33.05480194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832397460937,299.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18198.673828125,18000.0,0.0,0.0,0.0640076249837875,0.0,0.0,0.0,0.0,1.0,0.0091261649504303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046937842853367,0.0628695487976074,-0.0581757649779319,0.0,6.495960406027734e-05,0.0,0.0,2.361100912094116,0.0,0.0,0.0,0.2628334760665893,4.0,0.0,1.0
828420,293.3632202148437,297.1499938964844,293.1499938964844,0.0034184467513114,-265.4975280761719,295.28863525390625,0.543178379535675,0.050000000745058,0.045862004160881,295.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.55517578125,0.543178379535675,0.050000000745058,0.0482949018478393,293.3959350585937,297.1499938964844,293.1499938964844,0.0103311706334352,-499.15728759765625,302.04327392578125,0.543178379535675,0.050000000745058,0.0356704480946064,293.2103576660156,297.1499938964844,293.1499938964844,0.0576577968895435,-1610.603515625,304.1482849121094,0.6993928551673889,0.1013635024428367,0.0972002819180488,293.45074462890625,297.1499938964844,293.1499938964844,0.0004587469156831,-138.91917419433594,291.03179931640625,0.543178379535675,0.050000000745058,0.2290902137756347,290.49591064453125,291.1499938964844,274.8314819335937,272.46014404296875,286.2501220703125,295.0221252441406,290.4922180175781,1.0,0.1566129475831985,0.941336750984192,0.941336750984192,1.0,1.0,-0.5473601222038269,0.2379563301801681,0.3094037771224975,0.0763961747288703,0.0,0.0,0.1212817579507827,25.320781707763672,25.0,-158.6080322265625,-3473.16748046875,32.89392852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372009277344,302.4896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.31640625,18000.0,0.0,0.0,0.0574586726725101,0.0,0.0,0.0,0.0,1.0,0.0053982329554855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873504132032394,0.1253111660480499,-0.0379607491195201,0.0,5.831324597238563e-05,0.0,0.0,4.779489040374756,0.0,0.0,0.0,0.2708270847797394,4.0,0.0,1.0
828480,293.3632202148437,297.1499938964844,293.1499938964844,0.0034184467513114,-265.4975280761719,295.28863525390625,0.543178379535675,0.050000000745058,0.045862004160881,295.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.55517578125,0.543178379535675,0.050000000745058,0.0482949018478393,293.3959350585937,297.1499938964844,293.1499938964844,0.0103311706334352,-499.15728759765625,302.04327392578125,0.543178379535675,0.050000000745058,0.0356704480946064,293.2103576660156,297.1499938964844,293.1499938964844,0.0576577968895435,-1610.603515625,304.1482849121094,0.6993928551673889,0.1013635024428367,0.0972002819180488,293.45074462890625,297.1499938964844,293.1499938964844,0.0004587469156831,-138.91917419433594,291.03179931640625,0.543178379535675,0.050000000745058,0.2290902137756347,290.49591064453125,291.1499938964844,274.8314819335937,272.46014404296875,286.2501220703125,295.0221252441406,290.4922180175781,1.0,0.1566129475831985,0.941336750984192,0.941336750984192,1.0,1.0,-0.5473601222038269,0.2379563301801681,0.3094037771224975,0.0763961747288703,0.0,0.0,0.1212817579507827,25.320781707763672,25.0,-158.6080322265625,-3473.16748046875,32.89392852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372009277344,302.4896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.31640625,18000.0,0.0,0.0,0.0574586726725101,0.0,0.0,0.0,0.0,1.0,0.0053982329554855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873504132032394,0.1253111660480499,-0.0379607491195201,0.0,5.831324597238563e-05,0.0,0.0,4.779489040374756,0.0,0.0,0.0,0.2708270847797394,4.0,0.0,1.0
828540,293.36212158203125,297.1499938964844,293.1499938964844,0.0032818240579217,-247.474853515625,295.6904602050781,0.5432069301605225,0.050000000745058,0.0458617955446243,295.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5432069301605225,0.050000000745058,0.0482946783304214,293.3969116210937,297.1499938964844,293.1499938964844,0.0096282884478569,-465.616943359375,302.0693054199219,0.5432069301605225,0.050000000745058,0.0356702841818332,293.2083740234375,297.1499938964844,293.1499938964844,0.0519578978419303,-1497.8055419921875,304.158203125,0.6966822147369385,0.1002385541796684,0.0961301401257515,293.45037841796875,297.1499938964844,293.1499938964844,0.0004398089949972,-116.7879409790039,291.6278076171875,0.5432069301605225,0.050000000745058,0.22908915579319,291.2228698730469,291.1499938964844,274.8312683105469,272.4529724121094,286.2512512207031,295.02447509765625,291.35699462890625,1.0,0.156464010477066,0.9414045810699464,0.9414045810699464,1.0,1.0,-0.546073853969574,0.2374036461114883,0.3086701929569244,0.0761709362268447,0.0,0.0,0.070009171962738,25.30539321899414,25.0,605.7813110351562,-3554.020751953125,32.758758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,304.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.48828125,18000.0,0.0,0.0,0.0594600290060043,0.0,0.0,0.0,0.0,1.0,0.0026493095792829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966264232993125,0.1094638258218765,-0.0128374034538865,0.0,6.034436955815181e-05,0.0,0.0,4.232519149780273,0.0,0.0,0.0,0.270633727312088,4.0,0.0,1.0
828600,293.36212158203125,297.1499938964844,293.1499938964844,0.0032818240579217,-247.474853515625,295.6904602050781,0.5432069301605225,0.050000000745058,0.0458617955446243,295.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5432069301605225,0.050000000745058,0.0482946783304214,293.3969116210937,297.1499938964844,293.1499938964844,0.0096282884478569,-465.616943359375,302.0693054199219,0.5432069301605225,0.050000000745058,0.0356702841818332,293.2083740234375,297.1499938964844,293.1499938964844,0.0519578978419303,-1497.8055419921875,304.158203125,0.6966822147369385,0.1002385541796684,0.0961301401257515,293.45037841796875,297.1499938964844,293.1499938964844,0.0004398089949972,-116.7879409790039,291.6278076171875,0.5432069301605225,0.050000000745058,0.22908915579319,291.2228698730469,291.1499938964844,274.8312683105469,272.4529724121094,286.2512512207031,295.02447509765625,291.35699462890625,1.0,0.156464010477066,0.9414045810699464,0.9414045810699464,1.0,1.0,-0.546073853969574,0.2374036461114883,0.3086701929569244,0.0761709362268447,0.0,0.0,0.070009171962738,25.30539321899414,25.0,605.7813110351562,-3554.020751953125,32.758758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,304.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.48828125,18000.0,0.0,0.0,0.0594600290060043,0.0,0.0,0.0,0.0,1.0,0.0026493095792829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966264232993125,0.1094638258218765,-0.0128374034538865,0.0,6.034436955815181e-05,0.0,0.0,4.232519149780273,0.0,0.0,0.0,0.270633727312088,4.0,0.0,1.0
828660,293.3653259277344,297.1499938964844,293.1499938964844,0.0031719261314719,-237.15896606445312,295.8067321777344,0.5431702136993408,0.050000000745058,0.0458620749413967,295.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.51470947265625,0.5431702136993408,0.050000000745058,0.0482949763536453,293.4013977050781,297.1499938964844,293.1499938964844,0.0093109067529439,-452.4851379394531,302.0226135253906,0.5431702136993408,0.050000000745058,0.0356705039739608,293.2080383300781,297.1499938964844,293.1499938964844,0.0494215339422225,-1450.3018798828125,304.1595458984375,0.6933544874191284,0.0988270491361618,0.0948609560728073,293.4540405273437,297.1499938964844,293.1499938964844,0.0003916483838111,-74.63973236083984,291.80743408203125,0.5431702136993408,0.050000000745058,0.2290905714035034,291.5228271484375,291.1499938964844,274.8324890136719,272.44580078125,286.25592041015625,295.03240966796875,291.5390625,1.0,0.1563174873590469,0.941766619682312,0.941766619682312,1.0,1.0,-0.5445534586906433,0.2367542833089828,0.3077991604804992,0.0759119093418121,0.0,0.0,0.0,25.301475524902344,25.0,273.150146484375,-3045.283203125,32.61267852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350280761719,302.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18093.564453125,18000.0,0.0,0.0,0.0627365857362747,0.0,0.0,0.0,0.0,1.0,0.0041809799149632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652423650026321,0.093242734670639,-0.0280003696680068,0.0,6.366965681081638e-05,0.0,0.0,3.56563138961792,0.0,0.0,0.0,0.267413854598999,4.0,0.0,1.0
828720,293.3653259277344,297.1499938964844,293.1499938964844,0.0031719261314719,-237.15896606445312,295.8067321777344,0.5431702136993408,0.050000000745058,0.0458620749413967,295.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.51470947265625,0.5431702136993408,0.050000000745058,0.0482949763536453,293.4013977050781,297.1499938964844,293.1499938964844,0.0093109067529439,-452.4851379394531,302.0226135253906,0.5431702136993408,0.050000000745058,0.0356705039739608,293.2080383300781,297.1499938964844,293.1499938964844,0.0494215339422225,-1450.3018798828125,304.1595458984375,0.6933544874191284,0.0988270491361618,0.0948609560728073,293.4540405273437,297.1499938964844,293.1499938964844,0.0003916483838111,-74.63973236083984,291.80743408203125,0.5431702136993408,0.050000000745058,0.2290905714035034,291.5228271484375,291.1499938964844,274.8324890136719,272.44580078125,286.25592041015625,295.03240966796875,291.5390625,1.0,0.1563174873590469,0.941766619682312,0.941766619682312,1.0,1.0,-0.5445534586906433,0.2367542833089828,0.3077991604804992,0.0759119093418121,0.0,0.0,0.0,25.301475524902344,25.0,273.150146484375,-3045.283203125,32.61267852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350280761719,302.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18093.564453125,18000.0,0.0,0.0,0.0627365857362747,0.0,0.0,0.0,0.0,1.0,0.0041809799149632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652423650026321,0.093242734670639,-0.0280003696680068,0.0,6.366965681081638e-05,0.0,0.0,3.56563138961792,0.0,0.0,0.0,0.267413854598999,4.0,0.0,1.0
828780,293.3657531738281,297.1499938964844,293.1499938964844,0.0031612538732588,-242.7105865478516,295.371337890625,0.5430993437767029,0.050000000745058,0.0458626188337802,295.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.5430993437767029,0.050000000745058,0.0482955463230609,293.4052429199219,297.1499938964844,293.1499938964844,0.0096002928912639,-472.9976196289063,301.8310241699219,0.5430993437767029,0.050000000745058,0.0356709249317646,293.2079772949219,297.1499938964844,293.1499938964844,0.0521813407540321,-1508.5579833984375,304.1511535644531,0.6896105408668518,0.0973706021904945,0.0934606045484542,293.4550170898437,297.1499938964844,293.1499938964844,0.000310466333758,-22.1499252319336,291.1677551269531,0.5430993437767029,0.050000000745058,0.2290932834148407,290.9806823730469,291.1499938964844,274.8349609375,272.4385986328125,286.2599792480469,295.0386657714844,290.6151123046875,1.0,0.1561693996191024,0.9421286582946776,0.9421286582946776,1.0,1.0,-0.5428779721260071,0.2360365837812423,0.3068413734436035,0.0756298750638961,0.0,0.0,0.0309043936431407,25.303375244140625,25.0,-1380.619873046875,-2142.517578125,32.45796585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,298.6437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17774.560546875,18000.0,0.0,0.0,0.0607447065412998,0.0,0.0,0.0,0.0,1.0,0.0106225637719035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0260113347321748,0.0892020016908645,-0.0631906613707542,0.0,6.164815567899495e-05,0.0,0.0,3.3071506023406982,0.0,0.0,0.0,0.2665298283100128,4.0,0.0,1.0
828840,293.3657531738281,297.1499938964844,293.1499938964844,0.0031612538732588,-242.7105865478516,295.371337890625,0.5430993437767029,0.050000000745058,0.0458626188337802,295.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.5430993437767029,0.050000000745058,0.0482955463230609,293.4052429199219,297.1499938964844,293.1499938964844,0.0096002928912639,-472.9976196289063,301.8310241699219,0.5430993437767029,0.050000000745058,0.0356709249317646,293.2079772949219,297.1499938964844,293.1499938964844,0.0521813407540321,-1508.5579833984375,304.1511535644531,0.6896105408668518,0.0973706021904945,0.0934606045484542,293.4550170898437,297.1499938964844,293.1499938964844,0.000310466333758,-22.1499252319336,291.1677551269531,0.5430993437767029,0.050000000745058,0.2290932834148407,290.9806823730469,291.1499938964844,274.8349609375,272.4385986328125,286.2599792480469,295.0386657714844,290.6151123046875,1.0,0.1561693996191024,0.9421286582946776,0.9421286582946776,1.0,1.0,-0.5428779721260071,0.2360365837812423,0.3068413734436035,0.0756298750638961,0.0,0.0,0.0309043936431407,25.303375244140625,25.0,-1380.619873046875,-2142.517578125,32.45796585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,298.6437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17774.560546875,18000.0,0.0,0.0,0.0607447065412998,0.0,0.0,0.0,0.0,1.0,0.0106225637719035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0260113347321748,0.0892020016908645,-0.0631906613707542,0.0,6.164815567899495e-05,0.0,0.0,3.3071506023406982,0.0,0.0,0.0,0.2665298283100128,4.0,0.0,1.0
828900,293.3622131347656,297.1499938964844,293.1499938964844,0.0032306590583175,-250.8324584960937,295.0111999511719,0.5430924296379089,0.050000000745058,0.0458626747131347,295.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5190734863281,0.5430924296379089,0.050000000745058,0.0482956059277057,293.4048156738281,297.1499938964844,293.1499938964844,0.0097647504881024,-483.1509704589844,301.6980895996094,0.5430924296379089,0.050000000745058,0.0356709696352481,293.20703125,297.1499938964844,293.1499938964844,0.0534234605729579,-1534.52685546875,304.14892578125,0.688027560710907,0.0968187674880027,0.092862844467163,293.45196533203125,297.1499938964844,293.1499938964844,0.0003411518991924,-40.55754089355469,290.6317138671875,0.5430924296379089,0.050000000745058,0.2290935516357422,290.48468017578125,291.1499938964844,274.83660888671875,272.4349975585937,286.2602233886719,295.0381774902344,290.5809326171875,1.0,0.1560966670513153,0.9423096776008606,0.9423096776008606,1.0,1.0,-0.5421610474586487,0.2357265949249267,0.3064344525337219,0.0755171552300453,0.0,0.0,0.1301246583461761,25.2995719909668,25.0,44.03525924682617,-3555.650146484375,32.387664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5760803222656,303.2688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17804.888671875,18000.0,0.0,0.0,0.0564357005059719,0.0,0.0,0.0,0.0,1.0,0.0048083569854497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937339290976524,0.1273481994867324,-0.03361427038908,0.0,5.727506140829064e-05,0.0,0.0,4.874881744384766,0.0,0.0,0.0,0.2713943123817444,4.0,0.0,1.0
828960,293.3608093261719,297.1499938964844,293.1499938964844,0.003169173374772,-241.8140563964844,295.2444763183594,0.5431150794029236,0.050000000745058,0.045862503349781,295.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8311767578125,0.5431150794029236,0.050000000745058,0.0482954271137714,293.4044189453125,297.1499938964844,293.1499938964844,0.0094043184071779,-464.4865112304688,301.726318359375,0.5431150794029236,0.050000000745058,0.0356708355247974,293.205810546875,297.1499938964844,293.1499938964844,0.0503056123852729,-1473.060791015625,304.15478515625,0.6867893934249878,0.0963364392518997,0.0923850312829017,293.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98193359375,0.5431150794029236,0.050000000745058,0.2290927022695541,290.8836669921875,291.1499938964844,274.8385009765625,272.4313659667969,286.2611389160156,295.0380859375,291.10235595703125,1.0,0.1560267210006714,0.9424931406974792,0.9424931406974792,1.0,1.0,-0.5415860414505005,0.2354743480682373,0.3061116635799408,0.0754369050264358,0.0,0.0,0.1101332232356071,25.290958404541016,25.0,590.899169921875,-3729.475830078125,32.32622528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,305.0585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17951.044921875,18000.0,0.0,0.0,0.0572163797914981,0.0,0.0,0.0,0.0,1.0,0.0027418755926191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080904006958007,0.1217688024044036,-0.0136783998459577,0.0,5.806735134683549e-05,0.0,0.0,4.716684818267822,0.0,0.0,0.0,0.2720026671886444,4.0,0.0,1.0
829020,293.36480712890625,297.1499938964844,293.1499938964844,0.0030193028505891,-226.18063354492188,295.5585632324219,0.5430980324745178,0.050000000745058,0.0458626374602317,295.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537048339844,0.5430980324745178,0.050000000745058,0.0482955649495124,293.4089050292969,297.1499938964844,293.1499938964844,0.0089304950088262,-441.8293762207031,301.7366638183594,0.5430980324745178,0.050000000745058,0.0356709398329257,293.2054443359375,297.1499938964844,293.1499938964844,0.0464172735810279,-1398.74072265625,304.1593933105469,0.6837210059165955,0.095003917813301,0.0912381932139396,293.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5429382324219,0.5430980324745178,0.050000000745058,0.2290933728218078,291.47332763671875,291.1499938964844,274.8429870605469,272.42413330078125,286.2673034667969,295.0448303222656,291.5186767578125,1.0,0.155888944864273,0.9428601264953612,0.9428601264953612,1.0,1.0,-0.5402110815048218,0.2348716855049133,0.3053393959999084,0.0752399787306785,0.0,0.0,0.0186881013214588,25.28472900390625,25.0,421.2634582519531,-3247.404052734375,32.19282913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0449523925781,303.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.896484375,18000.0,0.0,0.0,0.0607324503362178,0.0,0.0,0.0,0.0,1.0,0.0034282945562154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780138000845909,0.098392866551876,-0.0203790683299303,0.0,6.16357137914747e-05,0.0,0.0,3.776386022567749,0.0,0.0,0.0,0.2688161432743072,4.0,0.0,1.0
829080,293.36480712890625,297.1499938964844,293.1499938964844,0.0030193028505891,-226.18063354492188,295.5585632324219,0.5430980324745178,0.050000000745058,0.0458626374602317,295.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537048339844,0.5430980324745178,0.050000000745058,0.0482955649495124,293.4089050292969,297.1499938964844,293.1499938964844,0.0089304950088262,-441.8293762207031,301.7366638183594,0.5430980324745178,0.050000000745058,0.0356709398329257,293.2054443359375,297.1499938964844,293.1499938964844,0.0464172735810279,-1398.74072265625,304.1593933105469,0.6837210059165955,0.095003917813301,0.0912381932139396,293.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5429382324219,0.5430980324745178,0.050000000745058,0.2290933728218078,291.47332763671875,291.1499938964844,274.8429870605469,272.42413330078125,286.2673034667969,295.0448303222656,291.5186767578125,1.0,0.155888944864273,0.9428601264953612,0.9428601264953612,1.0,1.0,-0.5402110815048218,0.2348716855049133,0.3053393959999084,0.0752399787306785,0.0,0.0,0.0186881013214588,25.28472900390625,25.0,421.2634582519531,-3247.404052734375,32.19282913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0449523925781,303.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.896484375,18000.0,0.0,0.0,0.0607324503362178,0.0,0.0,0.0,0.0,1.0,0.0034282945562154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780138000845909,0.098392866551876,-0.0203790683299303,0.0,6.16357137914747e-05,0.0,0.0,3.776386022567749,0.0,0.0,0.0,0.2688161432743072,4.0,0.0,1.0
829140,293.3677978515625,297.1499938964844,293.1499938964844,0.0029453292954713,-221.5767364501953,295.469482421875,0.543021559715271,0.050000000745058,0.0458632223308086,295.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.480224609375,0.543021559715271,0.050000000745058,0.048296183347702,293.4135437011719,297.1499938964844,293.1499938964844,0.0088370647281408,-440.7340698242188,301.6339111328125,0.543021559715271,0.050000000745058,0.0356713943183422,293.20574951171875,297.1499938964844,293.1499938964844,0.0457527749240398,-1388.916259765625,304.1571044921875,0.6799550652503967,0.0935356095433235,0.0898638740181922,293.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5235595703125,0.543021559715271,0.050000000745058,0.2290962934494018,291.4611511230469,291.1499938964844,274.8482360839844,272.4169311523437,286.2739562988281,295.0523681640625,291.2621765136719,1.0,0.1557482481002807,0.9432270526885986,0.9432270526885986,1.0,1.0,-0.538567304611206,0.2341524511575698,0.304414838552475,0.0749978423118591,0.0,0.0,0.0,25.28853225708008,25.0,-913.8142700195312,-0.0,32.04415512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,299.1483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.328125,18000.0,0.0,0.0,0.0623359940946102,0.0,0.0,0.0,0.0,1.0,0.0107664177194237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002677779411897,0.064243197441101,-0.063975416123867,0.0,6.326311267912388e-05,0.0,0.0,2.398564100265503,0.0,0.0,0.0,0.2624970376491546,4.0,0.0,1.0
829200,293.3677978515625,297.1499938964844,293.1499938964844,0.0029453292954713,-221.5767364501953,295.469482421875,0.543021559715271,0.050000000745058,0.0458632223308086,295.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.480224609375,0.543021559715271,0.050000000745058,0.048296183347702,293.4135437011719,297.1499938964844,293.1499938964844,0.0088370647281408,-440.7340698242188,301.6339111328125,0.543021559715271,0.050000000745058,0.0356713943183422,293.20574951171875,297.1499938964844,293.1499938964844,0.0457527749240398,-1388.916259765625,304.1571044921875,0.6799550652503967,0.0935356095433235,0.0898638740181922,293.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5235595703125,0.543021559715271,0.050000000745058,0.2290962934494018,291.4611511230469,291.1499938964844,274.8482360839844,272.4169311523437,286.2739562988281,295.0523681640625,291.2621765136719,1.0,0.1557482481002807,0.9432270526885986,0.9432270526885986,1.0,1.0,-0.538567304611206,0.2341524511575698,0.304414838552475,0.0749978423118591,0.0,0.0,0.0,25.28853225708008,25.0,-913.8142700195312,-0.0,32.04415512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,299.1483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.328125,18000.0,0.0,0.0,0.0623359940946102,0.0,0.0,0.0,0.0,1.0,0.0107664177194237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002677779411897,0.064243197441101,-0.063975416123867,0.0,6.326311267912388e-05,0.0,0.0,2.398564100265503,0.0,0.0,0.0,0.2624970376491546,4.0,0.0,1.0
829260,293.3627624511719,297.1499938964844,293.1499938964844,0.0030348028521984,-235.14454650878903,294.7609558105469,0.542986273765564,0.050000000745058,0.0458634942770004,295.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5271911621094,0.542986273765564,0.050000000745058,0.048296470195055,293.4136047363281,297.1499938964844,293.1499938964844,0.0092002972960472,-465.333251953125,301.350341796875,0.542986273765564,0.050000000745058,0.0356716066598892,293.2045593261719,297.1499938964844,293.1499938964844,0.0490139387547969,-1456.1162109375,304.150146484375,0.6765775084495544,0.0923619791865348,0.0886253267526626,293.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5272827148437,0.542986273765564,0.050000000745058,0.2290976494550705,290.5205383300781,291.1499938964844,274.85406494140625,272.40972900390625,286.2759094238281,295.0529479980469,290.6957397460937,1.0,0.1556080877780914,0.9455642104148864,0.9455642104148864,1.0,1.0,-0.5370833873748779,0.2335284799337387,0.303554892539978,0.0748308002948761,0.0,0.0,0.133436307311058,25.285436630249023,25.0,230.9541778564453,-3630.23583984375,31.90438270568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58447265625,303.9762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17828.16796875,18000.0,0.0,0.0,0.0553803704679012,0.0,0.0,0.0,0.0,1.0,0.0042247003875672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000458300113678,0.1284322738647461,-0.0283864457160234,0.0,5.620403680950403e-05,0.0,0.0,4.935031890869141,0.0,0.0,0.0,0.2718819975852966,4.0,0.0,1.0
829320,293.3627624511719,297.1499938964844,293.1499938964844,0.0030348028521984,-235.14454650878903,294.7609558105469,0.542986273765564,0.050000000745058,0.0458634942770004,295.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5271911621094,0.542986273765564,0.050000000745058,0.048296470195055,293.4136047363281,297.1499938964844,293.1499938964844,0.0092002972960472,-465.333251953125,301.350341796875,0.542986273765564,0.050000000745058,0.0356716066598892,293.2045593261719,297.1499938964844,293.1499938964844,0.0490139387547969,-1456.1162109375,304.150146484375,0.6765775084495544,0.0923619791865348,0.0886253267526626,293.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5272827148437,0.542986273765564,0.050000000745058,0.2290976494550705,290.5205383300781,291.1499938964844,274.85406494140625,272.40972900390625,286.2759094238281,295.0529479980469,290.6957397460937,1.0,0.1556080877780914,0.9455642104148864,0.9455642104148864,1.0,1.0,-0.5370833873748779,0.2335284799337387,0.303554892539978,0.0748308002948761,0.0,0.0,0.133436307311058,25.285436630249023,25.0,230.9541778564453,-3630.23583984375,31.90438270568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58447265625,303.9762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17828.16796875,18000.0,0.0,0.0,0.0553803704679012,0.0,0.0,0.0,0.0,1.0,0.0042247003875672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000458300113678,0.1284322738647461,-0.0283864457160234,0.0,5.620403680950403e-05,0.0,0.0,4.935031890869141,0.0,0.0,0.0,0.2718819975852966,4.0,0.0,1.0
829380,293.3629455566406,297.1499938964844,293.1499938964844,0.0028810377698391,-216.7660980224609,295.2528076171875,0.5430310964584351,0.050000000745058,0.0458631590008735,295.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.5430310964584351,0.050000000745058,0.0482961125671863,293.41375732421875,297.1499938964844,293.1499938964844,0.0086089316755533,-433.55169677734375,301.4292907714844,0.5430310964584351,0.050000000745058,0.0356713458895683,293.2025756835937,297.1499938964844,293.1499938964844,0.0438468530774116,-1355.9378662109375,304.1584167480469,0.6741885542869568,0.0913853645324707,0.0877248793840408,293.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.5430310964584351,0.050000000745058,0.2290959656238556,291.3400573730469,291.1499938964844,274.8602905273437,272.40252685546875,286.2793884277344,295.0545959472656,291.443359375,1.0,0.155476912856102,0.9479013085365297,0.9479013085365297,1.0,1.0,-0.535999596118927,0.233066901564598,0.3029327094554901,0.0747565627098083,0.0,0.0,0.0496279001235961,25.269445419311523,25.0,575.5858764648438,-3419.96142578125,31.7900333404541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18170166015625,304.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0703125,18000.0,0.0,0.0,0.0584434010088443,0.0,0.0,0.0,0.0,1.0,0.0029290476813912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894225239753723,0.1048638150095939,-0.0154412928968667,0.0,5.9312620578566566e-05,0.0,0.0,4.045003414154053,0.0,0.0,0.0,0.2699470221996307,4.0,0.0,1.0
829440,293.3629455566406,297.1499938964844,293.1499938964844,0.0028810377698391,-216.7660980224609,295.2528076171875,0.5430310964584351,0.050000000745058,0.0458631590008735,295.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.5430310964584351,0.050000000745058,0.0482961125671863,293.41375732421875,297.1499938964844,293.1499938964844,0.0086089316755533,-433.55169677734375,301.4292907714844,0.5430310964584351,0.050000000745058,0.0356713458895683,293.2025756835937,297.1499938964844,293.1499938964844,0.0438468530774116,-1355.9378662109375,304.1584167480469,0.6741885542869568,0.0913853645324707,0.0877248793840408,293.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.5430310964584351,0.050000000745058,0.2290959656238556,291.3400573730469,291.1499938964844,274.8602905273437,272.40252685546875,286.2793884277344,295.0545959472656,291.443359375,1.0,0.155476912856102,0.9479013085365297,0.9479013085365297,1.0,1.0,-0.535999596118927,0.233066901564598,0.3029327094554901,0.0747565627098083,0.0,0.0,0.0496279001235961,25.269445419311523,25.0,575.5858764648438,-3419.96142578125,31.7900333404541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18170166015625,304.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0703125,18000.0,0.0,0.0,0.0584434010088443,0.0,0.0,0.0,0.0,1.0,0.0029290476813912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894225239753723,0.1048638150095939,-0.0154412928968667,0.0,5.9312620578566566e-05,0.0,0.0,4.045003414154053,0.0,0.0,0.0,0.2699470221996307,4.0,0.0,1.0
829500,293.3646240234375,297.1499938964844,293.1499938964844,0.0028261849656701,-211.63394165039065,295.32537841796875,0.5430242419242859,0.050000000745058,0.0458632111549377,295.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862060546875,0.5430242419242859,0.050000000745058,0.0482961721718311,293.4154357910156,297.1499938964844,293.1499938964844,0.0084649678319692,-426.8320007324219,301.4150390625,0.5430242419242859,0.050000000745058,0.0356713868677616,293.2023010253906,297.1499938964844,293.1499938964844,0.0426601506769657,-1333.8651123046875,304.1590270996094,0.672712504863739,0.0907704383134841,0.0871840268373489,293.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862060546875,0.5430242419242859,0.050000000745058,0.229096233844757,291.50250244140625,291.1499938964844,274.8634948730469,272.3989562988281,286.2821960449219,295.05731201171875,291.5403747558594,1.0,0.1554123312234878,0.9490698575973512,0.9490698575973512,1.0,1.0,-0.5353510975837708,0.2327902913093567,0.3025607764720917,0.0746995657682418,0.0,0.0,0.0090311216190457,25.266563415527344,25.0,392.771484375,-3188.170654296875,31.727828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0202331542969,303.27410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.595703125,18000.0,0.0,0.0,0.0601653270423412,0.0,0.0,0.0,0.0,1.0,0.0036233521532267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749829560518264,0.0973503515124321,-0.0223673935979604,0.0,6.106015644036233e-05,0.0,0.0,3.731365203857422,0.0,0.0,0.0,0.2685678005218506,4.0,0.0,1.0
829560,293.36627197265625,297.1499938964844,293.1499938964844,0.0027867767494171,-208.3988647460937,295.3233642578125,0.5429989099502563,0.050000000745058,0.0458634085953235,295.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5522155761719,0.5429989099502563,0.050000000745058,0.0482963770627975,293.41748046875,297.1499938964844,293.1499938964844,0.0083746006712317,-423.27532958984375,301.37701416015625,0.5429989099502563,0.050000000745058,0.0356715396046638,293.20233154296875,297.1499938964844,293.1499938964844,0.0419060699641704,-1320.463134765625,304.15875244140625,0.6710311770439148,0.0901034772396087,0.0865761116147041,293.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5522155761719,0.5429989099502563,0.050000000745058,0.2290972173213958,291.5574035644531,291.1499938964844,274.86676025390625,272.3954162597656,286.28582763671875,295.06005859375,291.55780029296875,1.0,0.1553472727537155,0.9482722878456116,0.9482722878456116,1.0,1.0,-0.534623384475708,0.232449784874916,0.3021735846996307,0.0745963156223297,0.0,0.0,0.0,25.266815185546875,25.0,75.02393341064453,-1608.9698486328125,31.66130828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,300.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18226.11328125,18000.0,0.0,0.0,0.061513751745224,0.0,0.0,0.0,0.0,1.0,0.0077120885252952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0166635029017925,0.0683660730719566,-0.0517025701701641,0.0,6.242863310035318e-05,0.0,0.0,2.582836151123047,0.0,0.0,0.0,0.2636854648590088,4.0,0.0,1.0
