time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829620,293.3645935058594,297.1499938964844,293.1499938964844,0.0028172535821795,-218.99610900878903,294.6069030761719,0.5429431796073914,0.050000000745058,0.0458638332784175,295.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.5429431796073914,0.050000000745058,0.0482968278229236,293.4195251464844,297.1499938964844,293.1499938964844,0.0087822712957859,-453.4915466308594,301.0714416503906,0.5429431796073914,0.050000000745058,0.0356718711555004,293.2019958496094,297.1499938964844,293.1499938964844,0.0462248846888542,-1409.048583984375,304.1483154296875,0.6675824522972107,0.0888439938426017,0.0853333696722984,293.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.5429431796073914,0.050000000745058,0.2290993481874466,290.6403503417969,291.1499938964844,274.8733215332031,272.3883056640625,286.29168701171875,295.0621643066406,290.3994445800781,1.0,0.1552162170410156,0.9466771483421326,0.9466771483421326,1.0,1.0,-0.5331359505653381,0.2317512482404709,0.3013847172260284,0.0743788182735443,0.0,0.0,0.0840098038315773,25.2680778503418,25.0,-681.6090698242188,-3260.055419921875,31.52632522583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5085754394531,300.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.02734375,18000.0,0.0,0.0,0.0558882281184196,0.0,0.0,0.0,0.0,1.0,0.0069476836360991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749909877777099,0.1223838031291961,-0.0473928153514862,0.0,5.671944381901994e-05,0.0,0.0,4.633001327514648,0.0,0.0,0.0,0.2696502208709717,4.0,0.0,1.0
829680,293.3645935058594,297.1499938964844,293.1499938964844,0.0028172535821795,-218.99610900878903,294.6069030761719,0.5429431796073914,0.050000000745058,0.0458638332784175,295.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.5429431796073914,0.050000000745058,0.0482968278229236,293.4195251464844,297.1499938964844,293.1499938964844,0.0087822712957859,-453.4915466308594,301.0714416503906,0.5429431796073914,0.050000000745058,0.0356718711555004,293.2019958496094,297.1499938964844,293.1499938964844,0.0462248846888542,-1409.048583984375,304.1483154296875,0.6675824522972107,0.0888439938426017,0.0853333696722984,293.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.5429431796073914,0.050000000745058,0.2290993481874466,290.6403503417969,291.1499938964844,274.8733215332031,272.3883056640625,286.29168701171875,295.0621643066406,290.3994445800781,1.0,0.1552162170410156,0.9466771483421326,0.9466771483421326,1.0,1.0,-0.5331359505653381,0.2317512482404709,0.3013847172260284,0.0743788182735443,0.0,0.0,0.0840098038315773,25.2680778503418,25.0,-681.6090698242188,-3260.055419921875,31.52632522583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5085754394531,300.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.02734375,18000.0,0.0,0.0,0.0558882281184196,0.0,0.0,0.0,0.0,1.0,0.0069476836360991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749909877777099,0.1223838031291961,-0.0473928153514862,0.0,5.671944381901994e-05,0.0,0.0,4.633001327514648,0.0,0.0,0.0,0.2696502208709717,4.0,0.0,1.0
829740,293.3614196777344,297.1499938964844,293.1499938964844,0.0027572291437536,-209.22415161132807,294.8533020019531,0.5429806113243103,0.050000000745058,0.0458635538816452,295.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.5429806113243103,0.050000000745058,0.0482965297996997,293.4183044433594,297.1499938964844,293.1499938964844,0.0083532948046922,-428.7700500488281,301.0824584960937,0.5429806113243103,0.050000000745058,0.0356716513633728,293.1997375488281,297.1499938964844,293.1499938964844,0.0420291759073734,-1327.7874755859375,304.1561279296875,0.665226399898529,0.0879837349057197,0.084456518292427,293.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.5429806113243103,0.050000000745058,0.2290979474782943,291.0820007324219,291.1499938964844,274.8797607421875,272.3812866210937,286.2956237792969,295.0599975585937,291.266845703125,1.0,0.1550919264554977,0.9450819492340088,0.9450819492340088,1.0,1.0,-0.5320810079574585,0.2312332242727279,0.3008477687835693,0.0742489397525787,0.0,0.0,0.0870900377631187,25.25387382507324,25.0,656.0160522460938,-3612.7177734375,31.417160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3386535644531,305.02374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9765625,18000.0,0.0,0.0,0.0561235137283802,0.0,0.0,0.0,0.0,1.0,0.0026735770516097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025450751185417,0.1156088039278984,-0.0130637288093566,0.0,5.695823347195983e-05,0.0,0.0,4.477395534515381,0.0,0.0,0.0,0.2713706493377685,4.0,0.0,1.0
829800,293.3614196777344,297.1499938964844,293.1499938964844,0.0027572291437536,-209.22415161132807,294.8533020019531,0.5429806113243103,0.050000000745058,0.0458635538816452,295.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.5429806113243103,0.050000000745058,0.0482965297996997,293.4183044433594,297.1499938964844,293.1499938964844,0.0083532948046922,-428.7700500488281,301.0824584960937,0.5429806113243103,0.050000000745058,0.0356716513633728,293.1997375488281,297.1499938964844,293.1499938964844,0.0420291759073734,-1327.7874755859375,304.1561279296875,0.665226399898529,0.0879837349057197,0.084456518292427,293.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.5429806113243103,0.050000000745058,0.2290979474782943,291.0820007324219,291.1499938964844,274.8797607421875,272.3812866210937,286.2956237792969,295.0599975585937,291.266845703125,1.0,0.1550919264554977,0.9450819492340088,0.9450819492340088,1.0,1.0,-0.5320810079574585,0.2312332242727279,0.3008477687835693,0.0742489397525787,0.0,0.0,0.0870900377631187,25.25387382507324,25.0,656.0160522460938,-3612.7177734375,31.417160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3386535644531,305.02374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9765625,18000.0,0.0,0.0,0.0561235137283802,0.0,0.0,0.0,0.0,1.0,0.0026735770516097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025450751185417,0.1156088039278984,-0.0130637288093566,0.0,5.695823347195983e-05,0.0,0.0,4.477395534515381,0.0,0.0,0.0,0.2713706493377685,4.0,0.0,1.0
829860,293.3646850585937,297.1499938964844,293.1499938964844,0.0026344407815486,-197.182357788086,295.0914611816406,0.5429781675338745,0.050000000745058,0.0458635762333869,295.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5156555175781,0.5429781675338745,0.050000000745058,0.0482965521514415,293.4215087890625,297.1499938964844,293.1499938964844,0.0080222990363836,-411.7150268554688,301.0888366699219,0.5429781675338745,0.050000000745058,0.0356716699898242,293.19903564453125,297.1499938964844,293.1499938964844,0.0392364598810672,-1274.9061279296875,304.1585388183594,0.6625630855560303,0.0868677720427513,0.0834841728210449,293.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5156555175781,0.5429781675338745,0.050000000745058,0.2290980517864227,291.52886962890625,291.1499938964844,274.8859558105469,272.3743591308594,286.3021850585937,295.06463623046875,291.5598449707031,1.0,0.1549722105264663,0.9454602599143982,0.9454602599143982,1.0,1.0,-0.5309143662452698,0.230702668428421,0.3002116978168487,0.0741248205304145,0.0,0.0,0.0,25.24681663513184,25.0,360.7105102539063,-3126.4306640625,31.304533004760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,303.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9765625,18000.0,0.0,0.0,0.0597513057291507,0.0,0.0,0.0,0.0,1.0,0.0038326017092913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719111785292625,0.096409261226654,-0.0244980808347463,0.0,6.0639977164100856e-05,0.0,0.0,3.690119504928589,0.0,0.0,0.0,0.2683215141296386,4.0,0.0,1.0
829920,293.3646850585937,297.1499938964844,293.1499938964844,0.0026344407815486,-197.182357788086,295.0914611816406,0.5429781675338745,0.050000000745058,0.0458635762333869,295.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5156555175781,0.5429781675338745,0.050000000745058,0.0482965521514415,293.4215087890625,297.1499938964844,293.1499938964844,0.0080222990363836,-411.7150268554688,301.0888366699219,0.5429781675338745,0.050000000745058,0.0356716699898242,293.19903564453125,297.1499938964844,293.1499938964844,0.0392364598810672,-1274.9061279296875,304.1585388183594,0.6625630855560303,0.0868677720427513,0.0834841728210449,293.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5156555175781,0.5429781675338745,0.050000000745058,0.2290980517864227,291.52886962890625,291.1499938964844,274.8859558105469,272.3743591308594,286.3021850585937,295.06463623046875,291.5598449707031,1.0,0.1549722105264663,0.9454602599143982,0.9454602599143982,1.0,1.0,-0.5309143662452698,0.230702668428421,0.3002116978168487,0.0741248205304145,0.0,0.0,0.0,25.24681663513184,25.0,360.7105102539063,-3126.4306640625,31.304533004760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,303.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9765625,18000.0,0.0,0.0,0.0597513057291507,0.0,0.0,0.0,0.0,1.0,0.0038326017092913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719111785292625,0.096409261226654,-0.0244980808347463,0.0,6.0639977164100856e-05,0.0,0.0,3.690119504928589,0.0,0.0,0.0,0.2683215141296386,4.0,0.0,1.0
829980,293.36651611328125,297.1499938964844,293.1499938964844,0.002583511872217,-196.9649353027344,294.776611328125,0.5429132580757141,0.050000000745058,0.0458640716969966,295.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.5429132580757141,0.050000000745058,0.0482970774173736,293.4253845214844,297.1499938964844,293.1499938964844,0.0081069264560937,-422.2812805175781,300.9041442871094,0.5429132580757141,0.050000000745058,0.0356720574200153,293.1992492675781,297.1499938964844,293.1499938964844,0.040580615401268,-1304.9111328125,304.1529846191406,0.6592026948928833,0.0855857729911804,0.0822817683219909,293.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.5429132580757141,0.050000000745058,0.2291005402803421,291.2008361816406,291.1499938964844,274.8916931152344,272.3675231933594,286.30780029296875,295.069091796875,290.85113525390625,1.0,0.1548502743244171,0.9458385705947876,0.9458385705947876,1.0,1.0,-0.5294760465621948,0.2300631552934646,0.2994129061698913,0.0739391893148422,0.0,0.0,0.0,25.25019073486328,25.0,-1311.0220947265625,-0.0,31.17693519592285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004333496094,299.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.50390625,18000.0,0.0,0.0,0.0593296810984611,0.0,0.0,0.0,0.0,1.0,0.0122775882482528,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3595743186888285e-05,0.0678015723824501,-0.0677779763936996,0.0,6.021208537276834e-05,0.0,0.0,2.5238406658172607,0.0,0.0,0.0,0.2624544501304626,4.0,0.0,1.0
830040,293.36651611328125,297.1499938964844,293.1499938964844,0.002583511872217,-196.9649353027344,294.776611328125,0.5429132580757141,0.050000000745058,0.0458640716969966,295.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.5429132580757141,0.050000000745058,0.0482970774173736,293.4253845214844,297.1499938964844,293.1499938964844,0.0081069264560937,-422.2812805175781,300.9041442871094,0.5429132580757141,0.050000000745058,0.0356720574200153,293.1992492675781,297.1499938964844,293.1499938964844,0.040580615401268,-1304.9111328125,304.1529846191406,0.6592026948928833,0.0855857729911804,0.0822817683219909,293.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.5429132580757141,0.050000000745058,0.2291005402803421,291.2008361816406,291.1499938964844,274.8916931152344,272.3675231933594,286.30780029296875,295.069091796875,290.85113525390625,1.0,0.1548502743244171,0.9458385705947876,0.9458385705947876,1.0,1.0,-0.5294760465621948,0.2300631552934646,0.2994129061698913,0.0739391893148422,0.0,0.0,0.0,25.25019073486328,25.0,-1311.0220947265625,-0.0,31.17693519592285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004333496094,299.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.50390625,18000.0,0.0,0.0,0.0593296810984611,0.0,0.0,0.0,0.0,1.0,0.0122775882482528,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3595743186888285e-05,0.0678015723824501,-0.0677779763936996,0.0,6.021208537276834e-05,0.0,0.0,2.5238406658172607,0.0,0.0,0.0,0.2624544501304626,4.0,0.0,1.0
830100,293.36334228515625,297.1499938964844,293.1499938964844,0.0026465216651558,-206.2605895996093,294.25347900390625,0.5428951382637024,0.050000000745058,0.045864213258028,295.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879821777344,0.5428951382637024,0.050000000745058,0.0482972227036953,293.42510986328125,297.1499938964844,293.1499938964844,0.008350970223546,-440.2087097167969,300.6837463378906,0.5428951382637024,0.050000000745058,0.0356721654534339,293.1986694335937,297.1499938964844,293.1499938964844,0.043072834610939,-1355.756591796875,304.14801025390625,0.6576698422431946,0.0850700139999389,0.0817288234829902,293.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879821777344,0.5428951382637024,0.050000000745058,0.2291012406349182,290.5205078125,291.1499938964844,274.8943786621094,272.3641357421875,286.3085632324219,295.0681457519531,290.4278259277344,1.0,0.1547894328832626,0.94602769613266,0.94602769613266,1.0,1.0,-0.5288137197494507,0.229767844080925,0.2990459203720093,0.0738563537597656,0.0,0.0,0.1079379394650459,25.249401092529297,25.0,-314.3569641113281,-3356.59521484375,31.116191864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771179199219,301.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17769.958984375,18000.0,0.0,0.0,0.0541612207889556,0.0,0.0,0.0,0.0,1.0,0.006221966817975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820324271917343,0.1252332031726837,-0.0432007797062397,0.0,5.4966752941254526e-05,0.0,0.0,4.762744903564453,0.0,0.0,0.0,0.2704504132270813,4.0,0.0,1.0
830160,293.3609619140625,297.1499938964844,293.1499938964844,0.0026365015655755,-202.7474670410156,294.3593139648437,0.5429113507270813,0.050000000745058,0.0458640903234481,295.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67254638671875,0.5429113507270813,0.050000000745058,0.0482970960438251,293.424072265625,297.1499938964844,293.1499938964844,0.008149036206305,-427.4412231445313,300.6858215332031,0.5429113507270813,0.050000000745058,0.0356720685958862,293.197509765625,297.1499938964844,293.1499938964844,0.0408797226846218,-1313.032958984375,304.1524353027344,0.6565401554107666,0.0846855267882347,0.0813101232051849,293.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.67254638671875,0.5429113507270813,0.050000000745058,0.2291006296873092,290.7096862792969,291.1499938964844,274.8968505859375,272.3608093261719,286.3089904785156,295.0661926269531,290.9501953125,1.0,0.154730886220932,0.9462183117866516,0.9462183117866516,1.0,1.0,-0.5283100605010986,0.2295383661985397,0.2987717092037201,0.0738066583871841,0.0,0.0,0.123207576572895,25.242904663085938,25.0,514.5951538085938,-3694.954345703125,31.064754486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5019226074219,304.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.89453125,18000.0,0.0,0.0,0.054071307182312,0.0,0.0,0.0,0.0,1.0,0.0032861744984984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076593771576881,0.1266163438558578,-0.0189569611102342,0.0,5.487550515681505e-05,0.0,0.0,4.8950676918029785,0.0,0.0,0.0,0.2722856104373932,4.0,0.0,1.0
830220,293.36297607421875,297.1499938964844,293.1499938964844,0.0024900522548705,-186.8777313232422,294.8161315917969,0.5429427027702332,0.050000000745058,0.0458638556301593,295.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41534423828125,0.5429427027702332,0.050000000745058,0.0482968464493751,293.42578125,297.1499938964844,293.1499938964844,0.0077040195465087,-401.5357971191406,300.77783203125,0.5429427027702332,0.050000000745058,0.0356718860566616,293.1960754394531,297.1499938964844,293.1499938964844,0.0369198359549045,-1235.97265625,304.1579284667969,0.6543887853622437,0.0837745666503906,0.0805124938488006,293.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.41534423828125,0.5429427027702332,0.050000000745058,0.2290994524955749,291.4420166015625,291.1499938964844,274.9012451171875,272.35418701171875,286.3134460449219,295.0686340332031,291.513427734375,1.0,0.1546189934015274,0.9465994834899902,0.9465994834899902,1.0,1.0,-0.527350664138794,0.2290987372398376,0.2982519567012787,0.0737185031175613,0.0,0.0,0.0269165616482496,25.230541229248047,25.0,509.72650146484375,-3270.680419921875,30.966936111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762634277344,303.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.697265625,18000.0,0.0,0.0,0.0578094720840454,0.0,0.0,0.0,0.0,1.0,0.0033156340941786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081463485956192,0.1007154136896133,-0.0192519258707761,0.0,5.866926221642643e-05,0.0,0.0,3.872679710388184,0.0,0.0,0.0,0.2692175805568695,4.0,0.0,1.0
830280,293.36297607421875,297.1499938964844,293.1499938964844,0.0024900522548705,-186.8777313232422,294.8161315917969,0.5429427027702332,0.050000000745058,0.0458638556301593,295.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41534423828125,0.5429427027702332,0.050000000745058,0.0482968464493751,293.42578125,297.1499938964844,293.1499938964844,0.0077040195465087,-401.5357971191406,300.77783203125,0.5429427027702332,0.050000000745058,0.0356718860566616,293.1960754394531,297.1499938964844,293.1499938964844,0.0369198359549045,-1235.97265625,304.1579284667969,0.6543887853622437,0.0837745666503906,0.0805124938488006,293.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.41534423828125,0.5429427027702332,0.050000000745058,0.2290994524955749,291.4420166015625,291.1499938964844,274.9012451171875,272.35418701171875,286.3134460449219,295.0686340332031,291.513427734375,1.0,0.1546189934015274,0.9465994834899902,0.9465994834899902,1.0,1.0,-0.527350664138794,0.2290987372398376,0.2982519567012787,0.0737185031175613,0.0,0.0,0.0269165616482496,25.230541229248047,25.0,509.72650146484375,-3270.680419921875,30.966936111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762634277344,303.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.697265625,18000.0,0.0,0.0,0.0578094720840454,0.0,0.0,0.0,0.0,1.0,0.0033156340941786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081463485956192,0.1007154136896133,-0.0192519258707761,0.0,5.866926221642643e-05,0.0,0.0,3.872679710388184,0.0,0.0,0.0,0.2692175805568695,4.0,0.0,1.0
830340,293.36639404296875,297.1499938964844,293.1499938964844,0.002405718434602,-180.38571166992188,294.809326171875,0.5428926944732666,0.050000000745058,0.0458642393350601,295.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.549072265625,0.5428926944732666,0.050000000745058,0.0482972525060176,293.4301452636719,297.1499938964844,293.1499938964844,0.0075543783605098,-395.7026062011719,300.7000732421875,0.5428926944732666,0.050000000745058,0.0356721840798854,293.1962280273437,297.1499938964844,293.1499938964844,0.0358181819319725,-1216.676513671875,304.156982421875,0.6513798236846924,0.0825787484645843,0.0794307589530944,293.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.549072265625,0.5428926944732666,0.050000000745058,0.2291013747453689,291.54278564453125,291.1499938964844,274.9046630859375,272.3477478027344,286.3184814453125,295.0736694335937,291.42266845703125,1.0,0.1545061916112899,0.9469806551933287,0.9469806551933287,1.0,1.0,-0.526056170463562,0.2285208404064178,0.2975353300571441,0.0735587999224662,0.0,0.0,0.0,25.23198699951172,25.0,-625.0274047851562,-12.458788871765137,30.85149574279785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075927734375,299.24139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.8515625,18000.0,0.0,0.0,0.0602870360016822,0.0,0.0,0.0,0.0,1.0,0.0102624930441379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007538949139416,0.0631449744105339,-0.0623910836875438,0.0,6.118368037277833e-05,0.0,0.0,2.361837863922119,0.0,0.0,0.0,0.2625869214534759,4.0,0.0,1.0
830400,293.36639404296875,297.1499938964844,293.1499938964844,0.002405718434602,-180.38571166992188,294.809326171875,0.5428926944732666,0.050000000745058,0.0458642393350601,295.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.549072265625,0.5428926944732666,0.050000000745058,0.0482972525060176,293.4301452636719,297.1499938964844,293.1499938964844,0.0075543783605098,-395.7026062011719,300.7000732421875,0.5428926944732666,0.050000000745058,0.0356721840798854,293.1962280273437,297.1499938964844,293.1499938964844,0.0358181819319725,-1216.676513671875,304.156982421875,0.6513798236846924,0.0825787484645843,0.0794307589530944,293.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.549072265625,0.5428926944732666,0.050000000745058,0.2291013747453689,291.54278564453125,291.1499938964844,274.9046630859375,272.3477478027344,286.3184814453125,295.0736694335937,291.42266845703125,1.0,0.1545061916112899,0.9469806551933287,0.9469806551933287,1.0,1.0,-0.526056170463562,0.2285208404064178,0.2975353300571441,0.0735587999224662,0.0,0.0,0.0,25.23198699951172,25.0,-625.0274047851562,-12.458788871765137,30.85149574279785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075927734375,299.24139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.8515625,18000.0,0.0,0.0,0.0602870360016822,0.0,0.0,0.0,0.0,1.0,0.0102624930441379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007538949139416,0.0631449744105339,-0.0623910836875438,0.0,6.118368037277833e-05,0.0,0.0,2.361837863922119,0.0,0.0,0.0,0.2625869214534759,4.0,0.0,1.0
830460,293.36199951171875,297.1499938964844,293.1499938964844,0.0024709596764296,-192.47232055664065,293.9509582519531,0.5428515672683716,0.050000000745058,0.0458645559847354,295.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51544189453125,0.5428515672683716,0.050000000745058,0.0482975840568542,293.4305725097656,297.1499938964844,293.1499938964844,0.0079001290723681,-423.9739379882813,300.3031005859375,0.5428515672683716,0.050000000745058,0.0356724336743354,293.1954650878906,297.1499938964844,293.1499938964844,0.0397157296538353,-1298.0762939453125,304.1485595703125,0.6484395265579224,0.0815587565302848,0.0783690437674522,293.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.51544189453125,0.5428515672683716,0.050000000745058,0.2291029542684555,290.47418212890625,291.1499938964844,274.9070129394531,272.3414611816406,286.3182067871094,295.07293701171875,290.52935791015625,1.0,0.1543924808502197,0.9497274160385132,0.9497274160385132,1.0,1.0,-0.5247849225997925,0.2279915511608123,0.2967933714389801,0.0734378769993782,0.0,0.0,0.1239700391888618,25.231788635253903,25.0,-14.70999813079834,-3460.885498046875,30.73697090148925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5897827148437,303.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17792.353515625,18000.0,0.0,0.0,0.0531202368438243,0.0,0.0,0.0,0.0,1.0,0.0053820363245904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090162917971611,0.1280377805233001,-0.0378748662769794,0.0,5.39102875336539e-05,0.0,0.0,4.8924760818481445,0.0,0.0,0.0,0.2712565064430237,4.0,0.0,1.0
830520,293.36199951171875,297.1499938964844,293.1499938964844,0.0024709596764296,-192.47232055664065,293.9509582519531,0.5428515672683716,0.050000000745058,0.0458645559847354,295.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51544189453125,0.5428515672683716,0.050000000745058,0.0482975840568542,293.4305725097656,297.1499938964844,293.1499938964844,0.0079001290723681,-423.9739379882813,300.3031005859375,0.5428515672683716,0.050000000745058,0.0356724336743354,293.1954650878906,297.1499938964844,293.1499938964844,0.0397157296538353,-1298.0762939453125,304.1485595703125,0.6484395265579224,0.0815587565302848,0.0783690437674522,293.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.51544189453125,0.5428515672683716,0.050000000745058,0.2291029542684555,290.47418212890625,291.1499938964844,274.9070129394531,272.3414611816406,286.3182067871094,295.07293701171875,290.52935791015625,1.0,0.1543924808502197,0.9497274160385132,0.9497274160385132,1.0,1.0,-0.5247849225997925,0.2279915511608123,0.2967933714389801,0.0734378769993782,0.0,0.0,0.1239700391888618,25.231788635253903,25.0,-14.70999813079834,-3460.885498046875,30.73697090148925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5897827148437,303.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17792.353515625,18000.0,0.0,0.0,0.0531202368438243,0.0,0.0,0.0,0.0,1.0,0.0053820363245904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090162917971611,0.1280377805233001,-0.0378748662769794,0.0,5.39102875336539e-05,0.0,0.0,4.8924760818481445,0.0,0.0,0.0,0.2712565064430237,4.0,0.0,1.0
830580,293.361083984375,297.1499938964844,293.1499938964844,0.0023570857010781,-177.9219512939453,294.46600341796875,0.5428998470306396,0.050000000745058,0.0458641909062862,295.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.5428998470306396,0.050000000745058,0.0482972003519535,293.4303283691406,297.1499938964844,293.1499938964844,0.0074288751929998,-393.6555786132813,300.4289245605469,0.5428998470306396,0.050000000745058,0.0356721468269825,293.193359375,297.1499938964844,293.1499938964844,0.0350966081023216,-1206.52685546875,304.15655517578125,0.6465956568717957,0.0808348953723907,0.0776756927371025,293.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.5428998470306396,0.050000000745058,0.2291011363267898,291.25860595703125,291.1499938964844,274.9080505371094,272.3353881835937,286.3177185058594,295.0718078613281,291.3976135253906,1.0,0.1542866826057434,0.9524742364883424,0.9524742364883424,1.0,1.0,-0.523949384689331,0.2276439219713211,0.2963054776191711,0.0734064057469368,0.0,0.0,0.0613377355039119,25.21687698364257,25.0,639.3452758789062,-3454.129150390625,30.64867401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,304.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.814453125,18000.0,0.0,0.0,0.0558595433831214,0.0,0.0,0.0,0.0,1.0,0.0028781173750758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938904285430908,0.1088560670614242,-0.014965639449656,0.0,5.66903363505844e-05,0.0,0.0,4.206262111663818,0.0,0.0,0.0,0.270489752292633,4.0,0.0,1.0
830640,293.361083984375,297.1499938964844,293.1499938964844,0.0023570857010781,-177.9219512939453,294.46600341796875,0.5428998470306396,0.050000000745058,0.0458641909062862,295.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.5428998470306396,0.050000000745058,0.0482972003519535,293.4303283691406,297.1499938964844,293.1499938964844,0.0074288751929998,-393.6555786132813,300.4289245605469,0.5428998470306396,0.050000000745058,0.0356721468269825,293.193359375,297.1499938964844,293.1499938964844,0.0350966081023216,-1206.52685546875,304.15655517578125,0.6465956568717957,0.0808348953723907,0.0776756927371025,293.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.5428998470306396,0.050000000745058,0.2291011363267898,291.25860595703125,291.1499938964844,274.9080505371094,272.3353881835937,286.3177185058594,295.0718078613281,291.3976135253906,1.0,0.1542866826057434,0.9524742364883424,0.9524742364883424,1.0,1.0,-0.523949384689331,0.2276439219713211,0.2963054776191711,0.0734064057469368,0.0,0.0,0.0613377355039119,25.21687698364257,25.0,639.3452758789062,-3454.129150390625,30.64867401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,304.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.814453125,18000.0,0.0,0.0,0.0558595433831214,0.0,0.0,0.0,0.0,1.0,0.0028781173750758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938904285430908,0.1088560670614242,-0.014965639449656,0.0,5.66903363505844e-05,0.0,0.0,4.206262111663818,0.0,0.0,0.0,0.270489752292633,4.0,0.0,1.0
830700,293.36285400390625,297.1499938964844,293.1499938964844,0.0022983385715633,-172.3075714111328,294.593017578125,0.5429011583328247,0.050000000745058,0.0458641834557056,295.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4594116210937,0.5429011583328247,0.050000000745058,0.0482971929013729,293.4320373535156,297.1499938964844,293.1499938964844,0.0072847823612391,-385.5265808105469,300.4414367675781,0.5429011583328247,0.050000000745058,0.0356721431016922,293.1930236816406,297.1499938964844,293.1499938964844,0.03389523178339,-1183.009765625,304.15753173828125,0.6454710364341736,0.080350287258625,0.0772626921534538,293.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4594116210937,0.5429011583328247,0.050000000745058,0.2291010916233062,291.481201171875,291.1499938964844,274.9080505371094,272.3323974609375,286.3186340332031,295.0738525390625,291.5390014648437,1.0,0.1542351394891739,0.953847587108612,0.953847587108612,1.0,1.0,-0.5234537124633789,0.2274378836154937,0.2960158586502075,0.073372982442379,0.0,0.0,0.0159817580133676,25.21343231201172,25.0,469.08056640625,-3202.201904296875,30.601179122924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199584960937,303.5951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.5,18000.0,0.0,0.0,0.0578026548027992,0.0,0.0,0.0,0.0,1.0,0.0035184167791157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777751356363296,0.0990837067365646,-0.0213085692375898,0.0,5.866234641871415e-05,0.0,0.0,3.803766250610352,0.0,0.0,0.0,0.2688888311386108,4.0,0.0,1.0
830760,293.3646850585937,297.1499938964844,293.1499938964844,0.002256121719256,-168.71922302246094,294.6181030273437,0.5428805947303772,0.050000000745058,0.0458643399178981,295.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5597229003906,0.5428805947303772,0.050000000745058,0.0482973605394363,293.43426513671875,297.1499938964844,293.1499938964844,0.0071929972618818,-381.0422973632813,300.4137878417969,0.5428805947303772,0.050000000745058,0.035672266036272,293.19305419921875,297.1499938964844,293.1499938964844,0.0331620648503303,-1169.2049560546875,304.157470703125,0.6441106796264648,0.0797982588410377,0.0767706632614135,293.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5597229003906,0.5428805947303772,0.050000000745058,0.2291018813848495,291.56805419921875,291.1499938964844,274.9076538085937,272.3294677734375,286.3204345703125,295.0762023925781,291.5860290527344,1.0,0.1541830599308014,0.952857494354248,0.952857494354248,1.0,1.0,-0.5228647589683533,0.2271590083837509,0.2957057654857635,0.0732839927077293,0.0,0.0,0.0,25.213647842407227,25.0,238.8741912841797,-2267.94482421875,30.548656463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939208984375,301.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18218.140625,18000.0,0.0,0.0,0.0594617091119289,0.0,0.0,0.0,0.0,1.0,0.0064825457520782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0311775933951139,0.0761219933629036,-0.0449444018304348,0.0,6.034607577021234e-05,0.0,0.0,2.890782833099365,0.0,0.0,0.0,0.2647270262241363,4.0,0.0,1.0
830820,293.3640441894531,297.1499938964844,293.1499938964844,0.0022394638508558,-173.23672485351562,293.9797058105469,0.5428217053413391,0.050000000745058,0.0458647906780242,295.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90313720703125,0.5428217053413391,0.050000000745058,0.0482978336513042,293.4370422363281,297.1499938964844,293.1499938964844,0.007415450643748,-402.8743286132813,300.0831298828125,0.5428217053413391,0.050000000745058,0.0356726162135601,293.19305419921875,297.1499938964844,293.1499938964844,0.0362450815737247,-1236.019287109375,304.1494445800781,0.6411678791046143,0.0787078589200973,0.0757100954651832,293.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90313720703125,0.5428217053413391,0.050000000745058,0.2291041314601898,290.8243713378906,291.1499938964844,274.9056091308594,272.32379150390625,286.3225402832031,295.07830810546875,290.4833068847656,1.0,0.1540771126747131,0.9508772492408752,0.9508772492408752,1.0,1.0,-0.5215962529182434,0.2265609353780746,0.2950353026390075,0.0730773285031318,0.0,0.0,0.048814732581377,25.216917037963867,25.0,-1172.670166015625,-3012.78173828125,30.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309631347656,298.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17620.833984375,18000.0,0.0,0.0,0.0557261295616626,0.0,0.0,0.0,0.0,1.0,0.0084501896053552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0617978014051914,0.1166206002235412,-0.0548227950930595,0.0,5.655493805534206e-05,0.0,0.0,4.36049222946167,0.0,0.0,0.0,0.2695953845977783,4.0,0.0,1.0
830880,293.3640441894531,297.1499938964844,293.1499938964844,0.0022394638508558,-173.23672485351562,293.9797058105469,0.5428217053413391,0.050000000745058,0.0458647906780242,295.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90313720703125,0.5428217053413391,0.050000000745058,0.0482978336513042,293.4370422363281,297.1499938964844,293.1499938964844,0.007415450643748,-402.8743286132813,300.0831298828125,0.5428217053413391,0.050000000745058,0.0356726162135601,293.19305419921875,297.1499938964844,293.1499938964844,0.0362450815737247,-1236.019287109375,304.1494445800781,0.6411678791046143,0.0787078589200973,0.0757100954651832,293.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90313720703125,0.5428217053413391,0.050000000745058,0.2291041314601898,290.8243713378906,291.1499938964844,274.9056091308594,272.32379150390625,286.3225402832031,295.07830810546875,290.4833068847656,1.0,0.1540771126747131,0.9508772492408752,0.9508772492408752,1.0,1.0,-0.5215962529182434,0.2265609353780746,0.2950353026390075,0.0730773285031318,0.0,0.0,0.048814732581377,25.216917037963867,25.0,-1172.670166015625,-3012.78173828125,30.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309631347656,298.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17620.833984375,18000.0,0.0,0.0,0.0557261295616626,0.0,0.0,0.0,0.0,1.0,0.0084501896053552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0617978014051914,0.1166206002235412,-0.0548227950930595,0.0,5.655493805534206e-05,0.0,0.0,4.36049222946167,0.0,0.0,0.0,0.2695953845977783,4.0,0.0,1.0
830940,293.3592529296875,297.1499938964844,293.1499938964844,0.0022352277301251,-170.4798126220703,294.0111694335937,0.5428534746170044,0.050000000745058,0.0458645522594451,295.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948059082031,0.5428534746170044,0.050000000745058,0.0482975840568542,293.4352722167969,297.1499938964844,293.1499938964844,0.0072033223696053,-389.0185852050781,300.02459716796875,0.5428534746170044,0.050000000745058,0.0356724299490451,293.1908569335937,297.1499938964844,293.1499938964844,0.0339186824858188,-1189.9571533203125,304.1540222167969,0.6392686367034912,0.0780603066086769,0.0750008299946785,293.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948059082031,0.5428534746170044,0.050000000745058,0.2291029393672943,290.9462890625,291.1499938964844,274.9017944335937,272.318359375,286.3207092285156,295.07421875,291.1663513183594,1.0,0.1539764106273651,0.9488970637321472,0.9488970637321472,1.0,1.0,-0.5207427144050598,0.2261371165513992,0.2946055829524994,0.072951465845108,0.0,0.0,0.100887082517147,25.204978942871094,25.0,651.8572998046875,-3631.6796875,30.3515739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.5625,18000.0,0.0,0.0,0.0539647154510021,0.0,0.0,0.0,0.0,1.0,0.0028460698667913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059511601924896,0.1206151023507118,-0.0146639421582221,0.0,5.476732621900737e-05,0.0,0.0,4.672956943511963,0.0,0.0,0.0,0.2718850374221802,4.0,0.0,1.0
831000,293.3592529296875,297.1499938964844,293.1499938964844,0.0022352277301251,-170.4798126220703,294.0111694335937,0.5428534746170044,0.050000000745058,0.0458645522594451,295.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948059082031,0.5428534746170044,0.050000000745058,0.0482975840568542,293.4352722167969,297.1499938964844,293.1499938964844,0.0072033223696053,-389.0185852050781,300.02459716796875,0.5428534746170044,0.050000000745058,0.0356724299490451,293.1908569335937,297.1499938964844,293.1499938964844,0.0339186824858188,-1189.9571533203125,304.1540222167969,0.6392686367034912,0.0780603066086769,0.0750008299946785,293.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948059082031,0.5428534746170044,0.050000000745058,0.2291029393672943,290.9462890625,291.1499938964844,274.9017944335937,272.318359375,286.3207092285156,295.07421875,291.1663513183594,1.0,0.1539764106273651,0.9488970637321472,0.9488970637321472,1.0,1.0,-0.5207427144050598,0.2261371165513992,0.2946055829524994,0.072951465845108,0.0,0.0,0.100887082517147,25.204978942871094,25.0,651.8572998046875,-3631.6796875,30.3515739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.5625,18000.0,0.0,0.0,0.0539647154510021,0.0,0.0,0.0,0.0,1.0,0.0028460698667913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059511601924896,0.1206151023507118,-0.0146639421582221,0.0,5.476732621900737e-05,0.0,0.0,4.672956943511963,0.0,0.0,0.0,0.2718850374221802,4.0,0.0,1.0
831060,293.3621520996094,297.1499938964844,293.1499938964844,0.0021101522725075,-158.05856323242188,294.36785888671875,0.5428736209869385,0.050000000745058,0.0458644032478332,295.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4947814941406,0.5428736209869385,0.050000000745058,0.0482974238693714,293.4381103515625,297.1499938964844,293.1499938964844,0.0068849143572151,-369.50872802734375,300.0982360839844,0.5428736209869385,0.050000000745058,0.0356723144650459,293.1898193359375,297.1499938964844,293.1499938964844,0.0312263499945402,-1135.3087158203125,304.156982421875,0.6373904347419739,0.0772371068596839,0.0743035972118377,293.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4947814941406,0.5428736209869385,0.050000000745058,0.2291021794080734,291.5125427246094,291.1499938964844,274.8960266113281,272.31317138671875,286.3207092285156,295.0768737792969,291.5595397949219,1.0,0.1538817286491394,0.9492868781089784,0.9492868781089784,1.0,1.0,-0.519904613494873,0.2257589697837829,0.2941456735134125,0.0728603824973106,0.0,0.0,0.006120556499809,25.19546699523925,25.0,430.34771728515625,-3142.53076171875,30.2685775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698181152344,303.3372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.71484375,18000.0,0.0,0.0,0.0579324699938297,0.0,0.0,0.0,0.0,1.0,0.0037029844243079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745806545019149,0.097770445048809,-0.0231897886842489,0.0,5.879409218323417e-05,0.0,0.0,3.74783992767334,0.0,0.0,0.0,0.26860511302948,4.0,0.0,1.0
831120,293.3621520996094,297.1499938964844,293.1499938964844,0.0021101522725075,-158.05856323242188,294.36785888671875,0.5428736209869385,0.050000000745058,0.0458644032478332,295.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4947814941406,0.5428736209869385,0.050000000745058,0.0482974238693714,293.4381103515625,297.1499938964844,293.1499938964844,0.0068849143572151,-369.50872802734375,300.0982360839844,0.5428736209869385,0.050000000745058,0.0356723144650459,293.1898193359375,297.1499938964844,293.1499938964844,0.0312263499945402,-1135.3087158203125,304.156982421875,0.6373904347419739,0.0772371068596839,0.0743035972118377,293.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4947814941406,0.5428736209869385,0.050000000745058,0.2291021794080734,291.5125427246094,291.1499938964844,274.8960266113281,272.31317138671875,286.3207092285156,295.0768737792969,291.5595397949219,1.0,0.1538817286491394,0.9492868781089784,0.9492868781089784,1.0,1.0,-0.519904613494873,0.2257589697837829,0.2941456735134125,0.0728603824973106,0.0,0.0,0.006120556499809,25.19546699523925,25.0,430.34771728515625,-3142.53076171875,30.2685775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698181152344,303.3372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.71484375,18000.0,0.0,0.0,0.0579324699938297,0.0,0.0,0.0,0.0,1.0,0.0037029844243079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745806545019149,0.097770445048809,-0.0231897886842489,0.0,5.879409218323417e-05,0.0,0.0,3.74783992767334,0.0,0.0,0.0,0.26860511302948,4.0,0.0,1.0
831180,293.3645324707031,297.1499938964844,293.1499938964844,0.0020356036256998,-154.1178741455078,294.1786499023437,0.5428208112716675,0.050000000745058,0.0458648055791854,295.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.5428208112716675,0.050000000745058,0.0482978522777557,293.4422912597656,297.1499938964844,293.1499938964844,0.0068504465743899,-372.0807495117188,299.94268798828125,0.5428208112716675,0.050000000745058,0.035672627389431,293.19000244140625,297.1499938964844,293.1499938964844,0.0315543077886104,-1145.593017578125,304.1537475585937,0.6347233057022095,0.076192021369934,0.0733423680067062,293.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.5428208112716675,0.050000000745058,0.2291042059659958,291.3700561523437,291.1499938964844,274.8881530761719,272.3082275390625,286.3194580078125,295.080322265625,291.06866455078125,1.0,0.1537852883338928,0.9496766924858092,0.9496766924858092,1.0,1.0,-0.5187548995018005,0.2252571582794189,0.293497771024704,0.0726961344480514,0.0,0.0,0.0,25.19816398620605,25.0,-1155.6624755859375,-0.0,30.16886138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,299.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.76953125,18000.0,0.0,0.0,0.0588554181158542,0.0,0.0,0.0,0.0,1.0,0.0117384502664208,0.0,-0.0,-0.0,0.0,0.0,0.0,4.974684998160228e-05,0.0666436776518821,-0.0665939301252365,0.0,5.973076986265369e-05,0.0,0.0,2.483180284500122,0.0,0.0,0.0,0.2624725103378296,4.0,0.0,1.0
831240,293.3645324707031,297.1499938964844,293.1499938964844,0.0020356036256998,-154.1178741455078,294.1786499023437,0.5428208112716675,0.050000000745058,0.0458648055791854,295.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.5428208112716675,0.050000000745058,0.0482978522777557,293.4422912597656,297.1499938964844,293.1499938964844,0.0068504465743899,-372.0807495117188,299.94268798828125,0.5428208112716675,0.050000000745058,0.035672627389431,293.19000244140625,297.1499938964844,293.1499938964844,0.0315543077886104,-1145.593017578125,304.1537475585937,0.6347233057022095,0.076192021369934,0.0733423680067062,293.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.5428208112716675,0.050000000745058,0.2291042059659958,291.3700561523437,291.1499938964844,274.8881530761719,272.3082275390625,286.3194580078125,295.080322265625,291.06866455078125,1.0,0.1537852883338928,0.9496766924858092,0.9496766924858092,1.0,1.0,-0.5187548995018005,0.2252571582794189,0.293497771024704,0.0726961344480514,0.0,0.0,0.0,25.19816398620605,25.0,-1155.6624755859375,-0.0,30.16886138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,299.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.76953125,18000.0,0.0,0.0,0.0588554181158542,0.0,0.0,0.0,0.0,1.0,0.0117384502664208,0.0,-0.0,-0.0,0.0,0.0,0.0,4.974684998160228e-05,0.0666436776518821,-0.0665939301252365,0.0,5.973076986265369e-05,0.0,0.0,2.483180284500122,0.0,0.0,0.0,0.2624725103378296,4.0,0.0,1.0
831300,293.3617248535156,297.1499938964844,293.1499938964844,0.00206989957951,-160.93365478515625,293.5975036621094,0.5427997708320618,0.050000000745058,0.0458649694919586,295.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.5427997708320618,0.050000000745058,0.0482980199158191,293.4422912597656,297.1499938964844,293.1499938964844,0.0070572807453572,-390.650390625,299.6573791503906,0.5427997708320618,0.050000000745058,0.0356727540493011,293.18963623046875,297.1499938964844,293.1499938964844,0.0341585576534271,-1201.8953857421875,304.1483459472656,0.6334348320960999,0.0757555216550827,0.0728772059082984,293.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.5427997708320618,0.050000000745058,0.2291050106287002,290.66485595703125,291.1499938964844,274.8833312988281,272.3058776855469,286.3167419433594,295.079345703125,290.3986511230469,1.0,0.1537367403507232,0.9498715996742249,0.9498715996742249,1.0,1.0,-0.5181981921195984,0.2250154912471771,0.2931826710700989,0.0726139843463897,0.0,0.0,0.0754484385251998,25.1985092163086,25.0,-771.6492919921875,-3199.14990234375,30.11981010437012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46014404296875,300.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17728.833984375,18000.0,0.0,0.0,0.0539542250335216,0.0,0.0,0.0,0.0,1.0,0.0073985457420349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733207613229751,0.1231620088219642,-0.0498412437736988,0.0,5.475668149301782e-05,0.0,0.0,4.657232284545898,0.0,0.0,0.0,0.2694947719573974,4.0,0.0,1.0
831360,293.358154296875,297.1499938964844,293.1499938964844,0.0021031002979725,-162.7855682373047,293.49053955078125,0.542811930179596,0.050000000745058,0.0458648763597011,295.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528869628906,0.542811930179596,0.050000000745058,0.0482979230582714,293.44091796875,297.1499938964844,293.1499938964844,0.0070023341104388,-386.6735229492188,299.57489013671875,0.542811930179596,0.050000000745058,0.0356726832687854,293.1885070800781,297.1499938964844,293.1499938964844,0.0333509407937526,-1185.86865234375,304.1502380371094,0.6325275897979736,0.0754768922924995,0.0725411549210548,293.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528869628906,0.542811930179596,0.050000000745058,0.2291045635938644,290.5643920898437,291.1499938964844,274.8779602050781,272.3035888671875,286.312744140625,295.0762939453125,290.7817077636719,1.0,0.1536901146173477,0.9500670433044434,0.9500670433044434,1.0,1.0,-0.5177939534187317,0.224837988615036,0.292955994606018,0.0725615993142128,0.0,0.0,0.1307570785284042,25.193294525146484,25.0,371.689453125,-3613.5234375,30.07942008972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52996826171875,304.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.98046875,18000.0,0.0,0.0,0.0524586737155914,0.0,0.0,0.0,0.0,1.0,0.0040086274966597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032485291361808,0.1295374035835266,-0.0262888669967651,0.0,5.3238883992889896e-05,0.0,0.0,4.990422248840332,0.0,0.0,0.0,0.2722185254096985,4.0,0.0,1.0
