time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831420,293.3589172363281,297.1499938964844,293.1499938964844,0.0019748457707464,-148.51890563964844,294.0580444335937,0.5428650975227356,0.050000000745058,0.0458644740283489,295.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473205566406,0.5428650975227356,0.050000000745058,0.0482975021004676,293.4418029785156,297.1499938964844,293.1499938964844,0.0066086179576814,-359.6269226074219,299.7489013671875,0.5428650975227356,0.050000000745058,0.0356723703444004,293.1866149902344,297.1499938964844,293.1499938964844,0.0294438563287258,-1111.4266357421875,304.1565246582031,0.6311631798744202,0.0748902559280395,0.0720252990722656,293.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473205566406,0.5428650975227356,0.050000000745058,0.2291025519371032,291.3802490234375,291.1499938964844,274.86529541015625,272.2992248535156,286.3074951171875,295.07568359375,291.4801025390625,1.0,0.1536034643650055,0.9504579305648804,0.9504579305648804,1.0,1.0,-0.5171711444854736,0.2245622873306274,0.2926088571548462,0.0724901929497718,0.0,0.0,0.0398718528449535,25.17839813232422,25.0,580.4520263671875,-3319.424072265625,30.011213302612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,304.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.408203125,18000.0,0.0,0.0,0.0562037117779254,0.0,0.0,0.0,0.0,1.0,0.0031431536190211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862001702189445,0.103735826909542,-0.0175356604158878,0.0,5.7039622333832085e-05,0.0,0.0,3.99727463722229,0.0,0.0,0.0,0.2697191834449768,4.0,0.0,1.0
831480,293.3589172363281,297.1499938964844,293.1499938964844,0.0019748457707464,-148.51890563964844,294.0580444335937,0.5428650975227356,0.050000000745058,0.0458644740283489,295.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473205566406,0.5428650975227356,0.050000000745058,0.0482975021004676,293.4418029785156,297.1499938964844,293.1499938964844,0.0066086179576814,-359.6269226074219,299.7489013671875,0.5428650975227356,0.050000000745058,0.0356723703444004,293.1866149902344,297.1499938964844,293.1499938964844,0.0294438563287258,-1111.4266357421875,304.1565246582031,0.6311631798744202,0.0748902559280395,0.0720252990722656,293.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473205566406,0.5428650975227356,0.050000000745058,0.2291025519371032,291.3802490234375,291.1499938964844,274.86529541015625,272.2992248535156,286.3074951171875,295.07568359375,291.4801025390625,1.0,0.1536034643650055,0.9504579305648804,0.9504579305648804,1.0,1.0,-0.5171711444854736,0.2245622873306274,0.2926088571548462,0.0724901929497718,0.0,0.0,0.0398718528449535,25.17839813232422,25.0,580.4520263671875,-3319.424072265625,30.011213302612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,304.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.408203125,18000.0,0.0,0.0,0.0562037117779254,0.0,0.0,0.0,0.0,1.0,0.0031431536190211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862001702189445,0.103735826909542,-0.0175356604158878,0.0,5.7039622333832085e-05,0.0,0.0,3.99727463722229,0.0,0.0,0.0,0.2697191834449768,4.0,0.0,1.0
831540,293.3622436523437,297.1499938964844,293.1499938964844,0.0018875710666179,-141.1840362548828,294.1387023925781,0.5428366661071777,0.050000000745058,0.0458646938204765,295.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5790100097656,0.5428366661071777,0.050000000745058,0.0482977330684661,293.4460754394531,297.1499938964844,293.1499938964844,0.0064348643645644,-350.35064697265625,299.7093200683594,0.5428366661071777,0.050000000745058,0.0356725417077541,293.1864929199219,297.1499938964844,293.1499938964844,0.028497215360403,-1084.966552734375,304.1558532714844,0.6289661526679993,0.0739902183413505,0.0712361931800842,293.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5790100097656,0.5428366661071777,0.050000000745058,0.2291036397218704,291.5821228027344,291.1499938964844,274.8500061035156,272.2951354980469,286.3026123046875,295.0788879394531,291.54949951171875,1.0,0.1535174250602722,0.9508488178253174,0.9508488178253174,1.0,1.0,-0.5162262320518494,0.2241586148738861,0.2920676469802856,0.0723396092653274,0.0,0.0,0.0,25.17734718322754,25.0,-191.83924865722656,-450.8514709472656,29.92684936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,299.4725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18201.662109375,18000.0,0.0,0.0,0.0594549067318439,0.0,0.0,0.0,0.0,1.0,0.0092793069779872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040591615252196,0.0628694891929626,-0.0588103309273719,0.0,6.033917088643648e-05,0.0,0.0,2.361006736755371,0.0,0.0,0.0,0.2628557682037353,4.0,0.0,1.0
831600,293.3622436523437,297.1499938964844,293.1499938964844,0.0018875710666179,-141.1840362548828,294.1387023925781,0.5428366661071777,0.050000000745058,0.0458646938204765,295.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5790100097656,0.5428366661071777,0.050000000745058,0.0482977330684661,293.4460754394531,297.1499938964844,293.1499938964844,0.0064348643645644,-350.35064697265625,299.7093200683594,0.5428366661071777,0.050000000745058,0.0356725417077541,293.1864929199219,297.1499938964844,293.1499938964844,0.028497215360403,-1084.966552734375,304.1558532714844,0.6289661526679993,0.0739902183413505,0.0712361931800842,293.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5790100097656,0.5428366661071777,0.050000000745058,0.2291036397218704,291.5821228027344,291.1499938964844,274.8500061035156,272.2951354980469,286.3026123046875,295.0788879394531,291.54949951171875,1.0,0.1535174250602722,0.9508488178253174,0.9508488178253174,1.0,1.0,-0.5162262320518494,0.2241586148738861,0.2920676469802856,0.0723396092653274,0.0,0.0,0.0,25.17734718322754,25.0,-191.83924865722656,-450.8514709472656,29.92684936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,299.4725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18201.662109375,18000.0,0.0,0.0,0.0594549067318439,0.0,0.0,0.0,0.0,1.0,0.0092793069779872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040591615252196,0.0628694891929626,-0.0588103309273719,0.0,6.033917088643648e-05,0.0,0.0,2.361006736755371,0.0,0.0,0.0,0.2628557682037353,4.0,0.0,1.0
831660,293.3586120605469,297.1499938964844,293.1499938964844,0.0019015234429389,-148.22491455078125,293.2537841796875,0.542793869972229,0.050000000745058,0.0458650216460228,295.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6245422363281,0.542793869972229,0.050000000745058,0.0482980795204639,293.4471130371094,297.1499938964844,293.1499938964844,0.0066872714087367,-376.1468505859375,299.2351989746094,0.542793869972229,0.050000000745058,0.0356727950274944,293.1859741210937,297.1499938964844,293.1499938964844,0.0319302752614021,-1165.010986328125,304.1483154296875,0.6265650391578674,0.0731637254357338,0.0703843235969543,293.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6245422363281,0.542793869972229,0.050000000745058,0.2291052937507629,290.555419921875,291.1499938964844,274.8326721191406,272.2906188964844,286.292724609375,295.0777282714844,290.3981628417969,1.0,0.1534299105405807,0.9533250331878662,0.9533250331878662,1.0,1.0,-0.5152069926261902,0.2237586081027984,0.2914483845233917,0.0721983909606933,0.0,0.0,0.096866525709629,25.178544998168945,25.0,-447.95025634765625,-3277.191650390625,29.83806228637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5244445800781,301.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17756.728515625,18000.0,0.0,0.0,0.0529399700462818,0.0,0.0,0.0,0.0,1.0,0.0067645916715264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786639377474784,0.1250592321157455,-0.0463952869176864,0.0,5.372734085540287e-05,0.0,0.0,4.746938228607178,0.0,0.0,0.0,0.2701645195484161,4.0,0.0,1.0
831720,293.3586120605469,297.1499938964844,293.1499938964844,0.0019015234429389,-148.22491455078125,293.2537841796875,0.542793869972229,0.050000000745058,0.0458650216460228,295.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6245422363281,0.542793869972229,0.050000000745058,0.0482980795204639,293.4471130371094,297.1499938964844,293.1499938964844,0.0066872714087367,-376.1468505859375,299.2351989746094,0.542793869972229,0.050000000745058,0.0356727950274944,293.1859741210937,297.1499938964844,293.1499938964844,0.0319302752614021,-1165.010986328125,304.1483154296875,0.6265650391578674,0.0731637254357338,0.0703843235969543,293.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6245422363281,0.542793869972229,0.050000000745058,0.2291052937507629,290.555419921875,291.1499938964844,274.8326721191406,272.2906188964844,286.292724609375,295.0777282714844,290.3981628417969,1.0,0.1534299105405807,0.9533250331878662,0.9533250331878662,1.0,1.0,-0.5152069926261902,0.2237586081027984,0.2914483845233917,0.0721983909606933,0.0,0.0,0.096866525709629,25.178544998168945,25.0,-447.95025634765625,-3277.191650390625,29.83806228637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5244445800781,301.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17756.728515625,18000.0,0.0,0.0,0.0529399700462818,0.0,0.0,0.0,0.0,1.0,0.0067645916715264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786639377474784,0.1250592321157455,-0.0463952869176864,0.0,5.372734085540287e-05,0.0,0.0,4.746938228607178,0.0,0.0,0.0,0.2701645195484161,4.0,0.0,1.0
831780,293.3552551269531,297.1499938964844,293.1499938964844,0.0018524040933698,-140.47193908691406,293.64404296875,0.5428506731987,0.050000000745058,0.0458645932376384,295.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.5428506731987,0.050000000745058,0.0482976250350475,293.4455871582031,297.1499938964844,293.1499938964844,0.0063752071000635,-352.6136474609375,299.3411560058594,0.5428506731987,0.050000000745058,0.0356724634766578,293.1835327148437,297.1499938964844,293.1499938964844,0.0283569563180208,-1094.279296875,304.15509033203125,0.6253588199615479,0.0727472081780433,0.069934606552124,293.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.5428506731987,0.050000000745058,0.229103147983551,291.1205749511719,291.1499938964844,274.8139953613281,272.2848815917969,286.2809143066406,295.0730895996094,291.30096435546875,1.0,0.1533498764038086,0.9558011889457704,0.9558011889457704,1.0,1.0,-0.5146632194519043,0.2235542237758636,0.2911089658737182,0.0721601322293281,0.0,0.0,0.0808314159512519,25.1633243560791,25.0,673.14697265625,-3532.49560546875,29.776880264282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,304.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.423828125,18000.0,0.0,0.0,0.0544481612741947,0.0,0.0,0.0,0.0,1.0,0.0027733554597944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004509553313255,0.1144371032714843,-0.0139861423522233,0.0,5.52579622308258e-05,0.0,0.0,4.430746078491211,0.0,0.0,0.0,0.2712230384349823,4.0,0.0,1.0
831840,293.3552551269531,297.1499938964844,293.1499938964844,0.0018524040933698,-140.47193908691406,293.64404296875,0.5428506731987,0.050000000745058,0.0458645932376384,295.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.5428506731987,0.050000000745058,0.0482976250350475,293.4455871582031,297.1499938964844,293.1499938964844,0.0063752071000635,-352.6136474609375,299.3411560058594,0.5428506731987,0.050000000745058,0.0356724634766578,293.1835327148437,297.1499938964844,293.1499938964844,0.0283569563180208,-1094.279296875,304.15509033203125,0.6253588199615479,0.0727472081780433,0.069934606552124,293.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.5428506731987,0.050000000745058,0.229103147983551,291.1205749511719,291.1499938964844,274.8139953613281,272.2848815917969,286.2809143066406,295.0730895996094,291.30096435546875,1.0,0.1533498764038086,0.9558011889457704,0.9558011889457704,1.0,1.0,-0.5146632194519043,0.2235542237758636,0.2911089658737182,0.0721601322293281,0.0,0.0,0.0808314159512519,25.1633243560791,25.0,673.14697265625,-3532.49560546875,29.776880264282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,304.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.423828125,18000.0,0.0,0.0,0.0544481612741947,0.0,0.0,0.0,0.0,1.0,0.0027733554597944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004509553313255,0.1144371032714843,-0.0139861423522233,0.0,5.52579622308258e-05,0.0,0.0,4.430746078491211,0.0,0.0,0.0,0.2712230384349823,4.0,0.0,1.0
831900,293.35662841796875,297.1499938964844,293.1499938964844,0.0017919801175594,-134.62037658691406,293.84454345703125,0.5428690910339355,0.050000000745058,0.0458644554018974,295.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883361816406,0.5428690910339355,0.050000000745058,0.0482974797487258,293.4468688964844,297.1499938964844,293.1499938964844,0.0062318448908627,-343.0790710449219,299.3970947265625,0.5428690910339355,0.050000000745058,0.0356723517179489,293.1828918457031,297.1499938964844,293.1499938964844,0.0276751592755317,-1071.28955078125,304.1554260253906,0.6247022747993469,0.0724474340677261,0.0696951299905777,293.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883361816406,0.5428690910339355,0.050000000745058,0.2291024476289749,291.41680908203125,291.1499938964844,274.8041687011719,272.28155517578125,286.2765197753906,295.07373046875,291.5020751953125,1.0,0.1533122062683105,0.9570392966270448,0.9570392966270448,1.0,1.0,-0.5143745541572571,0.2234443128108978,0.2909302413463592,0.0721383020281791,0.0,0.0,0.0322778597474098,25.15762519836425,25.0,545.8494262695312,-3272.571044921875,29.74651336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442810058594,304.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.310546875,18000.0,0.0,0.0,0.0565338134765625,0.0,0.0,0.0,0.0,1.0,0.0032505774870514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083412580192089,0.1020155698060989,-0.018602991476655,0.0,5.737463288824074e-05,0.0,0.0,3.9263551235198975,0.0,0.0,0.0,0.2694364190101623,4.0,0.0,1.0
831960,293.3582763671875,297.1499938964844,293.1499938964844,0.0017474688356742,-130.7685546875,293.9105529785156,0.5428634285926819,0.050000000745058,0.045864500105381,295.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5343933105469,0.5428634285926819,0.050000000745058,0.0482975244522094,293.4488525390625,297.1499938964844,293.1499938964844,0.0061395014636218,-337.6869812011719,299.3905639648437,0.5428634285926819,0.050000000745058,0.0356723889708519,293.1827392578125,297.1499938964844,293.1499938964844,0.0270296819508075,-1057.637451171875,304.1556091308594,0.6237824559211731,0.0720659047365188,0.0693713203072547,293.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5343933105469,0.5428634285926819,0.050000000745058,0.2291026711463928,291.54656982421875,291.1499938964844,274.79400634765625,272.2779541015625,286.2731018066406,295.0749816894531,291.57891845703125,1.0,0.1532744318246841,0.9561923742294312,0.9561923742294312,1.0,1.0,-0.513986349105835,0.2232638150453567,0.2907225489616394,0.0720661431550979,0.0,0.0,0.0,25.1560115814209,25.0,361.1897277832031,-3044.6484375,29.711013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,302.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.416015625,18000.0,0.0,0.0,0.0584332644939422,0.0,0.0,0.0,0.0,1.0,0.0040357909165322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689814016222953,0.0955405682325363,-0.0265591721981763,0.0,5.930233601247892e-05,0.0,0.0,3.655531883239746,0.0,0.0,0.0,0.268001914024353,4.0,0.0,1.0
832020,293.35894775390625,297.1499938964844,293.1499938964844,0.0016854144632816,-128.90505981445312,293.5019836425781,0.5428182482719421,0.050000000745058,0.0458648465573787,295.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.5428182482719421,0.050000000745058,0.0482978895306587,293.4520263671875,297.1499938964844,293.1499938964844,0.006182849407196,-347.0858764648437,299.1221923828125,0.5428182482719421,0.050000000745058,0.0356726571917533,293.1827087402344,297.1499938964844,293.1499938964844,0.0282118190079927,-1094.1776123046875,304.1514892578125,0.621513307094574,0.0712381601333618,0.0685913488268852,293.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.5428182482719421,0.050000000745058,0.2291043996810913,291.1352233886719,291.1499938964844,274.7726745605469,272.2698059082031,286.2655029296875,295.07623291015625,290.7727355957031,1.0,0.1531972140073776,0.9544985890388488,0.9544985890388488,1.0,1.0,-0.5130535960197449,0.2228341400623321,0.2902194857597351,0.0718843638896942,0.0,0.0,0.0016787688946351,25.15843772888184,25.0,-1342.17578125,-0.0,29.631330490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.079833984375,299.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.46484375,18000.0,0.0,0.0,0.0575900301337242,0.0,0.0,0.0,0.0,1.0,0.0127318883314728,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0045565179316327e-05,0.0686564221978187,-0.068636380136013,0.0,5.844655970577151e-05,0.0,0.0,2.5543735027313232,0.0,0.0,0.0,0.262465626001358,4.0,0.0,1.0
832080,293.35894775390625,297.1499938964844,293.1499938964844,0.0016854144632816,-128.90505981445312,293.5019836425781,0.5428182482719421,0.050000000745058,0.0458648465573787,295.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.5428182482719421,0.050000000745058,0.0482978895306587,293.4520263671875,297.1499938964844,293.1499938964844,0.006182849407196,-347.0858764648437,299.1221923828125,0.5428182482719421,0.050000000745058,0.0356726571917533,293.1827087402344,297.1499938964844,293.1499938964844,0.0282118190079927,-1094.1776123046875,304.1514892578125,0.621513307094574,0.0712381601333618,0.0685913488268852,293.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.5428182482719421,0.050000000745058,0.2291043996810913,291.1352233886719,291.1499938964844,274.7726745605469,272.2698059082031,286.2655029296875,295.07623291015625,290.7727355957031,1.0,0.1531972140073776,0.9544985890388488,0.9544985890388488,1.0,1.0,-0.5130535960197449,0.2228341400623321,0.2902194857597351,0.0718843638896942,0.0,0.0,0.0016787688946351,25.15843772888184,25.0,-1342.17578125,-0.0,29.631330490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.079833984375,299.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.46484375,18000.0,0.0,0.0,0.0575900301337242,0.0,0.0,0.0,0.0,1.0,0.0127318883314728,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0045565179316327e-05,0.0686564221978187,-0.068636380136013,0.0,5.844655970577151e-05,0.0,0.0,2.5543735027313232,0.0,0.0,0.0,0.262465626001358,4.0,0.0,1.0
832140,293.35186767578125,297.1499938964844,293.1499938964844,0.0017346098320558,-133.40847778320312,293.10552978515625,0.5428434014320374,0.050000000745058,0.0458646565675735,295.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68072509765625,0.5428434014320374,0.050000000745058,0.0482976920902729,293.44921875,297.1499938964844,293.1499938964844,0.0061839120462536,-349.0726928710937,298.8604431152344,0.5428434014320374,0.050000000745058,0.0356725119054317,293.1806030273437,297.1499938964844,293.1499938964844,0.0286236852407455,-1098.5023193359375,304.15106201171875,0.620054304599762,0.0708328336477279,0.0680805146694183,293.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68072509765625,0.5428434014320374,0.050000000745058,0.2291034460067749,290.7174072265625,291.1499938964844,274.75,272.2604675292969,286.2532043457031,295.0698547363281,290.9619445800781,1.0,0.1531235724687576,0.9528048038482666,0.9528048038482666,1.0,1.0,-0.5124387145042419,0.2225354164838791,0.2899032831192016,0.0717696398496627,0.0,0.0,0.1226198375225067,25.149099349975582,25.0,542.1046752929688,-3657.2900390625,29.569351196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,305.0016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.48046875,18000.0,0.0,0.0,0.0529132038354873,0.0,0.0,0.0,0.0,1.0,0.0032775390427559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080128028988838,0.1268911808729171,-0.0188783761113882,0.0,5.370017606765032e-05,0.0,0.0,4.908615112304688,0.0,0.0,0.0,0.2723697125911712,4.0,0.0,1.0
832200,293.35186767578125,297.1499938964844,293.1499938964844,0.0017346098320558,-133.40847778320312,293.10552978515625,0.5428434014320374,0.050000000745058,0.0458646565675735,295.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68072509765625,0.5428434014320374,0.050000000745058,0.0482976920902729,293.44921875,297.1499938964844,293.1499938964844,0.0061839120462536,-349.0726928710937,298.8604431152344,0.5428434014320374,0.050000000745058,0.0356725119054317,293.1806030273437,297.1499938964844,293.1499938964844,0.0286236852407455,-1098.5023193359375,304.15106201171875,0.620054304599762,0.0708328336477279,0.0680805146694183,293.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68072509765625,0.5428434014320374,0.050000000745058,0.2291034460067749,290.7174072265625,291.1499938964844,274.75,272.2604675292969,286.2532043457031,295.0698547363281,290.9619445800781,1.0,0.1531235724687576,0.9528048038482666,0.9528048038482666,1.0,1.0,-0.5124387145042419,0.2225354164838791,0.2899032831192016,0.0717696398496627,0.0,0.0,0.1226198375225067,25.149099349975582,25.0,542.1046752929688,-3657.2900390625,29.569351196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,305.0016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.48046875,18000.0,0.0,0.0,0.0529132038354873,0.0,0.0,0.0,0.0,1.0,0.0032775390427559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080128028988838,0.1268911808729171,-0.0188783761113882,0.0,5.370017606765032e-05,0.0,0.0,4.908615112304688,0.0,0.0,0.0,0.2723697125911712,4.0,0.0,1.0
832260,293.3533020019531,297.1499938964844,293.1499938964844,0.0016156332567334,-121.2880401611328,293.6281433105469,0.5429022312164307,0.050000000745058,0.0458642095327377,295.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4153747558594,0.5429022312164307,0.050000000745058,0.0482972227036953,293.45037841796875,297.1499938964844,293.1499938964844,0.0058755320496857,-326.8439636230469,299.0412292480469,0.5429022312164307,0.050000000745058,0.0356721617281436,293.1788024902344,297.1499938964844,293.1499938964844,0.0260406099259853,-1039.8917236328125,304.1547546386719,0.6191579103469849,0.0704250410199165,0.06775663793087,293.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4153747558594,0.5429022312164307,0.050000000745058,0.229101225733757,291.44061279296875,291.1499938964844,274.7260131835937,272.2499389648437,286.2429504394531,295.0689392089844,291.515625,1.0,0.1530583947896957,0.9532006978988647,0.9532006978988647,1.0,1.0,-0.5120458602905273,0.2223584204912185,0.2896874547004699,0.0717352405190467,0.0,0.0,0.0274085123091936,25.13472366333008,25.0,518.1597290039062,-3241.673583984375,29.522464752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048522949219,303.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.537109375,18000.0,0.0,0.0,0.0569906495511531,0.0,0.0,0.0,0.0,1.0,0.0033105639740824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816038697957992,0.1008057594299316,-0.0192018840461969,0.0,5.783826418337412e-05,0.0,0.0,3.876577138900757,0.0,0.0,0.0,0.2692389190196991,4.0,0.0,1.0
832320,293.3533020019531,297.1499938964844,293.1499938964844,0.0016156332567334,-121.2880401611328,293.6281433105469,0.5429022312164307,0.050000000745058,0.0458642095327377,295.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4153747558594,0.5429022312164307,0.050000000745058,0.0482972227036953,293.45037841796875,297.1499938964844,293.1499938964844,0.0058755320496857,-326.8439636230469,299.0412292480469,0.5429022312164307,0.050000000745058,0.0356721617281436,293.1788024902344,297.1499938964844,293.1499938964844,0.0260406099259853,-1039.8917236328125,304.1547546386719,0.6191579103469849,0.0704250410199165,0.06775663793087,293.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4153747558594,0.5429022312164307,0.050000000745058,0.229101225733757,291.44061279296875,291.1499938964844,274.7260131835937,272.2499389648437,286.2429504394531,295.0689392089844,291.515625,1.0,0.1530583947896957,0.9532006978988647,0.9532006978988647,1.0,1.0,-0.5120458602905273,0.2223584204912185,0.2896874547004699,0.0717352405190467,0.0,0.0,0.0274085123091936,25.13472366333008,25.0,518.1597290039062,-3241.673583984375,29.522464752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048522949219,303.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.537109375,18000.0,0.0,0.0,0.0569906495511531,0.0,0.0,0.0,0.0,1.0,0.0033105639740824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816038697957992,0.1008057594299316,-0.0192018840461969,0.0,5.783826418337412e-05,0.0,0.0,3.876577138900757,0.0,0.0,0.0,0.2692389190196991,4.0,0.0,1.0
832380,293.3559875488281,297.1499938964844,293.1499938964844,0.0015352027257904,-115.066162109375,293.6478271484375,0.5428805351257324,0.050000000745058,0.0458643771708011,295.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600280761719,0.5428805351257324,0.050000000745058,0.0482973977923393,293.4539794921875,297.1499938964844,293.1499938964844,0.0057456195354461,-320.3234558105469,298.9768371582031,0.5428805351257324,0.050000000745058,0.0356722921133041,293.1786193847656,297.1499938964844,293.1499938964844,0.0254175961017608,-1027.110107421875,304.15411376953125,0.6173444390296936,0.0697366222739219,0.0671544820070266,293.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600280761719,0.5428805351257324,0.050000000745058,0.2291020601987838,291.5555419921875,291.1499938964844,274.7006530761719,272.2381896972656,286.2328796386719,295.0705261230469,291.4444580078125,1.0,0.1529933661222458,0.9535965919494628,0.9535965919494628,1.0,1.0,-0.5113248229026794,0.2220472544431686,0.289277583360672,0.0716318264603614,0.0,0.0,0.0,25.13408470153809,25.0,-595.3643798828125,-17.128957748413086,29.45892143249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83209228515625,299.2561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.3515625,18000.0,0.0,0.0,0.0598010867834091,0.0,0.0,0.0,0.0,1.0,0.0102407038211822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007855400908738,0.0631044879555702,-0.0623189471662044,0.0,6.069050141377375e-05,0.0,0.0,2.360530376434326,0.0,0.0,0.0,0.2625916600227356,4.0,0.0,1.0
832440,293.3559875488281,297.1499938964844,293.1499938964844,0.0015352027257904,-115.066162109375,293.6478271484375,0.5428805351257324,0.050000000745058,0.0458643771708011,295.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600280761719,0.5428805351257324,0.050000000745058,0.0482973977923393,293.4539794921875,297.1499938964844,293.1499938964844,0.0057456195354461,-320.3234558105469,298.9768371582031,0.5428805351257324,0.050000000745058,0.0356722921133041,293.1786193847656,297.1499938964844,293.1499938964844,0.0254175961017608,-1027.110107421875,304.15411376953125,0.6173444390296936,0.0697366222739219,0.0671544820070266,293.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600280761719,0.5428805351257324,0.050000000745058,0.2291020601987838,291.5555419921875,291.1499938964844,274.7006530761719,272.2381896972656,286.2328796386719,295.0705261230469,291.4444580078125,1.0,0.1529933661222458,0.9535965919494628,0.9535965919494628,1.0,1.0,-0.5113248229026794,0.2220472544431686,0.289277583360672,0.0716318264603614,0.0,0.0,0.0,25.13408470153809,25.0,-595.3643798828125,-17.128957748413086,29.45892143249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83209228515625,299.2561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.3515625,18000.0,0.0,0.0,0.0598010867834091,0.0,0.0,0.0,0.0,1.0,0.0102407038211822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007855400908738,0.0631044879555702,-0.0623189471662044,0.0,6.069050141377375e-05,0.0,0.0,2.360530376434326,0.0,0.0,0.0,0.2625916600227356,4.0,0.0,1.0
832500,293.35467529296875,297.1499938964844,293.1499938964844,0.0015151038533076,-116.23643493652344,293.1993408203125,0.5428614020347595,0.050000000745058,0.0458645224571228,295.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5428614020347595,0.050000000745058,0.0482975505292415,293.45458984375,297.1499938964844,293.1499938964844,0.0058496086858212,-332.7965393066406,298.7169189453125,0.5428614020347595,0.050000000745058,0.0356724075973033,293.178466796875,297.1499938964844,293.1499938964844,0.0271754600107669,-1075.3720703125,304.150146484375,0.6163108348846436,0.0694042593240737,0.0668191686272621,293.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5428614020347595,0.050000000745058,0.2291027903556823,291.05670166015625,291.1499938964844,274.6875,272.2318420410156,286.2266845703125,295.0699462890625,290.68951416015625,1.0,0.152960255742073,0.9537945985794068,0.9537945985794068,1.0,1.0,-0.5109238028526306,0.2218751907348632,0.2890486121177673,0.0715710073709487,0.0,0.0,0.0128779830411076,25.13511657714844,25.0,-1379.036865234375,-16.12349510192871,29.42482566833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,299.31304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.2890625,18000.0,0.0,0.0,0.0574217066168785,0.0,0.0,0.0,0.0,1.0,0.012941769324243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007772887474857,0.0697472020983696,-0.0689699128270149,0.0,5.827573477290571e-05,0.0,0.0,2.5933403968811035,0.0,0.0,0.0,0.2626303136348724,4.0,0.0,1.0
832560,293.35009765625,297.1499938964844,293.1499938964844,0.001564941718243,-122.04930877685548,292.6864624023437,0.5428644418716431,0.050000000745058,0.045864500105381,295.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.52020263671875,0.5428644418716431,0.050000000745058,0.0482975281774997,293.45281982421875,297.1499938964844,293.1499938964844,0.0059528923593461,-343.2193298339844,298.4237976074219,0.5428644418716431,0.050000000745058,0.0356723889708519,293.17755126953125,297.1499938964844,293.1499938964844,0.0343981049954891,-1164.482177734375,304.13629150390625,0.6155436635017395,0.0692224279046058,0.0665679052472114,293.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52020263671875,0.5428644418716431,0.050000000745058,0.229102686047554,290.472900390625,291.1499938964844,274.67401123046875,272.2252197265625,286.2187194824219,295.06646728515625,290.4770812988281,1.0,0.1529281586408615,0.9539920687675476,0.9539920687675476,1.0,1.0,-0.5106220245361328,0.2217442840337753,0.2888777256011963,0.0715307295322418,0.0,0.0,0.1197653114795684,25.132429122924805,25.0,-105.76790618896484,-3399.513427734375,29.39617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54083251953125,302.772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17784.068359375,18000.0,0.0,0.0,0.0526794083416461,0.0,0.0,0.0,0.0,1.0,0.0057575809769332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875124931335449,0.1278398036956787,-0.0403273105621337,0.0,5.346290345187299e-05,0.0,0.0,4.87790060043335,0.0,0.0,0.0,0.2710681557655334,4.0,0.0,1.0
832620,293.3474426269531,297.1499938964844,293.1499938964844,0.0014988621696829,-113.3588638305664,293.2384338378906,0.5429454445838928,0.050000000745058,0.0458638854324817,295.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5429454445838928,0.050000000745058,0.0482968799769878,293.45050048828125,297.1499938964844,293.1499938964844,0.0056538176722824,-318.8869323730469,298.63262939453125,0.5429454445838928,0.050000000745058,0.0356719121336936,293.1748962402344,297.1499938964844,293.1499938964844,0.0257208552211523,-1035.9989013671875,304.15338134765625,0.6150729656219482,0.0690634623169899,0.0663907974958419,293.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5429454445838928,0.050000000745058,0.229099616408348,291.20465087890625,291.1499938964844,274.64599609375,272.2110290527344,286.20391845703125,295.06085205078125,291.3587646484375,1.0,0.1528719663619995,0.9543871283531188,0.9543871283531188,1.0,1.0,-0.5104036331176758,0.2216409891843795,0.2887626588344574,0.0715325400233268,0.0,0.0,0.0712469071149826,25.11491203308105,25.0,654.3400268554688,-3477.82275390625,29.361940383911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727905273437,304.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.876953125,18000.0,0.0,0.0,0.0553969740867614,0.0,0.0,0.0,0.0,1.0,0.0027392571792006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971590727567672,0.1108257919549942,-0.0136667238548398,0.0,5.622088792733848e-05,0.0,0.0,4.287431716918945,0.0,0.0,0.0,0.2708082795143127,4.0,0.0,1.0
832680,293.3474426269531,297.1499938964844,293.1499938964844,0.0014988621696829,-113.3588638305664,293.2384338378906,0.5429454445838928,0.050000000745058,0.0458638854324817,295.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5429454445838928,0.050000000745058,0.0482968799769878,293.45050048828125,297.1499938964844,293.1499938964844,0.0056538176722824,-318.8869323730469,298.63262939453125,0.5429454445838928,0.050000000745058,0.0356719121336936,293.1748962402344,297.1499938964844,293.1499938964844,0.0257208552211523,-1035.9989013671875,304.15338134765625,0.6150729656219482,0.0690634623169899,0.0663907974958419,293.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5429454445838928,0.050000000745058,0.229099616408348,291.20465087890625,291.1499938964844,274.64599609375,272.2110290527344,286.20391845703125,295.06085205078125,291.3587646484375,1.0,0.1528719663619995,0.9543871283531188,0.9543871283531188,1.0,1.0,-0.5104036331176758,0.2216409891843795,0.2887626588344574,0.0715325400233268,0.0,0.0,0.0712469071149826,25.11491203308105,25.0,654.3400268554688,-3477.82275390625,29.361940383911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727905273437,304.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.876953125,18000.0,0.0,0.0,0.0553969740867614,0.0,0.0,0.0,0.0,1.0,0.0027392571792006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971590727567672,0.1108257919549942,-0.0136667238548398,0.0,5.622088792733848e-05,0.0,0.0,4.287431716918945,0.0,0.0,0.0,0.2708082795143127,4.0,0.0,1.0
832740,293.3499450683594,297.1499938964844,293.1499938964844,0.0014082938432693,-105.37063598632812,293.4602355957031,0.5429705381393433,0.050000000745058,0.0458636954426765,295.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5447692871094,0.5429705381393433,0.050000000745058,0.048296682536602,293.4524230957031,297.1499938964844,293.1499938964844,0.0054671303369104,-306.6137084960937,298.6757507324219,0.5429705381393433,0.050000000745058,0.0356717631220817,293.1739196777344,297.1499938964844,293.1499938964844,0.0244294591248035,-1006.6871337890624,304.1542663574219,0.6140545606613159,0.0686347931623458,0.0660572946071624,293.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5447692871094,0.5429705381393433,0.050000000745058,0.2290986627340316,291.5542907714844,291.1499938964844,274.6166687011719,272.19561767578125,286.1912841796875,295.0603942871094,291.5799255371094,1.0,0.1528202295303344,0.9547821879386902,0.9547821879386902,1.0,1.0,-0.5100017189979553,0.221462219953537,0.2885394990444183,0.0714948549866676,0.0,0.0,0.0,25.10727882385254,25.0,315.1534729003906,-2839.530517578125,29.32032012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429870605469,302.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.80859375,18000.0,0.0,0.0,0.059337381273508,0.0,0.0,0.0,0.0,1.0,0.0047073010355234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564591810107231,0.0893290191888809,-0.0328698381781578,0.0,6.021989611326717e-05,0.0,0.0,3.4130749702453613,0.0,0.0,0.0,0.2666253745555877,4.0,0.0,1.0
832800,293.3499450683594,297.1499938964844,293.1499938964844,0.0014082938432693,-105.37063598632812,293.4602355957031,0.5429705381393433,0.050000000745058,0.0458636954426765,295.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5447692871094,0.5429705381393433,0.050000000745058,0.048296682536602,293.4524230957031,297.1499938964844,293.1499938964844,0.0054671303369104,-306.6137084960937,298.6757507324219,0.5429705381393433,0.050000000745058,0.0356717631220817,293.1739196777344,297.1499938964844,293.1499938964844,0.0244294591248035,-1006.6871337890624,304.1542663574219,0.6140545606613159,0.0686347931623458,0.0660572946071624,293.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5447692871094,0.5429705381393433,0.050000000745058,0.2290986627340316,291.5542907714844,291.1499938964844,274.6166687011719,272.19561767578125,286.1912841796875,295.0603942871094,291.5799255371094,1.0,0.1528202295303344,0.9547821879386902,0.9547821879386902,1.0,1.0,-0.5100017189979553,0.221462219953537,0.2885394990444183,0.0714948549866676,0.0,0.0,0.0,25.10727882385254,25.0,315.1534729003906,-2839.530517578125,29.32032012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429870605469,302.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.80859375,18000.0,0.0,0.0,0.059337381273508,0.0,0.0,0.0,0.0,1.0,0.0047073010355234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564591810107231,0.0893290191888809,-0.0328698381781578,0.0,6.021989611326717e-05,0.0,0.0,3.4130749702453613,0.0,0.0,0.0,0.2666253745555877,4.0,0.0,1.0
832860,293.3489685058594,297.1499938964844,293.1499938964844,0.0013487591641023,-103.60601806640624,292.9425964355469,0.5429497957229614,0.050000000745058,0.0458638556301593,295.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907287597656,0.5429497957229614,0.050000000745058,0.0482968501746654,293.45343017578125,297.1499938964844,293.1499938964844,0.0055231447331607,-317.5375366210937,298.3360900878906,0.5429497957229614,0.050000000745058,0.0356718897819519,293.1734313964844,297.1499938964844,293.1499938964844,0.0262961722910404,-1054.896240234375,304.1494140625,0.6124442219734192,0.0681224465370178,0.0655585825443267,293.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907287597656,0.5429497957229614,0.050000000745058,0.2290994524955749,291.0240173339844,291.1499938964844,274.58599853515625,272.17901611328125,286.1764831542969,295.0584716796875,290.6547546386719,1.0,0.1527678519487381,0.9558297991752625,0.9558297991752625,1.0,1.0,-0.509404718875885,0.2212137430906295,0.2881909608840942,0.0714225172996521,0.0,0.0,0.0182015858590602,25.10734939575196,25.0,-1396.7335205078125,-417.8381652832031,29.26845932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,299.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.326171875,18000.0,0.0,0.0,0.0576452575623989,0.0,0.0,0.0,0.0,1.0,0.0127780046314001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003678553039208,0.0723187550902366,-0.0686402022838592,0.0,5.850261004525237e-05,0.0,0.0,2.6858255863189697,0.0,0.0,0.0,0.2632336616516113,4.0,0.0,1.0
832920,293.3489685058594,297.1499938964844,293.1499938964844,0.0013487591641023,-103.60601806640624,292.9425964355469,0.5429497957229614,0.050000000745058,0.0458638556301593,295.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907287597656,0.5429497957229614,0.050000000745058,0.0482968501746654,293.45343017578125,297.1499938964844,293.1499938964844,0.0055231447331607,-317.5375366210937,298.3360900878906,0.5429497957229614,0.050000000745058,0.0356718897819519,293.1734313964844,297.1499938964844,293.1499938964844,0.0262961722910404,-1054.896240234375,304.1494140625,0.6124442219734192,0.0681224465370178,0.0655585825443267,293.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907287597656,0.5429497957229614,0.050000000745058,0.2290994524955749,291.0240173339844,291.1499938964844,274.58599853515625,272.17901611328125,286.1764831542969,295.0584716796875,290.6547546386719,1.0,0.1527678519487381,0.9558297991752625,0.9558297991752625,1.0,1.0,-0.509404718875885,0.2212137430906295,0.2881909608840942,0.0714225172996521,0.0,0.0,0.0182015858590602,25.10734939575196,25.0,-1396.7335205078125,-417.8381652832031,29.26845932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,299.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.326171875,18000.0,0.0,0.0,0.0576452575623989,0.0,0.0,0.0,0.0,1.0,0.0127780046314001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003678553039208,0.0723187550902366,-0.0686402022838592,0.0,5.850261004525237e-05,0.0,0.0,2.6858255863189697,0.0,0.0,0.0,0.2632336616516113,4.0,0.0,1.0
832980,293.34100341796875,297.1499938964844,293.1499938964844,0.0013939273776486,-106.9599151611328,292.68572998046875,0.5430102944374084,0.050000000745058,0.0458633974194526,295.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73785400390625,0.5430102944374084,0.050000000745058,0.0482963658869266,293.44854736328125,297.1499938964844,293.1499938964844,0.0054860152304172,-315.37451171875,298.133544921875,0.5430102944374084,0.050000000745058,0.0356715321540832,293.1707458496094,297.1499938964844,293.1499938964844,0.0260568149387836,-1049.2728271484375,304.1509094238281,0.611941933631897,0.0680717304348945,0.0653855055570602,293.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73785400390625,0.5430102944374084,0.050000000745058,0.2290971726179123,290.77960205078125,291.1499938964844,274.5539855957031,272.1611633300781,286.1571655273437,295.0492553710937,291.01934814453125,1.0,0.1527211368083953,0.95687735080719,0.95687735080719,1.0,1.0,-0.5091925859451294,0.2211255878210067,0.2880669832229614,0.0714289024472236,0.0,0.0,0.1199372932314872,25.093965530395508,25.0,579.8978881835938,-3672.1259765625,29.23843765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874816894531,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17928.361328125,18000.0,0.0,0.0,0.0538444183766841,0.0,0.0,0.0,0.0,1.0,0.0029770815744996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093263328075409,0.1252352893352508,-0.0159089583903551,0.0,5.464523928822018e-05,0.0,0.0,4.851023674011231,0.0,0.0,0.0,0.2723456025123596,4.0,0.0,1.0
833040,293.34100341796875,297.1499938964844,293.1499938964844,0.0013939273776486,-106.9599151611328,292.68572998046875,0.5430102944374084,0.050000000745058,0.0458633974194526,295.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73785400390625,0.5430102944374084,0.050000000745058,0.0482963658869266,293.44854736328125,297.1499938964844,293.1499938964844,0.0054860152304172,-315.37451171875,298.133544921875,0.5430102944374084,0.050000000745058,0.0356715321540832,293.1707458496094,297.1499938964844,293.1499938964844,0.0260568149387836,-1049.2728271484375,304.1509094238281,0.611941933631897,0.0680717304348945,0.0653855055570602,293.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73785400390625,0.5430102944374084,0.050000000745058,0.2290971726179123,290.77960205078125,291.1499938964844,274.5539855957031,272.1611633300781,286.1571655273437,295.0492553710937,291.01934814453125,1.0,0.1527211368083953,0.95687735080719,0.95687735080719,1.0,1.0,-0.5091925859451294,0.2211255878210067,0.2880669832229614,0.0714289024472236,0.0,0.0,0.1199372932314872,25.093965530395508,25.0,579.8978881835938,-3672.1259765625,29.23843765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874816894531,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17928.361328125,18000.0,0.0,0.0,0.0538444183766841,0.0,0.0,0.0,0.0,1.0,0.0029770815744996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093263328075409,0.1252352893352508,-0.0159089583903551,0.0,5.464523928822018e-05,0.0,0.0,4.851023674011231,0.0,0.0,0.0,0.2723456025123596,4.0,0.0,1.0
833100,293.3409118652344,297.1499938964844,293.1499938964844,0.0013376612914726,-101.15209197998048,293.0228576660156,0.5430614352226257,0.050000000745058,0.0458630099892616,295.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5430614352226257,0.050000000745058,0.0482959598302841,293.4478759765625,297.1499938964844,293.1499938964844,0.0053364862687885,-303.4962158203125,298.2781066894531,0.5430614352226257,0.050000000745058,0.035671230405569,293.1694030761719,297.1499938964844,293.1499938964844,0.0248331427574157,-1019.1116333007812,304.1529541015625,0.6120587587356567,0.0680699199438095,0.0654059797525405,293.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5430614352226257,0.050000000745058,0.2290952354669571,291.2107849121094,291.1499938964844,274.5375061035156,272.1517944335937,286.1488647460937,295.0469055175781,291.3604431152344,1.0,0.1527018994092941,0.957401156425476,0.957401156425476,1.0,1.0,-0.5092135071754456,0.2211339920759201,0.2880795300006866,0.0714586377143859,0.0,0.0,0.0718160569667816,25.08403968811035,25.0,646.7041625976562,-3481.923095703125,29.23165512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1579895019531,304.82244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.033203125,18000.0,0.0,0.0,0.0558964051306247,0.0,0.0,0.0,0.0,1.0,0.002675661817193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972812101244926,0.110363945364952,-0.0130827371031045,0.0,5.672774568665773e-05,0.0,0.0,4.269863128662109,0.0,0.0,0.0,0.2707796692848205,4.0,0.0,1.0
833160,293.3418884277344,297.1499938964844,293.1499938964844,0.0012887128395959,-96.73146057128906,293.1927490234375,0.5430909991264343,0.050000000745058,0.0458627864718437,295.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42657470703125,0.5430909991264343,0.050000000745058,0.048295721411705,293.4483947753906,297.1499938964844,293.1499938964844,0.0052331499755382,-296.1785583496094,298.3344421386719,0.5430909991264343,0.050000000745058,0.035671055316925,293.16864013671875,297.1499938964844,293.1499938964844,0.0241703707724809,-1002.7554321289062,304.1535949707031,0.6119402647018433,0.0679760798811912,0.0653606951236724,293.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42657470703125,0.5430909991264343,0.050000000745058,0.2290941178798675,291.4488525390625,291.1499938964844,274.5206604003906,272.1421203613281,286.14141845703125,295.0460510253906,291.5152282714844,1.0,0.15268374979496,0.9572715759277344,0.9572715759277344,1.0,1.0,-0.509157121181488,0.2211017459630966,0.2880553603172302,0.0714621767401695,0.0,0.0,0.0270686540752649,25.077869415283203,25.0,488.301025390625,-3237.239990234375,29.221410751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,303.809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.59375,18000.0,0.0,0.0,0.057975098490715,0.0,0.0,0.0,0.0,1.0,0.0032683932222425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811327993869781,0.0999023020267486,-0.0187695063650608,0.0,5.8837355027208105e-05,0.0,0.0,3.840412855148315,0.0,0.0,0.0,0.2691262066364288,4.0,0.0,1.0
