time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833220,293.3435974121094,297.1499938964844,293.1499938964844,0.0012153951684013,-91.12657928466795,293.20758056640625,0.5430917739868164,0.050000000745058,0.0458627790212631,295.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5506896972656,0.5430917739868164,0.050000000745058,0.0482957176864147,293.4504699707031,297.1499938964844,293.1499938964844,0.0051203132607042,-290.2452087402344,298.2731018066406,0.5430917739868164,0.050000000745058,0.0356710515916347,293.1680908203125,297.1499938964844,293.1499938964844,0.0238490290939807,-995.8109130859376,304.1528625488281,0.6109759211540222,0.0676194578409195,0.0650670230388641,293.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5506896972656,0.5430917739868164,0.050000000745058,0.2290940880775451,291.54608154296875,291.1499938964844,274.4859924316406,272.121826171875,286.1263122558594,295.0450134277344,291.4368591308594,1.0,0.1526473313570022,0.9570123553276062,0.9570123553276062,1.0,1.0,-0.5088046789169312,0.2209387868642807,0.2878658771514892,0.0714136287569999,0.0,0.0,0.0,25.07537078857422,25.0,-602.2838134765625,-26.854841232299805,29.18865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087158203125,299.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.62109375,18000.0,0.0,0.0,0.0607688389718532,0.0,0.0,0.0,0.0,1.0,0.0101725216954946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008427257998846,0.0629258900880813,-0.0620831660926342,0.0,6.16726465523243e-05,0.0,0.0,2.353879451751709,0.0,0.0,0.0,0.2625758945941925,4.0,0.0,1.0
833280,293.3435974121094,297.1499938964844,293.1499938964844,0.0012153951684013,-91.12657928466795,293.20758056640625,0.5430917739868164,0.050000000745058,0.0458627790212631,295.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5506896972656,0.5430917739868164,0.050000000745058,0.0482957176864147,293.4504699707031,297.1499938964844,293.1499938964844,0.0051203132607042,-290.2452087402344,298.2731018066406,0.5430917739868164,0.050000000745058,0.0356710515916347,293.1680908203125,297.1499938964844,293.1499938964844,0.0238490290939807,-995.8109130859376,304.1528625488281,0.6109759211540222,0.0676194578409195,0.0650670230388641,293.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5506896972656,0.5430917739868164,0.050000000745058,0.2290940880775451,291.54608154296875,291.1499938964844,274.4859924316406,272.121826171875,286.1263122558594,295.0450134277344,291.4368591308594,1.0,0.1526473313570022,0.9570123553276062,0.9570123553276062,1.0,1.0,-0.5088046789169312,0.2209387868642807,0.2878658771514892,0.0714136287569999,0.0,0.0,0.0,25.07537078857422,25.0,-602.2838134765625,-26.854841232299805,29.18865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087158203125,299.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.62109375,18000.0,0.0,0.0,0.0607688389718532,0.0,0.0,0.0,0.0,1.0,0.0101725216954946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008427257998846,0.0629258900880813,-0.0620831660926342,0.0,6.16726465523243e-05,0.0,0.0,2.353879451751709,0.0,0.0,0.0,0.2625758945941925,4.0,0.0,1.0
833340,293.3365173339844,297.1499938964844,293.1499938964844,0.0012372009223327,-96.49867248535156,292.22125244140625,0.5430989265441895,0.050000000745058,0.0458627268671989,295.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5145874023437,0.5430989265441895,0.050000000745058,0.0482956618070602,293.447509765625,297.1499938964844,293.1499938964844,0.0052907629869878,-310.71685791015625,297.668701171875,0.5430989265441895,0.050000000745058,0.0356710106134414,293.16668701171875,297.1499938964844,293.1499938964844,0.0268381144851446,-1074.313720703125,304.147216796875,0.6100982427597046,0.0674402490258216,0.0648007020354271,293.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5145874023437,0.5430989265441895,0.050000000745058,0.2290938198566436,290.46826171875,291.1499938964844,274.45001220703125,272.1003112792969,286.107177734375,295.0385131835937,290.4766540527344,1.0,0.1526117324829101,0.956753134727478,0.956753134727478,1.0,1.0,-0.5084844827651978,0.2207917869091034,0.2876927256584167,0.0713661760091781,0.0,0.0,0.1225963309407234,25.07176780700684,25.0,-104.0993194580078,-3419.418212890625,29.15778350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,302.8272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17786.27734375,18000.0,0.0,0.0,0.0536868870258331,0.0,0.0,0.0,0.0,1.0,0.0055959308519959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884584635496139,0.1277400702238083,-0.0392816066741943,0.0,5.448536830954254e-05,0.0,0.0,4.876204967498779,0.0,0.0,0.0,0.2711184620857239,4.0,0.0,1.0
833400,293.3365173339844,297.1499938964844,293.1499938964844,0.0012372009223327,-96.49867248535156,292.22125244140625,0.5430989265441895,0.050000000745058,0.0458627268671989,295.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5145874023437,0.5430989265441895,0.050000000745058,0.0482956618070602,293.447509765625,297.1499938964844,293.1499938964844,0.0052907629869878,-310.71685791015625,297.668701171875,0.5430989265441895,0.050000000745058,0.0356710106134414,293.16668701171875,297.1499938964844,293.1499938964844,0.0268381144851446,-1074.313720703125,304.147216796875,0.6100982427597046,0.0674402490258216,0.0648007020354271,293.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5145874023437,0.5430989265441895,0.050000000745058,0.2290938198566436,290.46826171875,291.1499938964844,274.45001220703125,272.1003112792969,286.107177734375,295.0385131835937,290.4766540527344,1.0,0.1526117324829101,0.956753134727478,0.956753134727478,1.0,1.0,-0.5084844827651978,0.2207917869091034,0.2876927256584167,0.0713661760091781,0.0,0.0,0.1225963309407234,25.07176780700684,25.0,-104.0993194580078,-3419.418212890625,29.15778350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,302.8272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17786.27734375,18000.0,0.0,0.0,0.0536868870258331,0.0,0.0,0.0,0.0,1.0,0.0055959308519959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884584635496139,0.1277400702238083,-0.0392816066741943,0.0,5.448536830954254e-05,0.0,0.0,4.876204967498779,0.0,0.0,0.0,0.2711184620857239,4.0,0.0,1.0
833460,293.3329772949219,297.1499938964844,293.1499938964844,0.0011873143957927,-89.84483337402344,292.7973937988281,0.5432008504867554,0.050000000745058,0.0458619557321071,295.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5432008504867554,0.050000000745058,0.0482948459684848,293.4441223144531,297.1499938964844,293.1499938964844,0.0050408975221216,-288.9097595214844,297.9183349609375,0.5432008504867554,0.050000000745058,0.0356704108417034,293.1636962890625,297.1499938964844,293.1499938964844,0.0245817154645919,-1014.0087280273438,304.15185546875,0.6106733679771423,0.0676216781139373,0.0649431049823761,293.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5432008504867554,0.050000000745058,0.2290899604558944,291.1912536621094,291.1499938964844,274.41265869140625,272.0775756835937,286.0871887207031,295.0308532714844,291.34332275390625,1.0,0.1525858938694,0.957148253917694,0.957148253917694,1.0,1.0,-0.5086480975151062,0.2208558917045593,0.2877922058105469,0.0714259147644043,0.0,0.0,0.0761242657899856,25.05274772644043,25.0,642.7379760742188,-3507.72705078125,29.1555118560791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,304.8670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.876953125,18000.0,0.0,0.0,0.0564156025648117,0.0,0.0,0.0,0.0,1.0,0.0025797870475798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986895114183425,0.1109109297394752,-0.0122214192524552,0.0,5.725466689909808e-05,0.0,0.0,4.292941093444824,0.0,0.0,0.0,0.2708857953548431,4.0,0.0,1.0
833520,293.3329772949219,297.1499938964844,293.1499938964844,0.0011873143957927,-89.84483337402344,292.7973937988281,0.5432008504867554,0.050000000745058,0.0458619557321071,295.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5432008504867554,0.050000000745058,0.0482948459684848,293.4441223144531,297.1499938964844,293.1499938964844,0.0050408975221216,-288.9097595214844,297.9183349609375,0.5432008504867554,0.050000000745058,0.0356704108417034,293.1636962890625,297.1499938964844,293.1499938964844,0.0245817154645919,-1014.0087280273438,304.15185546875,0.6106733679771423,0.0676216781139373,0.0649431049823761,293.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5432008504867554,0.050000000745058,0.2290899604558944,291.1912536621094,291.1499938964844,274.41265869140625,272.0775756835937,286.0871887207031,295.0308532714844,291.34332275390625,1.0,0.1525858938694,0.957148253917694,0.957148253917694,1.0,1.0,-0.5086480975151062,0.2208558917045593,0.2877922058105469,0.0714259147644043,0.0,0.0,0.0761242657899856,25.05274772644043,25.0,642.7379760742188,-3507.72705078125,29.1555118560791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,304.8670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.876953125,18000.0,0.0,0.0,0.0564156025648117,0.0,0.0,0.0,0.0,1.0,0.0025797870475798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986895114183425,0.1109109297394752,-0.0122214192524552,0.0,5.725466689909808e-05,0.0,0.0,4.292941093444824,0.0,0.0,0.0,0.2708857953548431,4.0,0.0,1.0
833580,293.33477783203125,297.1499938964844,293.1499938964844,0.0011052748886868,-82.75688171386719,293.0328369140625,0.5432424545288086,0.050000000745058,0.0458616390824317,295.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5263671875,0.5432424545288086,0.050000000745058,0.0482945144176483,293.4454345703125,297.1499938964844,293.1499938964844,0.0048760408535599,-277.5074768066406,297.9817199707031,0.5432424545288086,0.050000000745058,0.0356701649725437,293.1625366210937,297.1499938964844,293.1499938964844,0.023628419265151,-990.7127685546876,304.1527404785156,0.6106330752372742,0.0675145387649536,0.0649185106158256,293.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5263671875,0.5432424545288086,0.050000000745058,0.2290883958339691,291.53570556640625,291.1499938964844,274.3739929199219,272.0535888671875,286.06005859375,295.01422119140625,291.5608215332031,1.0,0.1525649130344391,0.9575433731079102,0.9575433731079102,1.0,1.0,-0.5086156725883484,0.2208419293165207,0.2877737581729889,0.0714389830827713,0.0,0.0,0.0,25.044300079345703,25.0,312.9100646972656,-3074.20849609375,29.145387649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8337097167969,302.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.09375,18000.0,0.0,0.0,0.0603540204465389,0.0,0.0,0.0,0.0,1.0,0.0038877394981682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703308284282684,0.0953791365027427,-0.0250483062118291,0.0,6.125165964476764e-05,0.0,0.0,3.647542715072632,0.0,0.0,0.0,0.2681024670600891,4.0,0.0,1.0
833640,293.33477783203125,297.1499938964844,293.1499938964844,0.0011052748886868,-82.75688171386719,293.0328369140625,0.5432424545288086,0.050000000745058,0.0458616390824317,295.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5263671875,0.5432424545288086,0.050000000745058,0.0482945144176483,293.4454345703125,297.1499938964844,293.1499938964844,0.0048760408535599,-277.5074768066406,297.9817199707031,0.5432424545288086,0.050000000745058,0.0356701649725437,293.1625366210937,297.1499938964844,293.1499938964844,0.023628419265151,-990.7127685546876,304.1527404785156,0.6106330752372742,0.0675145387649536,0.0649185106158256,293.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5263671875,0.5432424545288086,0.050000000745058,0.2290883958339691,291.53570556640625,291.1499938964844,274.3739929199219,272.0535888671875,286.06005859375,295.01422119140625,291.5608215332031,1.0,0.1525649130344391,0.9575433731079102,0.9575433731079102,1.0,1.0,-0.5086156725883484,0.2208419293165207,0.2877737581729889,0.0714389830827713,0.0,0.0,0.0,25.044300079345703,25.0,312.9100646972656,-3074.20849609375,29.145387649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8337097167969,302.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.09375,18000.0,0.0,0.0,0.0603540204465389,0.0,0.0,0.0,0.0,1.0,0.0038877394981682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703308284282684,0.0953791365027427,-0.0250483062118291,0.0,6.125165964476764e-05,0.0,0.0,3.647542715072632,0.0,0.0,0.0,0.2681024670600891,4.0,0.0,1.0
833700,293.3354187011719,297.1499938964844,293.1499938964844,0.0010719008278101,-80.30482482910156,293.0145263671875,0.543237566947937,0.050000000745058,0.0458616763353347,295.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531005859375,0.543237566947937,0.050000000745058,0.0482945553958416,293.4464111328125,297.1499938964844,293.1499938964844,0.0048291459679603,-275.2640380859375,297.9374694824219,0.543237566947937,0.050000000745058,0.0356701947748661,293.1623840332031,297.1499938964844,293.1499938964844,0.0235947370529174,-990.2870483398438,304.1522827148437,0.6102826595306396,0.0673874840140342,0.0648146420717239,293.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531005859375,0.543237566947937,0.050000000745058,0.2290885746479034,291.55206298828125,291.1499938964844,274.3541564941406,272.0411376953125,286.0361328125,294.9876708984375,291.484375,1.0,0.1525541096925735,0.9577409625053406,0.9577409625053406,1.0,1.0,-0.5084913969039917,0.2207916676998138,0.2876997590065002,0.0714197605848312,0.0,0.0,0.0,25.04438018798828,25.0,-420.0006103515625,-221.00680541992188,29.13468742370605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.788330078125,299.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18173.912109375,18000.0,0.0,0.0,0.061512067914009,0.0,0.0,0.0,0.0,1.0,0.0096852974966168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019720313139259,0.0623255893588066,-0.0603535585105419,0.0,6.242693052627146e-05,0.0,0.0,2.3353359699249268,0.0,0.0,0.0,0.2626588642597198,4.0,0.0,1.0
833760,293.3340148925781,297.1499938964844,293.1499938964844,0.0010342672467231,-79.10275268554688,292.61871337890625,0.543228805065155,0.050000000745058,0.0458617433905601,295.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942138671875,0.543228805065155,0.050000000745058,0.0482946261763572,293.4463806152344,297.1499938964844,293.1499938964844,0.0048816907219588,-283.7602844238281,297.6808776855469,0.543228805065155,0.050000000745058,0.0356702469289302,293.1621398925781,297.1499938964844,293.1499938964844,0.0252190735191106,-1031.6546630859375,304.1488647460937,0.6098756194114685,0.0672741904854774,0.0646952688694,293.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942138671875,0.543228805065155,0.050000000745058,0.2290889173746109,291.1364440917969,291.1499938964844,274.3340148925781,272.02838134765625,286.01348876953125,294.96356201171875,290.76788330078125,1.0,0.1525430232286453,0.9587695002555848,0.9587695002555848,1.0,1.0,-0.5083487629890442,0.2207462191581726,0.2876025736331939,0.0714059695601463,0.0,0.0,0.0050397226586937,25.04506492614746,25.0,-1381.681640625,-0.0,29.12291717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282592773437,299.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.34375,18000.0,0.0,0.0,0.0596574768424034,0.0,0.0,0.0,0.0,1.0,0.0125548643991351,0.0,-0.0,-0.0,0.0,0.0,0.0,3.692943573696539e-05,0.0683488920331001,-0.0683119595050811,0.0,6.054475306882523e-05,0.0,0.0,2.5429720878601074,0.0,0.0,0.0,0.2624465525150299,4.0,0.0,1.0
833820,293.3252258300781,297.1499938964844,293.1499938964844,0.0010939933126792,-84.22569274902344,292.1849975585937,0.5432795882225037,0.050000000745058,0.0458613596856594,295.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6589050292969,0.5432795882225037,0.050000000745058,0.0482942201197147,293.44110107421875,297.1499938964844,293.1499938964844,0.0048988903872668,-286.5456237792969,297.36920166015625,0.5432795882225037,0.050000000745058,0.0356699489057064,293.1597900390625,297.1499938964844,293.1499938964844,0.0258212946355342,-1045.99267578125,304.1487731933594,0.6100309491157532,0.0674410685896873,0.0647266432642936,293.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6589050292969,0.5432795882225037,0.050000000745058,0.2290869951248169,290.693115234375,291.1499938964844,274.29266357421875,272.0019226074219,285.98492431640625,294.9457397460937,290.929443359375,1.0,0.1525250226259231,0.9608266949653624,0.9608266949653624,1.0,1.0,-0.5083827376365662,0.2207912802696228,0.2875914573669433,0.0714405551552772,0.0,0.0,0.1307027339935302,25.035051345825195,25.0,505.7746276855469,-3713.513916015625,29.11719512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39764404296875,305.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.96875,18000.0,0.0,0.0,0.0550310015678405,0.0,0.0,0.0,0.0,1.0,0.0030022577848285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106913611292839,0.1268337517976761,-0.016142388805747,0.0,5.584947211900726e-05,0.0,0.0,4.910597801208496,0.0,0.0,0.0,0.2724900245666504,4.0,0.0,1.0
833880,293.3252258300781,297.1499938964844,293.1499938964844,0.0010939933126792,-84.22569274902344,292.1849975585937,0.5432795882225037,0.050000000745058,0.0458613596856594,295.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6589050292969,0.5432795882225037,0.050000000745058,0.0482942201197147,293.44110107421875,297.1499938964844,293.1499938964844,0.0048988903872668,-286.5456237792969,297.36920166015625,0.5432795882225037,0.050000000745058,0.0356699489057064,293.1597900390625,297.1499938964844,293.1499938964844,0.0258212946355342,-1045.99267578125,304.1487731933594,0.6100309491157532,0.0674410685896873,0.0647266432642936,293.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6589050292969,0.5432795882225037,0.050000000745058,0.2290869951248169,290.693115234375,291.1499938964844,274.29266357421875,272.0019226074219,285.98492431640625,294.9457397460937,290.929443359375,1.0,0.1525250226259231,0.9608266949653624,0.9608266949653624,1.0,1.0,-0.5083827376365662,0.2207912802696228,0.2875914573669433,0.0714405551552772,0.0,0.0,0.1307027339935302,25.035051345825195,25.0,505.7746276855469,-3713.513916015625,29.11719512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39764404296875,305.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.96875,18000.0,0.0,0.0,0.0550310015678405,0.0,0.0,0.0,0.0,1.0,0.0030022577848285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106913611292839,0.1268337517976761,-0.016142388805747,0.0,5.584947211900726e-05,0.0,0.0,4.910597801208496,0.0,0.0,0.0,0.2724900245666504,4.0,0.0,1.0
833940,293.32550048828125,297.1499938964844,293.1499938964844,0.0010011502308771,-75.29244232177734,292.7476501464844,0.5433661341667175,0.050000000745058,0.0458607040345668,295.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.369140625,0.5433661341667175,0.050000000745058,0.0482935309410095,293.4402770996094,297.1499938964844,293.1499938964844,0.004670113325119,-268.0521545410156,297.6257629394531,0.5433661341667175,0.050000000745058,0.0356694385409355,293.1576843261719,297.1499938964844,293.1499938964844,0.0240194797515869,-1000.5371704101562,304.15203857421875,0.6108869910240173,0.0676235631108284,0.0649580210447311,293.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.369140625,0.5433661341667175,0.050000000745058,0.2290837168693542,291.3934631347656,291.1499938964844,274.25,271.9742431640625,285.9341735839844,294.8927001953125,291.46728515625,1.0,0.1525159925222396,0.9628838896751404,0.9628838896751404,1.0,1.0,-0.5086542963981628,0.2209370732307434,0.287717193365097,0.0715182125568389,0.0,0.0,0.0437368713319301,25.019609451293945,25.0,498.0168151855469,-3335.954345703125,29.127349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761657714844,304.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.060546875,18000.0,0.0,0.0,0.0591367781162261,0.0,0.0,0.0,0.0,1.0,0.0028830564115196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863160490989685,0.1013038903474807,-0.0149878421798348,0.0,6.001631118124351e-05,0.0,0.0,3.902184247970581,0.0,0.0,0.0,0.2694963216781616,4.0,0.0,1.0
834000,293.32550048828125,297.1499938964844,293.1499938964844,0.0010011502308771,-75.29244232177734,292.7476501464844,0.5433661341667175,0.050000000745058,0.0458607040345668,295.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.369140625,0.5433661341667175,0.050000000745058,0.0482935309410095,293.4402770996094,297.1499938964844,293.1499938964844,0.004670113325119,-268.0521545410156,297.6257629394531,0.5433661341667175,0.050000000745058,0.0356694385409355,293.1576843261719,297.1499938964844,293.1499938964844,0.0240194797515869,-1000.5371704101562,304.15203857421875,0.6108869910240173,0.0676235631108284,0.0649580210447311,293.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.369140625,0.5433661341667175,0.050000000745058,0.2290837168693542,291.3934631347656,291.1499938964844,274.25,271.9742431640625,285.9341735839844,294.8927001953125,291.46728515625,1.0,0.1525159925222396,0.9628838896751404,0.9628838896751404,1.0,1.0,-0.5086542963981628,0.2209370732307434,0.287717193365097,0.0715182125568389,0.0,0.0,0.0437368713319301,25.019609451293945,25.0,498.0168151855469,-3335.954345703125,29.127349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761657714844,304.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.060546875,18000.0,0.0,0.0,0.0591367781162261,0.0,0.0,0.0,0.0,1.0,0.0028830564115196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863160490989685,0.1013038903474807,-0.0149878421798348,0.0,6.001631118124351e-05,0.0,0.0,3.902184247970581,0.0,0.0,0.0,0.2694963216781616,4.0,0.0,1.0
834060,293.3273010253906,297.1499938964844,293.1499938964844,0.0009377057431265,-70.23567962646484,292.8132629394531,0.543368935585022,0.050000000745058,0.0458606854081153,295.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5355224609375,0.543368935585022,0.050000000745058,0.0482935085892677,293.4421691894531,297.1499938964844,293.1499938964844,0.004555074032396,-260.9345397949219,297.5971984863281,0.543368935585022,0.050000000745058,0.035669419914484,293.15728759765625,297.1499938964844,293.1499938964844,0.023643959313631,-991.2138671875,304.1519470214844,0.610715389251709,0.0675091668963432,0.0649054944515228,293.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5355224609375,0.543368935585022,0.050000000745058,0.2290836125612259,291.5383605957031,291.1499938964844,274.2059936523437,271.9453125,285.8789978027344,294.8283996582031,291.53253173828125,1.0,0.1525074988603592,0.9616087079048156,0.9616087079048156,1.0,1.0,-0.5085911154747009,0.2209027409553527,0.2876883745193481,0.0714697763323783,0.0,0.0,0.0,25.018287658691406,25.0,2.087209939956665,-1513.689453125,29.120737075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75164794921875,300.0387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18219.9375,18000.0,0.0,0.0,0.0626110136508941,0.0,0.0,0.0,0.0,1.0,0.0077971564605832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0151737732812762,0.0672917887568473,-0.0521180145442485,0.0,6.354221841320395e-05,0.0,0.0,2.539866209030152,0.0,0.0,0.0,0.2635126113891601,4.0,0.0,1.0
834120,293.3273010253906,297.1499938964844,293.1499938964844,0.0009377057431265,-70.23567962646484,292.8132629394531,0.543368935585022,0.050000000745058,0.0458606854081153,295.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5355224609375,0.543368935585022,0.050000000745058,0.0482935085892677,293.4421691894531,297.1499938964844,293.1499938964844,0.004555074032396,-260.9345397949219,297.5971984863281,0.543368935585022,0.050000000745058,0.035669419914484,293.15728759765625,297.1499938964844,293.1499938964844,0.023643959313631,-991.2138671875,304.1519470214844,0.610715389251709,0.0675091668963432,0.0649054944515228,293.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5355224609375,0.543368935585022,0.050000000745058,0.2290836125612259,291.5383605957031,291.1499938964844,274.2059936523437,271.9453125,285.8789978027344,294.8283996582031,291.53253173828125,1.0,0.1525074988603592,0.9616087079048156,0.9616087079048156,1.0,1.0,-0.5085911154747009,0.2209027409553527,0.2876883745193481,0.0714697763323783,0.0,0.0,0.0,25.018287658691406,25.0,2.087209939956665,-1513.689453125,29.120737075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75164794921875,300.0387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18219.9375,18000.0,0.0,0.0,0.0626110136508941,0.0,0.0,0.0,0.0,1.0,0.0077971564605832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0151737732812762,0.0672917887568473,-0.0521180145442485,0.0,6.354221841320395e-05,0.0,0.0,2.539866209030152,0.0,0.0,0.0,0.2635126113891601,4.0,0.0,1.0
834180,293.3228454589844,297.1499938964844,293.1499938964844,0.0009007663466036,-70.1295394897461,291.9435119628906,0.5433539152145386,0.050000000745058,0.0458607971668243,295.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70330810546875,0.5433539152145386,0.050000000745058,0.0482936277985572,293.44073486328125,297.1499938964844,293.1499938964844,0.0046579064801335,-276.8332214355469,297.0223083496094,0.5433539152145386,0.050000000745058,0.0356695093214511,293.15673828125,297.1499938964844,293.1499938964844,0.0266622006893157,-1071.911865234375,304.1461181640625,0.6102856397628784,0.0674329251050949,0.0647808238863945,293.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.70330810546875,0.5433539152145386,0.050000000745058,0.2290841788053512,290.62811279296875,291.1499938964844,274.1606750488281,271.9151306152344,285.8319396972656,294.7784423828125,290.3741760253906,1.0,0.1524975895881652,0.9603335857391356,0.9603335857391356,1.0,1.0,-0.5084425210952759,0.2208362221717834,0.2876062989234924,0.071391187608242,0.0,0.0,0.0884623676538467,25.01972770690918,25.0,-690.9649047851562,-3264.375244140625,29.10912704467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,300.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17751.765625,18000.0,0.0,0.0,0.0572953708469867,0.0,0.0,0.0,0.0,1.0,0.0067572379484772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759917125105857,0.1223162338137626,-0.0463245213031768,0.0,5.814751784782857e-05,0.0,0.0,4.634427547454834,0.0,0.0,0.0,0.2696914076805115,4.0,0.0,1.0
834240,293.3228454589844,297.1499938964844,293.1499938964844,0.0009007663466036,-70.1295394897461,291.9435119628906,0.5433539152145386,0.050000000745058,0.0458607971668243,295.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70330810546875,0.5433539152145386,0.050000000745058,0.0482936277985572,293.44073486328125,297.1499938964844,293.1499938964844,0.0046579064801335,-276.8332214355469,297.0223083496094,0.5433539152145386,0.050000000745058,0.0356695093214511,293.15673828125,297.1499938964844,293.1499938964844,0.0266622006893157,-1071.911865234375,304.1461181640625,0.6102856397628784,0.0674329251050949,0.0647808238863945,293.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.70330810546875,0.5433539152145386,0.050000000745058,0.2290841788053512,290.62811279296875,291.1499938964844,274.1606750488281,271.9151306152344,285.8319396972656,294.7784423828125,290.3741760253906,1.0,0.1524975895881652,0.9603335857391356,0.9603335857391356,1.0,1.0,-0.5084425210952759,0.2208362221717834,0.2876062989234924,0.071391187608242,0.0,0.0,0.0884623676538467,25.01972770690918,25.0,-690.9649047851562,-3264.375244140625,29.10912704467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,300.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17751.765625,18000.0,0.0,0.0,0.0572953708469867,0.0,0.0,0.0,0.0,1.0,0.0067572379484772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759917125105857,0.1223162338137626,-0.0463245213031768,0.0,5.814751784782857e-05,0.0,0.0,4.634427547454834,0.0,0.0,0.0,0.2696914076805115,4.0,0.0,1.0
834300,293.3180847167969,297.1499938964844,293.1499938964844,0.0009505471098236,-73.61665344238281,291.857177734375,0.5433840155601501,0.050000000745058,0.0458605699241161,294.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.540283203125,0.5433840155601501,0.050000000745058,0.0482933893799781,293.4375305175781,297.1499938964844,293.1499938964844,0.0046404022723436,-274.4335327148437,296.93878173828125,0.5433840155601501,0.050000000745058,0.0356693342328071,293.15545654296875,297.1499938964844,293.1499938964844,0.0270300563424825,-1067.9293212890625,304.1461486816406,0.6105958819389343,0.0676005259156227,0.0648650377988815,293.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.540283203125,0.5433840155601501,0.050000000745058,0.2290830463171005,290.552490234375,291.1499938964844,274.13751220703125,271.89959716796875,285.8165588378906,294.7681579589844,290.7606811523437,1.0,0.1524946987628936,0.9596959948539734,0.9596959948539734,1.0,1.0,-0.5085414052009583,0.2208761572837829,0.2876652181148529,0.0713845193386077,0.0,0.0,0.1418202221393585,25.01417350769043,25.0,331.7391052246094,-3703.523681640625,29.11289024353028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,304.57293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.751953125,18000.0,0.0,0.0,0.056311048567295,0.0,0.0,0.0,0.0,1.0,0.0034501908812671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079413443803787,0.1285389214754104,-0.0205975864082574,0.0,5.714855797123164e-05,0.0,0.0,4.961237907409668,0.0,0.0,0.0,0.2723826467990875,4.0,0.0,1.0
834360,293.3166809082031,297.1499938964844,293.1499938964844,0.0009171910351142,-69.87557983398438,292.23077392578125,0.5434362888336182,0.050000000745058,0.0458601750433445,294.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9487609863281,0.5434362888336182,0.050000000745058,0.0482929721474647,293.43572998046875,297.1499938964844,293.1499938964844,0.004518365021795,-263.4317932128906,297.1275939941406,0.5434362888336182,0.050000000745058,0.0356690250337123,293.154052734375,297.1499938964844,293.1499938964844,0.0251570083200931,-1028.8802490234375,304.150146484375,0.6112592816352844,0.0678040087223053,0.0650494545698165,293.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9487609863281,0.5434362888336182,0.050000000745058,0.2290810793638229,290.9940490722656,291.1499938964844,274.114013671875,271.8837280273437,285.7945556640625,294.7488098144531,291.1802978515625,1.0,0.1524945497512817,0.9598921537399292,0.9598921537399292,1.0,1.0,-0.5087589621543884,0.2209772914648056,0.287781685590744,0.0714124143123626,0.0,0.0,0.1081192195415496,25.005069732666016,25.0,614.643798828125,-3692.9521484375,29.12386131286621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002868652344,305.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0580844655632972,0.0,0.0,0.0,0.0,1.0,0.0021309284493327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091818064451217,0.1176913082599639,-0.0085095018148422,0.0,5.894834976061247e-05,0.0,0.0,4.568316459655762,0.0,0.0,0.0,0.2718671262264251,4.0,0.0,1.0
834420,293.31805419921875,297.1499938964844,293.1499938964844,0.0008358829654753,-62.78078079223633,292.58154296875,0.5434947609901428,0.050000000745058,0.0458597354590892,294.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.43426513671875,0.5434947609901428,0.050000000745058,0.0482925102114677,293.4359436035156,297.1499938964844,293.1499938964844,0.0043497770093381,-250.70399475097656,297.27252197265625,0.5434947609901428,0.050000000745058,0.0356686823070049,293.1527404785156,297.1499938964844,293.1499938964844,0.0241584591567516,-1002.84521484375,304.1516418457031,0.6121047735214233,0.0679765045642852,0.0652897134423255,293.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43426513671875,0.5434947609901428,0.050000000745058,0.2290788739919662,291.4474182128906,291.1499938964844,274.0660095214844,271.8510437011719,285.7349853515625,294.6825866699219,291.4833679199219,1.0,0.1524977087974548,0.960284411907196,0.960284411907196,1.0,1.0,-0.5090432167053223,0.2211218178272247,0.2879213988780975,0.0714312493801117,0.0,0.0,0.0308737382292747,24.99485969543457,25.0,360.0901794433594,-3267.0537109375,29.139646530151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.840576171875,303.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.369140625,18000.0,0.0,0.0,0.0622652284801006,0.0,0.0,0.0,0.0,1.0,0.0030548761133104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080755740404129,0.0973777920007705,-0.0166220515966415,0.0,6.319129170151427e-05,0.0,0.0,3.73943305015564,0.0,0.0,0.0,0.2688217759132385,4.0,0.0,1.0
834480,293.31805419921875,297.1499938964844,293.1499938964844,0.0008358829654753,-62.78078079223633,292.58154296875,0.5434947609901428,0.050000000745058,0.0458597354590892,294.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.43426513671875,0.5434947609901428,0.050000000745058,0.0482925102114677,293.4359436035156,297.1499938964844,293.1499938964844,0.0043497770093381,-250.70399475097656,297.27252197265625,0.5434947609901428,0.050000000745058,0.0356686823070049,293.1527404785156,297.1499938964844,293.1499938964844,0.0241584591567516,-1002.84521484375,304.1516418457031,0.6121047735214233,0.0679765045642852,0.0652897134423255,293.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43426513671875,0.5434947609901428,0.050000000745058,0.2290788739919662,291.4474182128906,291.1499938964844,274.0660095214844,271.8510437011719,285.7349853515625,294.6825866699219,291.4833679199219,1.0,0.1524977087974548,0.960284411907196,0.960284411907196,1.0,1.0,-0.5090432167053223,0.2211218178272247,0.2879213988780975,0.0714312493801117,0.0,0.0,0.0308737382292747,24.99485969543457,25.0,360.0901794433594,-3267.0537109375,29.139646530151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.840576171875,303.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.369140625,18000.0,0.0,0.0,0.0622652284801006,0.0,0.0,0.0,0.0,1.0,0.0030548761133104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080755740404129,0.0973777920007705,-0.0166220515966415,0.0,6.319129170151427e-05,0.0,0.0,3.73943305015564,0.0,0.0,0.0,0.2688217759132385,4.0,0.0,1.0
834540,293.3191833496094,297.1499938964844,293.1499938964844,0.0007808029768057,-58.59873580932617,292.5698547363281,0.5434851050376892,0.050000000745058,0.0458598062396049,294.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5016784667969,0.5434851050376892,0.050000000745058,0.0482925847172737,293.4372863769531,297.1499938964844,293.1499938964844,0.0042588710784912,-245.60894775390625,297.2009582519531,0.5434851050376892,0.050000000745058,0.0356687381863594,293.1525573730469,297.1499938964844,293.1499938964844,0.0240886993706226,-1001.146240234375,304.15118408203125,0.6120910048484802,0.0679428279399871,0.0652883872389793,293.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5016784667969,0.5434851050376892,0.050000000745058,0.2290792316198349,291.5002136230469,291.1499938964844,274.01666259765625,271.817138671875,285.6753845214844,294.6168518066406,291.4520568847656,1.0,0.1524998992681503,0.9606767296791076,0.9606767296791076,1.0,1.0,-0.5090423226356506,0.2211534231901168,0.2878889143466949,0.0713793113827705,0.0,0.0,0.0,24.9959659576416,25.0,-339.0405578613281,-495.8211975097656,29.14052963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69976806640625,298.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18189.4140625,18000.0,0.0,0.0,0.065289169549942,0.0,0.0,0.0,0.0,1.0,0.0091080926358699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0043822457082569,0.0624642968177795,-0.0580820515751838,0.0,6.626020331168547e-05,0.0,0.0,2.3443546295166016,0.0,0.0,0.0,0.2627438306808471,4.0,0.0,1.0
834600,293.3191833496094,297.1499938964844,293.1499938964844,0.0007808029768057,-58.59873580932617,292.5698547363281,0.5434851050376892,0.050000000745058,0.0458598062396049,294.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5016784667969,0.5434851050376892,0.050000000745058,0.0482925847172737,293.4372863769531,297.1499938964844,293.1499938964844,0.0042588710784912,-245.60894775390625,297.2009582519531,0.5434851050376892,0.050000000745058,0.0356687381863594,293.1525573730469,297.1499938964844,293.1499938964844,0.0240886993706226,-1001.146240234375,304.15118408203125,0.6120910048484802,0.0679428279399871,0.0652883872389793,293.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5016784667969,0.5434851050376892,0.050000000745058,0.2290792316198349,291.5002136230469,291.1499938964844,274.01666259765625,271.817138671875,285.6753845214844,294.6168518066406,291.4520568847656,1.0,0.1524998992681503,0.9606767296791076,0.9606767296791076,1.0,1.0,-0.5090423226356506,0.2211534231901168,0.2878889143466949,0.0713793113827705,0.0,0.0,0.0,24.9959659576416,25.0,-339.0405578613281,-495.8211975097656,29.14052963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69976806640625,298.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18189.4140625,18000.0,0.0,0.0,0.065289169549942,0.0,0.0,0.0,0.0,1.0,0.0091080926358699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0043822457082569,0.0624642968177795,-0.0580820515751838,0.0,6.626020331168547e-05,0.0,0.0,2.3443546295166016,0.0,0.0,0.0,0.2627438306808471,4.0,0.0,1.0
834660,293.3124694824219,297.1499938964844,293.1499938964844,0.000773106876295,-60.33332061767578,291.5962219238281,0.5434843301773071,0.050000000745058,0.0458598136901855,294.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54071044921875,0.5434843301773071,0.050000000745058,0.0482925921678543,293.4338684082031,297.1499938964844,293.1499938964844,0.0043720006942749,-261.734619140625,296.54693603515625,0.5434843301773071,0.050000000745058,0.03566874563694,293.1516418457031,297.1499938964844,293.1499938964844,0.0276054479181766,-1085.646240234375,304.1449279785156,0.6121770143508911,0.0680573359131813,0.0653150305151939,293.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.54071044921875,0.5434843301773071,0.050000000745058,0.2290792614221573,290.4832763671875,291.1499938964844,273.96600341796875,271.7819519042969,285.6234741210937,294.56597900390625,290.4267883300781,1.0,0.1525016576051712,0.9620634317398072,0.9620634317398072,1.0,1.0,-0.509074330329895,0.2212171852588653,0.2878571152687073,0.0713376775383949,0.0,0.0,0.1236923262476921,24.995399475097656,25.0,-264.1317749023437,-3448.94580078125,29.14281272888184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880920410156,302.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17787.763671875,18000.0,0.0,0.0,0.0590648762881755,0.0,0.0,0.0,0.0,1.0,0.0053857113234698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871843472123146,0.1250587254762649,-0.0378743857145309,0.0,5.9943340602330863e-05,0.0,0.0,4.769167423248291,0.0,0.0,0.0,0.270793080329895,4.0,0.0,1.0
834720,293.3124694824219,297.1499938964844,293.1499938964844,0.000773106876295,-60.33332061767578,291.5962219238281,0.5434843301773071,0.050000000745058,0.0458598136901855,294.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54071044921875,0.5434843301773071,0.050000000745058,0.0482925921678543,293.4338684082031,297.1499938964844,293.1499938964844,0.0043720006942749,-261.734619140625,296.54693603515625,0.5434843301773071,0.050000000745058,0.03566874563694,293.1516418457031,297.1499938964844,293.1499938964844,0.0276054479181766,-1085.646240234375,304.1449279785156,0.6121770143508911,0.0680573359131813,0.0653150305151939,293.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.54071044921875,0.5434843301773071,0.050000000745058,0.2290792614221573,290.4832763671875,291.1499938964844,273.96600341796875,271.7819519042969,285.6234741210937,294.56597900390625,290.4267883300781,1.0,0.1525016576051712,0.9620634317398072,0.9620634317398072,1.0,1.0,-0.509074330329895,0.2212171852588653,0.2878571152687073,0.0713376775383949,0.0,0.0,0.1236923262476921,24.995399475097656,25.0,-264.1317749023437,-3448.94580078125,29.14281272888184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880920410156,302.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17787.763671875,18000.0,0.0,0.0,0.0590648762881755,0.0,0.0,0.0,0.0,1.0,0.0053857113234698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871843472123146,0.1250587254762649,-0.0378743857145309,0.0,5.9943340602330863e-05,0.0,0.0,4.769167423248291,0.0,0.0,0.0,0.270793080329895,4.0,0.0,1.0
834780,293.3077392578125,297.1499938964844,293.1499938964844,0.0007593694026581,-57.69171142578125,292.1065368652344,0.5435810089111328,0.050000000745058,0.045859083533287,294.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.5435810089111328,0.050000000745058,0.0482918247580528,293.4289855957031,297.1499938964844,293.1499938964844,0.0042018783278763,-245.50341796875,296.797119140625,0.5435810089111328,0.050000000745058,0.0356681756675243,293.1489562988281,297.1499938964844,293.1499938964844,0.02546994574368,-1033.918701171875,304.1501770019531,0.6136570572853088,0.0685644373297691,0.0657463371753692,293.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.5435810089111328,0.050000000745058,0.2290756106376648,291.0856628417969,291.1499938964844,273.9140014648437,271.7455139160156,285.5751037597656,294.5245361328125,291.23486328125,1.0,0.1525116711854934,0.9634501338005066,0.9634501338005066,1.0,1.0,-0.5095850229263306,0.2214827239513397,0.2881022691726684,0.0713891610503196,0.0,0.0,0.102432295680046,24.97886848449707,25.0,580.8163452148438,-3686.249267578125,29.17276382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010131835937,305.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.18359375,18000.0,0.0,0.0,0.0613828264176845,0.0,0.0,0.0,0.0,1.0,0.0018066054908558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072477847337722,0.1134466826915741,-0.0061989035457372,0.0,6.229576683836058e-05,0.0,0.0,4.402926445007324,0.0,0.0,0.0,0.2714759111404419,4.0,0.0,1.0
834840,293.3077392578125,297.1499938964844,293.1499938964844,0.0007593694026581,-57.69171142578125,292.1065368652344,0.5435810089111328,0.050000000745058,0.045859083533287,294.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.5435810089111328,0.050000000745058,0.0482918247580528,293.4289855957031,297.1499938964844,293.1499938964844,0.0042018783278763,-245.50341796875,296.797119140625,0.5435810089111328,0.050000000745058,0.0356681756675243,293.1489562988281,297.1499938964844,293.1499938964844,0.02546994574368,-1033.918701171875,304.1501770019531,0.6136570572853088,0.0685644373297691,0.0657463371753692,293.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.5435810089111328,0.050000000745058,0.2290756106376648,291.0856628417969,291.1499938964844,273.9140014648437,271.7455139160156,285.5751037597656,294.5245361328125,291.23486328125,1.0,0.1525116711854934,0.9634501338005066,0.9634501338005066,1.0,1.0,-0.5095850229263306,0.2214827239513397,0.2881022691726684,0.0713891610503196,0.0,0.0,0.102432295680046,24.97886848449707,25.0,580.8163452148438,-3686.249267578125,29.17276382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010131835937,305.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.18359375,18000.0,0.0,0.0,0.0613828264176845,0.0,0.0,0.0,0.0,1.0,0.0018066054908558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072477847337722,0.1134466826915741,-0.0061989035457372,0.0,6.229576683836058e-05,0.0,0.0,4.402926445007324,0.0,0.0,0.0,0.2714759111404419,4.0,0.0,1.0
834900,293.30816650390625,297.1499938964844,293.1499938964844,0.0007200887193903,-54.29541778564453,292.3007507324219,0.5436185002326965,0.050000000745058,0.0458588004112243,294.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.5436185002326965,0.050000000745058,0.0482915267348289,293.4285583496094,297.1499938964844,293.1499938964844,0.0041206553578376,-239.20616149902344,296.88641357421875,0.5436185002326965,0.050000000745058,0.0356679558753967,293.14813232421875,297.1499938964844,293.1499938964844,0.0249938741326332,-1021.2254028320312,304.1510009765625,0.6143247485160828,0.0687352865934372,0.0659461915493011,293.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.5436185002326965,0.050000000745058,0.2290742099285125,291.3267822265625,291.1499938964844,273.88751220703125,271.7268371582031,285.542236328125,294.4889831542969,291.3955078125,1.0,0.1525191962718963,0.964143455028534,0.964143455028534,1.0,1.0,-0.5098221898078918,0.2216091901063919,0.2882130146026611,0.0714082941412925,0.0,0.0,0.0655773058533668,24.972612380981445,25.0,458.727783203125,-3472.0966796875,29.18791389465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,304.2288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.91796875,18000.0,0.0,0.0,0.0634632110595703,0.0,0.0,0.0,0.0,1.0,0.002224474446848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09280626475811,0.1020223796367645,-0.0092161186039447,0.0,6.440709694288671e-05,0.0,0.0,3.938529253005981,0.0,0.0,0.0,0.2698505222797394,4.0,0.0,1.0
834960,293.30877685546875,297.1499938964844,293.1499938964844,0.0006894465768709,-51.82946395874024,292.36688232421875,0.5436345934867859,0.050000000745058,0.0458586774766445,294.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.5436345934867859,0.050000000745058,0.0482913963496685,293.4285888671875,297.1499938964844,293.1499938964844,0.0040641347877681,-235.38919067382807,296.8970031738281,0.5436345934867859,0.050000000745058,0.0356678627431392,293.1477355957031,297.1499938964844,293.1499938964844,0.0248321741819381,-1016.7953491210938,304.1510925292969,0.6147412657737732,0.0688375905156135,0.0660741031169891,293.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.5436345934867859,0.050000000745058,0.2290735989809036,291.4290771484375,291.1499938964844,273.86065673828125,271.70782470703125,285.50830078125,294.45074462890625,291.4533996582031,1.0,0.1525269150733947,0.9638368487358092,0.9638368487358092,1.0,1.0,-0.5099745988845825,0.2216884195804596,0.2882861793041229,0.0713940113782882,0.0,0.0,0.0361813344061374,24.969959259033203,25.0,295.2663269042969,-3302.992919921875,29.198835372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7910461425781,303.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.177734375,18000.0,0.0,0.0,0.0653636306524276,0.0,0.0,0.0,0.0,1.0,0.002886691596359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815596655011177,0.0965467095375061,-0.0149870431050658,0.0,6.633577140746638e-05,0.0,0.0,3.706618309020996,0.0,0.0,0.0,0.2687437832355499,4.0,0.0,1.0
