time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835020,293.3091125488281,297.1499938964844,293.1499938964844,0.0006436467519961,-48.34723663330078,292.34649658203125,0.5436339974403381,0.050000000745058,0.0458586849272251,294.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4661865234375,0.5436339974403381,0.050000000745058,0.0482914000749588,293.4286804199219,297.1499938964844,293.1499938964844,0.0039830179885029,-230.72998046875,296.8236083984375,0.5436339974403381,0.050000000745058,0.0356678664684295,293.1473999023437,297.1499938964844,293.1499938964844,0.0248651411384344,-1017.1488647460938,304.1506652832031,0.6151717305183411,0.0689648240804672,0.0662123709917068,293.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4661865234375,0.5436339974403381,0.050000000745058,0.2290736138820648,291.4660949707031,291.1499938964844,273.8059997558594,271.6688842773437,285.44140625,294.3761901855469,291.4562683105469,1.0,0.1525416672229766,0.9632236957550048,0.9632236957550048,1.0,1.0,-0.510140597820282,0.2217907607555389,0.2883498072624206,0.0713275596499443,0.0,0.0,0.0,24.97003555297852,25.0,-41.38728332519531,-2055.525146484375,29.213314056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6668395996094,300.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18197.619140625,18000.0,0.0,0.0,0.0683502480387687,0.0,0.0,0.0,0.0,1.0,0.006922960281372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0243571065366268,0.0717995315790176,-0.0474424213171005,0.0,6.936681165825576e-05,0.0,0.0,2.716160535812378,0.0,0.0,0.0,0.2640702426433563,4.0,0.0,1.0
835080,293.3091125488281,297.1499938964844,293.1499938964844,0.0006436467519961,-48.34723663330078,292.34649658203125,0.5436339974403381,0.050000000745058,0.0458586849272251,294.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4661865234375,0.5436339974403381,0.050000000745058,0.0482914000749588,293.4286804199219,297.1499938964844,293.1499938964844,0.0039830179885029,-230.72998046875,296.8236083984375,0.5436339974403381,0.050000000745058,0.0356678664684295,293.1473999023437,297.1499938964844,293.1499938964844,0.0248651411384344,-1017.1488647460938,304.1506652832031,0.6151717305183411,0.0689648240804672,0.0662123709917068,293.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4661865234375,0.5436339974403381,0.050000000745058,0.2290736138820648,291.4660949707031,291.1499938964844,273.8059997558594,271.6688842773437,285.44140625,294.3761901855469,291.4562683105469,1.0,0.1525416672229766,0.9632236957550048,0.9632236957550048,1.0,1.0,-0.510140597820282,0.2217907607555389,0.2883498072624206,0.0713275596499443,0.0,0.0,0.0,24.97003555297852,25.0,-41.38728332519531,-2055.525146484375,29.213314056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6668395996094,300.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18197.619140625,18000.0,0.0,0.0,0.0683502480387687,0.0,0.0,0.0,0.0,1.0,0.006922960281372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0243571065366268,0.0717995315790176,-0.0474424213171005,0.0,6.936681165825576e-05,0.0,0.0,2.716160535812378,0.0,0.0,0.0,0.2640702426433563,4.0,0.0,1.0
835140,293.3034973144531,297.1499938964844,293.1499938964844,0.0006008770433254,-46.80061340332031,291.50811767578125,0.5436405539512634,0.050000000745058,0.0458586327731609,294.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6844482421875,0.5436405539512634,0.050000000745058,0.0482913479208946,293.4251708984375,297.1499938964844,293.1499938964844,0.0040530124679207,-243.2462615966797,296.2380065917969,0.5436405539512634,0.050000000745058,0.0356678254902362,293.14654541015625,297.1499938964844,293.1499938964844,0.0284870043396949,-1100.34716796875,304.14410400390625,0.6156885027885437,0.0692022964358329,0.0663772597908973,293.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6844482421875,0.5436405539512634,0.050000000745058,0.2290733754634857,290.6099853515625,291.1499938964844,273.75,271.6286926269531,285.37908935546875,294.3104248046875,290.37872314453125,1.0,0.1525565683841705,0.9626104831695556,0.9626104831695556,1.0,1.0,-0.5103379487991333,0.2219097912311554,0.2884281575679779,0.0712594464421272,0.0,0.0,0.0982598587870597,24.968799591064453,25.0,-625.9835815429688,-3348.522705078125,29.229389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882385253906,300.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17775.109375,18000.0,0.0,0.0,0.0632962584495544,0.0,0.0,0.0,0.0,1.0,0.0060727912932634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07845488935709,0.1207096725702285,-0.0422547832131385,0.0,6.42376544419676e-05,0.0,0.0,4.581663131713867,0.0,0.0,0.0,0.2698022425174713,4.0,0.0,1.0
835200,293.3034973144531,297.1499938964844,293.1499938964844,0.0006008770433254,-46.80061340332031,291.50811767578125,0.5436405539512634,0.050000000745058,0.0458586327731609,294.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6844482421875,0.5436405539512634,0.050000000745058,0.0482913479208946,293.4251708984375,297.1499938964844,293.1499938964844,0.0040530124679207,-243.2462615966797,296.2380065917969,0.5436405539512634,0.050000000745058,0.0356678254902362,293.14654541015625,297.1499938964844,293.1499938964844,0.0284870043396949,-1100.34716796875,304.14410400390625,0.6156885027885437,0.0692022964358329,0.0663772597908973,293.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6844482421875,0.5436405539512634,0.050000000745058,0.2290733754634857,290.6099853515625,291.1499938964844,273.75,271.6286926269531,285.37908935546875,294.3104248046875,290.37872314453125,1.0,0.1525565683841705,0.9626104831695556,0.9626104831695556,1.0,1.0,-0.5103379487991333,0.2219097912311554,0.2884281575679779,0.0712594464421272,0.0,0.0,0.0982598587870597,24.968799591064453,25.0,-625.9835815429688,-3348.522705078125,29.229389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882385253906,300.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17775.109375,18000.0,0.0,0.0,0.0632962584495544,0.0,0.0,0.0,0.0,1.0,0.0060727912932634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07845488935709,0.1207096725702285,-0.0422547832131385,0.0,6.42376544419676e-05,0.0,0.0,4.581663131713867,0.0,0.0,0.0,0.2698022425174713,4.0,0.0,1.0
835260,293.29644775390625,297.1499938964844,293.1499938964844,0.0006292539765127,-48.025997161865234,291.7969970703125,0.543741762638092,0.050000000745058,0.04585787281394,294.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9149780273437,0.543741762638092,0.050000000745058,0.0482905469834804,293.41851806640625,297.1499938964844,293.1499938964844,0.0039482889696955,-232.4878692626953,296.3622436523437,0.543741762638092,0.050000000745058,0.0356672331690788,293.1436767578125,297.1499938964844,293.1499938964844,0.0268625598400831,-1063.108154296875,304.1488647460937,0.6174697875976562,0.0698702931404113,0.066930204629898,293.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9149780273437,0.543741762638092,0.050000000745058,0.2290695607662201,290.9556884765625,291.1499938964844,273.6933288574219,271.5877990722656,285.3265686035156,294.2638244628906,291.1198425292969,1.0,0.1525793820619583,0.9629963636398317,0.9629963636398317,1.0,1.0,-0.5109942555427551,0.222232773900032,0.2887614965438843,0.0713008120656013,0.0,0.0,0.1215679049491882,24.95216941833496,25.0,538.8452758789062,-3813.37109375,29.27197456359864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,305.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.828125,18000.0,0.0,0.0,0.0640271678566932,0.0,0.0,0.0,0.0,1.0,0.0015284927794709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133478134870529,0.1178408786654472,-0.0044930605217814,0.0,6.497943104477599e-05,0.0,0.0,4.579885482788086,0.0,0.0,0.0,0.2720772922039032,4.0,0.0,1.0
835320,293.29644775390625,297.1499938964844,293.1499938964844,0.0006292539765127,-48.025997161865234,291.7969970703125,0.543741762638092,0.050000000745058,0.04585787281394,294.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9149780273437,0.543741762638092,0.050000000745058,0.0482905469834804,293.41851806640625,297.1499938964844,293.1499938964844,0.0039482889696955,-232.4878692626953,296.3622436523437,0.543741762638092,0.050000000745058,0.0356672331690788,293.1436767578125,297.1499938964844,293.1499938964844,0.0268625598400831,-1063.108154296875,304.1488647460937,0.6174697875976562,0.0698702931404113,0.066930204629898,293.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9149780273437,0.543741762638092,0.050000000745058,0.2290695607662201,290.9556884765625,291.1499938964844,273.6933288574219,271.5877990722656,285.3265686035156,294.2638244628906,291.1198425292969,1.0,0.1525793820619583,0.9629963636398317,0.9629963636398317,1.0,1.0,-0.5109942555427551,0.222232773900032,0.2887614965438843,0.0713008120656013,0.0,0.0,0.1215679049491882,24.95216941833496,25.0,538.8452758789062,-3813.37109375,29.27197456359864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,305.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.828125,18000.0,0.0,0.0,0.0640271678566932,0.0,0.0,0.0,0.0,1.0,0.0015284927794709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133478134870529,0.1178408786654472,-0.0044930605217814,0.0,6.497943104477599e-05,0.0,0.0,4.579885482788086,0.0,0.0,0.0,0.2720772922039032,4.0,0.0,1.0
835380,293.2965087890625,297.1499938964844,293.1499938964844,0.0005629292572848,-42.4231071472168,292.1244506835937,0.5438221096992493,0.050000000745058,0.0458572655916214,294.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.5438221096992493,0.050000000745058,0.0482899099588394,293.4169006347656,297.1499938964844,293.1499938964844,0.0038106581196188,-221.88592529296875,296.51324462890625,0.5438221096992493,0.050000000745058,0.0356667637825012,293.1419982910156,297.1499938964844,293.1499938964844,0.0261547937989234,-1043.7569580078125,304.1503295898437,0.6191563606262207,0.0703701004385948,0.0674697533249855,293.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.5438221096992493,0.050000000745058,0.2290665358304977,291.3587951660156,291.1499938964844,273.6366577148437,271.5468444824219,285.26031494140625,294.193359375,291.3911437988281,1.0,0.1526093930006027,0.9633821845054626,0.9633821845054626,1.0,1.0,-0.5116361379623413,0.222548171877861,0.2890879809856415,0.07134410738945,0.0,0.0,0.0603764988481998,24.9396915435791,25.0,323.6661376953125,-3453.756103515625,29.31694221496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,303.8156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5390625,18000.0,0.0,0.0,0.0678147226572036,0.0,0.0,0.0,0.0,1.0,0.0021985587663948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892637819051742,0.0982605069875717,-0.0089967250823974,0.0,6.88233194523491e-05,0.0,0.0,3.7843949794769287,0.0,0.0,0.0,0.269283264875412,4.0,0.0,1.0
835440,293.2965087890625,297.1499938964844,293.1499938964844,0.0005629292572848,-42.4231071472168,292.1244506835937,0.5438221096992493,0.050000000745058,0.0458572655916214,294.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.5438221096992493,0.050000000745058,0.0482899099588394,293.4169006347656,297.1499938964844,293.1499938964844,0.0038106581196188,-221.88592529296875,296.51324462890625,0.5438221096992493,0.050000000745058,0.0356667637825012,293.1419982910156,297.1499938964844,293.1499938964844,0.0261547937989234,-1043.7569580078125,304.1503295898437,0.6191563606262207,0.0703701004385948,0.0674697533249855,293.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.5438221096992493,0.050000000745058,0.2290665358304977,291.3587951660156,291.1499938964844,273.6366577148437,271.5468444824219,285.26031494140625,294.193359375,291.3911437988281,1.0,0.1526093930006027,0.9633821845054626,0.9633821845054626,1.0,1.0,-0.5116361379623413,0.222548171877861,0.2890879809856415,0.07134410738945,0.0,0.0,0.0603764988481998,24.9396915435791,25.0,323.6661376953125,-3453.756103515625,29.31694221496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,303.8156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5390625,18000.0,0.0,0.0,0.0678147226572036,0.0,0.0,0.0,0.0,1.0,0.0021985587663948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892637819051742,0.0982605069875717,-0.0089967250823974,0.0,6.88233194523491e-05,0.0,0.0,3.7843949794769287,0.0,0.0,0.0,0.269283264875412,4.0,0.0,1.0
835500,293.2966003417969,297.1499938964844,293.1499938964844,0.0005420942907221,-40.66090393066406,292.1432189941406,0.5438352227210999,0.050000000745058,0.0458571650087833,294.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012756347656,0.5438352227210999,0.050000000745058,0.048289805650711,293.4166564941406,297.1499938964844,293.1499938964844,0.0037681546527892,-219.2131500244141,296.49639892578125,0.5438352227210999,0.050000000745058,0.0356666855514049,293.14166259765625,297.1499938964844,293.1499938964844,0.0261646844446659,-1043.5006103515625,304.1502380371094,0.6196969747543335,0.0705380886793136,0.067648746073246,293.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012756347656,0.5438352227210999,0.050000000745058,0.2290660440921783,291.405517578125,291.1499938964844,273.6083374023437,271.5263671875,285.2272033691406,294.1578674316406,291.41534423828125,1.0,0.1526247411966323,0.9635751247406006,0.9635751247406006,1.0,1.0,-0.5118500590324402,0.2226613163948059,0.2891887128353119,0.0713438838720321,0.0,0.0,0.0383921451866626,24.938051223754883,25.0,190.1483154296875,-3330.643310546875,29.334129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,303.1530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.47265625,18000.0,0.0,0.0,0.0694344341754913,0.0,0.0,0.0,0.0,1.0,0.0028219723608344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810760781168937,0.0954357534646987,-0.0143596734851598,0.0,7.046711834846064e-05,0.0,0.0,3.659802436828613,0.0,0.0,0.0,0.2685407996177673,4.0,0.0,1.0
835560,293.29638671875,297.1499938964844,293.1499938964844,0.0005291064735502,-39.23103713989258,292.1298217773437,0.5438402891159058,0.050000000745058,0.0458571277558803,294.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.416259765625,0.5438402891159058,0.050000000745058,0.0482897646725177,293.4163513183594,297.1499938964844,293.1499938964844,0.0037316884845495,-217.11196899414065,296.4588928222656,0.5438402891159058,0.050000000745058,0.0356666557490825,293.1414489746094,297.1499938964844,293.1499938964844,0.026259645819664,-1045.250732421875,304.1500244140625,0.6201428771018982,0.070689633488655,0.0677989050745964,293.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.416259765625,0.5438402891159058,0.050000000745058,0.2290658503770828,291.41717529296875,291.1499938964844,273.5799865722656,271.505859375,285.19482421875,294.1236572265625,291.4169006347656,1.0,0.1526399701833725,0.9637649059295654,0.9637649059295654,1.0,1.0,-0.5120298862457275,0.2227601259946823,0.289269745349884,0.0713368952274322,0.0,0.0,0.0192968919873237,24.93775177001953,25.0,88.59963989257812,-3236.7119140625,29.349529266357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69970703125,302.5792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.525390625,18000.0,0.0,0.0,0.0708119645714759,0.0,0.0,0.0,0.0,1.0,0.0033912581857293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748098716139793,0.0947501435875892,-0.0199402719736099,0.0,7.186514267232269e-05,0.0,0.0,3.6223373413085938,0.0,0.0,0.0,0.2681132853031158,4.0,0.0,1.0
835620,293.2950134277344,297.1499938964844,293.1499938964844,0.0005068425671197,-36.029178619384766,292.0353088378906,0.5438492894172668,0.050000000745058,0.0458570607006549,294.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736267089844,0.5438492894172668,0.050000000745058,0.0482896938920021,293.4151306152344,297.1499938964844,293.1499938964844,0.0036707343533635,-214.34298706054688,296.3404846191406,0.5438492894172668,0.050000000745058,0.0356666035950183,293.14093017578125,297.1499938964844,293.1499938964844,0.0267784502357244,-1056.5198974609375,304.14910888671875,0.6210137605667114,0.0710118934512138,0.0680943429470062,293.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736267089844,0.5438492894172668,0.050000000745058,0.2290655076503753,291.3659362792969,291.1499938964844,273.5233459472656,271.4647827148437,285.13153076171875,294.0579833984375,291.2723083496094,1.0,0.1526704728603363,0.9641444087028505,0.9641444087028505,1.0,1.0,-0.512383759021759,0.2229545712471008,0.2894291877746582,0.0713234022259712,0.0,0.0,0.0,24.9373779296875,25.0,-650.9011840820312,-291.7441101074219,29.380033493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174072265625,298.1853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18157.0859375,18000.0,0.0,0.0,0.0724821090698242,0.0,0.0,0.0,0.0,1.0,0.0096554094925522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025212345644831,0.0627376288175582,-0.0602163895964622,0.0,7.356012793025002e-05,0.0,0.0,2.349133253097534,0.0,0.0,0.0,0.2625927627086639,4.0,0.0,1.0
835680,293.2950134277344,297.1499938964844,293.1499938964844,0.0005068425671197,-36.029178619384766,292.0353088378906,0.5438492894172668,0.050000000745058,0.0458570607006549,294.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736267089844,0.5438492894172668,0.050000000745058,0.0482896938920021,293.4151306152344,297.1499938964844,293.1499938964844,0.0036707343533635,-214.34298706054688,296.3404846191406,0.5438492894172668,0.050000000745058,0.0356666035950183,293.14093017578125,297.1499938964844,293.1499938964844,0.0267784502357244,-1056.5198974609375,304.14910888671875,0.6210137605667114,0.0710118934512138,0.0680943429470062,293.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736267089844,0.5438492894172668,0.050000000745058,0.2290655076503753,291.3659362792969,291.1499938964844,273.5233459472656,271.4647827148437,285.13153076171875,294.0579833984375,291.2723083496094,1.0,0.1526704728603363,0.9641444087028505,0.9641444087028505,1.0,1.0,-0.512383759021759,0.2229545712471008,0.2894291877746582,0.0713234022259712,0.0,0.0,0.0,24.9373779296875,25.0,-650.9011840820312,-291.7441101074219,29.380033493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174072265625,298.1853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18157.0859375,18000.0,0.0,0.0,0.0724821090698242,0.0,0.0,0.0,0.0,1.0,0.0096554094925522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025212345644831,0.0627376288175582,-0.0602163895964622,0.0,7.356012793025002e-05,0.0,0.0,2.349133253097534,0.0,0.0,0.0,0.2625927627086639,4.0,0.0,1.0
835740,293.2859191894531,297.1499938964844,293.1499938964844,0.0005150628858245,-38.51700210571289,291.18048095703125,0.5438947081565857,0.050000000745058,0.0458567179739475,294.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.513916015625,0.5438947081565857,0.050000000745058,0.0482893325388431,293.4085998535156,297.1499938964844,293.1499938964844,0.0037509598769247,-225.5651397705078,295.72857666015625,0.5438947081565857,0.050000000745058,0.0356663353741169,293.1392517089844,297.1499938964844,293.1499938964844,0.0301346611231565,-1131.0736083984375,304.1441345214844,0.6223233342170715,0.0715762972831726,0.0685328170657157,293.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.513916015625,0.5438947081565857,0.050000000745058,0.229063794016838,290.4921569824219,291.1499938964844,273.4666748046875,271.42364501953125,285.0750427246094,294.0030822753906,290.588134765625,1.0,0.152703508734703,0.9645239114761353,0.9645239114761353,1.0,1.0,-0.5129066705703735,0.2232179343700409,0.289688766002655,0.0713476091623306,0.0,0.0,0.1416803449392318,24.93107032775879,25.0,-1.610956072807312,-3701.2314453125,29.420127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521728515625,303.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17837.388671875,18000.0,0.0,0.0,0.066474437713623,0.0,0.0,0.0,0.0,1.0,0.0038326566573232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999635010957717,0.12442297488451,-0.0244594737887382,0.0,6.746310100425035e-05,0.0,0.0,4.778868198394775,0.0,0.0,0.0,0.2715377509593963,4.0,0.0,1.0
835800,293.2859191894531,297.1499938964844,293.1499938964844,0.0005150628858245,-38.51700210571289,291.18048095703125,0.5438947081565857,0.050000000745058,0.0458567179739475,294.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.513916015625,0.5438947081565857,0.050000000745058,0.0482893325388431,293.4085998535156,297.1499938964844,293.1499938964844,0.0037509598769247,-225.5651397705078,295.72857666015625,0.5438947081565857,0.050000000745058,0.0356663353741169,293.1392517089844,297.1499938964844,293.1499938964844,0.0301346611231565,-1131.0736083984375,304.1441345214844,0.6223233342170715,0.0715762972831726,0.0685328170657157,293.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.513916015625,0.5438947081565857,0.050000000745058,0.229063794016838,290.4921569824219,291.1499938964844,273.4666748046875,271.42364501953125,285.0750427246094,294.0030822753906,290.588134765625,1.0,0.152703508734703,0.9645239114761353,0.9645239114761353,1.0,1.0,-0.5129066705703735,0.2232179343700409,0.289688766002655,0.0713476091623306,0.0,0.0,0.1416803449392318,24.93107032775879,25.0,-1.610956072807312,-3701.2314453125,29.420127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521728515625,303.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17837.388671875,18000.0,0.0,0.0,0.066474437713623,0.0,0.0,0.0,0.0,1.0,0.0038326566573232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999635010957717,0.12442297488451,-0.0244594737887382,0.0,6.746310100425035e-05,0.0,0.0,4.778868198394775,0.0,0.0,0.0,0.2715377509593963,4.0,0.0,1.0
835860,293.2816162109375,297.1499938964844,293.1499938964844,0.0006324766436591,-48.06805038452149,291.7218933105469,0.5440168380737305,0.050000000745058,0.0458557978272438,294.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.5440168380737305,0.050000000745058,0.0482883639633655,293.4031982421875,297.1499938964844,293.1499938964844,0.0036058535333722,-212.1283569335937,296.02850341796875,0.5440168380737305,0.050000000745058,0.0356656201183795,293.136474609375,297.1499938964844,293.1499938964844,0.0284949596971273,-1094.9423828125,304.1486511230469,0.6246515512466431,0.072411261498928,0.0693099424242973,293.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.5440168380737305,0.050000000745058,0.2290592044591903,291.0994567871094,291.1499938964844,273.4100036621094,271.3824157714844,285.0205078125,293.9528503417969,291.1999816894531,1.0,0.1527461558580398,0.9649037718772888,0.9649037718772888,1.0,1.0,-0.5138306617736816,0.2236455827951431,0.2901850640773773,0.0714597627520561,0.0,0.0,0.1082294061779975,24.9126091003418,25.0,460.7008972167969,-3774.953369140625,29.484657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,304.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.439453125,18000.0,0.0,0.0,0.0688670128583908,0.0,0.0,0.0,0.0,1.0,0.0012289702426642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107547327876091,0.1104999408125877,-0.002952612703666,0.0,6.98912626830861e-05,0.0,0.0,4.288011074066162,0.0,0.0,0.0,0.2712531983852386,4.0,0.0,1.0
835920,293.2816162109375,297.1499938964844,293.1499938964844,0.0006324766436591,-48.06805038452149,291.7218933105469,0.5440168380737305,0.050000000745058,0.0458557978272438,294.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.5440168380737305,0.050000000745058,0.0482883639633655,293.4031982421875,297.1499938964844,293.1499938964844,0.0036058535333722,-212.1283569335937,296.02850341796875,0.5440168380737305,0.050000000745058,0.0356656201183795,293.136474609375,297.1499938964844,293.1499938964844,0.0284949596971273,-1094.9423828125,304.1486511230469,0.6246515512466431,0.072411261498928,0.0693099424242973,293.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.5440168380737305,0.050000000745058,0.2290592044591903,291.0994567871094,291.1499938964844,273.4100036621094,271.3824157714844,285.0205078125,293.9528503417969,291.1999816894531,1.0,0.1527461558580398,0.9649037718772888,0.9649037718772888,1.0,1.0,-0.5138306617736816,0.2236455827951431,0.2901850640773773,0.0714597627520561,0.0,0.0,0.1082294061779975,24.9126091003418,25.0,460.7008972167969,-3774.953369140625,29.484657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,304.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.439453125,18000.0,0.0,0.0,0.0688670128583908,0.0,0.0,0.0,0.0,1.0,0.0012289702426642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107547327876091,0.1104999408125877,-0.002952612703666,0.0,6.98912626830861e-05,0.0,0.0,4.288011074066162,0.0,0.0,0.0,0.2712531983852386,4.0,0.0,1.0
835980,293.2811584472656,297.1499938964844,293.1499938964844,0.0004811063699889,-31.27895164489746,291.8949890136719,0.544085681438446,0.050000000745058,0.0458552800118923,294.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.544085681438446,0.050000000745058,0.0482878200709819,293.4013977050781,297.1499938964844,293.1499938964844,0.003506478620693,-205.0133209228516,296.0885009765625,0.544085681438446,0.050000000745058,0.0356652177870273,293.1351623535156,297.1499938964844,293.1499938964844,0.0281775929033756,-1085.221435546875,304.1495056152344,0.6264988780021667,0.0730213895440101,0.0699434429407119,293.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.544085681438446,0.050000000745058,0.2290566265583038,291.326904296875,291.1499938964844,273.35333251953125,271.3411560058594,284.9576416015625,293.8872985839844,291.3433532714844,1.0,0.1527936905622482,0.9652836918830872,0.9652836918830872,1.0,1.0,-0.5145860910415649,0.2240024805068969,0.2905836105346679,0.0715388059616088,0.0,0.0,0.0652993470430374,24.903553009033203,25.0,222.8455352783203,-3503.3486328125,29.54276466369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,303.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.814453125,18000.0,0.0,0.0,0.071995809674263,0.0,0.0,0.0,0.0,1.0,0.0020478649530559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894812941551208,0.0973274782299995,-0.0078461803495883,0.0,7.306659244932234e-05,0.0,0.0,3.745225429534912,0.0,0.0,0.0,0.2691351175308227,4.0,0.0,1.0
836040,293.2811584472656,297.1499938964844,293.1499938964844,0.0004811063699889,-31.27895164489746,291.8949890136719,0.544085681438446,0.050000000745058,0.0458552800118923,294.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.544085681438446,0.050000000745058,0.0482878200709819,293.4013977050781,297.1499938964844,293.1499938964844,0.003506478620693,-205.0133209228516,296.0885009765625,0.544085681438446,0.050000000745058,0.0356652177870273,293.1351623535156,297.1499938964844,293.1499938964844,0.0281775929033756,-1085.221435546875,304.1495056152344,0.6264988780021667,0.0730213895440101,0.0699434429407119,293.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.544085681438446,0.050000000745058,0.2290566265583038,291.326904296875,291.1499938964844,273.35333251953125,271.3411560058594,284.9576416015625,293.8872985839844,291.3433532714844,1.0,0.1527936905622482,0.9652836918830872,0.9652836918830872,1.0,1.0,-0.5145860910415649,0.2240024805068969,0.2905836105346679,0.0715388059616088,0.0,0.0,0.0652993470430374,24.903553009033203,25.0,222.8455352783203,-3503.3486328125,29.54276466369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,303.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.814453125,18000.0,0.0,0.0,0.071995809674263,0.0,0.0,0.0,0.0,1.0,0.0020478649530559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894812941551208,0.0973274782299995,-0.0078461803495883,0.0,7.306659244932234e-05,0.0,0.0,3.745225429534912,0.0,0.0,0.0,0.2691351175308227,4.0,0.0,1.0
836100,293.2807922363281,297.1499938964844,293.1499938964844,0.0004754962865263,-30.17008781433105,291.8963928222656,0.5441004633903503,0.050000000745058,0.0458551682531833,294.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485717773437,0.5441004633903503,0.050000000745058,0.0482877008616924,293.4007263183594,297.1499938964844,293.1499938964844,0.0034717442467808,-202.89663696289065,296.06231689453125,0.5441004633903503,0.050000000745058,0.0356651321053504,293.13482666015625,297.1499938964844,293.1499938964844,0.0282991025596857,-1087.5867919921875,304.1493530273437,0.6272150874137878,0.0732748284935951,0.0701944530010223,293.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485717773437,0.5441004633903503,0.050000000745058,0.2290560603141784,291.3507385253906,291.1499938964844,273.32501220703125,271.32049560546875,284.9266967773437,293.8553161621094,291.3553771972656,1.0,0.1528176814317703,0.9654736518859864,0.9654736518859864,1.0,1.0,-0.5148862600326538,0.2241486459970474,0.2907376289367676,0.0715624541044235,0.0,0.0,0.0493970774114131,24.9023380279541,25.0,123.78805541992188,-3415.841796875,29.567964553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78387451171875,303.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.04296875,18000.0,0.0,0.0,0.0732946544885635,0.0,0.0,0.0,0.0,1.0,0.002573563484475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083609364926815,0.0957017317414283,-0.0120923658832907,0.0,7.438475586241111e-05,0.0,0.0,3.671166896820069,0.0,0.0,0.0,0.2686276137828827,4.0,0.0,1.0
836160,293.2801513671875,297.1499938964844,293.1499938964844,0.0004682524886447,-28.759004592895508,291.8795471191406,0.5441109538078308,0.050000000745058,0.0458550900220871,294.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544921875,0.5441109538078308,0.050000000745058,0.0482876189053058,293.39996337890625,297.1499938964844,293.1499938964844,0.0034398853313177,-201.0728454589844,296.0240173339844,0.5441109538078308,0.050000000745058,0.0356650687754154,293.1345520019531,297.1499938964844,293.1499938964844,0.0284449886530637,-1091.17431640625,304.1492004394531,0.6278839111328125,0.0735223069787025,0.0704306215047836,293.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544921875,0.5441109538078308,0.050000000745058,0.2290556728839874,291.35467529296875,291.1499938964844,273.2966613769531,271.2998352050781,284.8962707519531,293.82427978515625,291.3524780273437,1.0,0.1528416872024536,0.9656604528427124,0.9656604528427124,1.0,1.0,-0.5151689648628235,0.2242877930402755,0.2908811569213867,0.0715818330645561,0.0,0.0,0.0352814458310604,24.90184593200684,25.0,48.26359176635742,-3346.026611328125,29.592283248901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513122558594,302.759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.60546875,18000.0,0.0,0.0,0.0743897780776023,0.0,0.0,0.0,0.0,1.0,0.0030549559742212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788264423608779,0.0954028517007827,-0.0165764112025499,0.0,7.549616566393524e-05,0.0,0.0,3.6513876914978014,0.0,0.0,0.0,0.2683267891407013,4.0,0.0,1.0
836220,293.2781066894531,297.1499938964844,293.1499938964844,0.0004567540017887,-26.56479835510254,291.8121643066406,0.5441335439682007,0.050000000745058,0.0458549186587333,294.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3274841308594,0.5441335439682007,0.050000000745058,0.0482874400913715,293.3979187011719,297.1499938964844,293.1499938964844,0.0033836425282061,-198.11053466796875,295.9253234863281,0.5441335439682007,0.050000000745058,0.0356649383902549,293.1339111328125,297.1499938964844,293.1499938964844,0.0288281701505184,-1101.5751953125,304.1488342285156,0.6292466521263123,0.0740435644984245,0.0709132999181747,293.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3274841308594,0.5441335439682007,0.050000000745058,0.2290548235177993,291.3250732421875,291.1499938964844,273.239990234375,271.2584228515625,284.8363342285156,293.7640991210937,291.3125,1.0,0.1528901606798172,0.9660340547561646,0.9660340547561646,1.0,1.0,-0.5157465934753418,0.2245743125677108,0.2911722958087921,0.0716162621974945,0.0,0.0,0.0134236980229616,24.90053367614746,25.0,-53.93050765991211,-3246.77734375,29.641742706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7569580078125,302.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.998046875,18000.0,0.0,0.0,0.0759441778063774,0.0,0.0,0.0,0.0,1.0,0.0038361058104783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717004835605621,0.0961759537458419,-0.0244754664599895,0.0,7.70736878621392e-05,0.0,0.0,3.6703383922576895,0.0,0.0,0.0,0.2680358290672302,4.0,0.0,1.0
836280,293.2781066894531,297.1499938964844,293.1499938964844,0.0004567540017887,-26.56479835510254,291.8121643066406,0.5441335439682007,0.050000000745058,0.0458549186587333,294.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3274841308594,0.5441335439682007,0.050000000745058,0.0482874400913715,293.3979187011719,297.1499938964844,293.1499938964844,0.0033836425282061,-198.11053466796875,295.9253234863281,0.5441335439682007,0.050000000745058,0.0356649383902549,293.1339111328125,297.1499938964844,293.1499938964844,0.0288281701505184,-1101.5751953125,304.1488342285156,0.6292466521263123,0.0740435644984245,0.0709132999181747,293.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3274841308594,0.5441335439682007,0.050000000745058,0.2290548235177993,291.3250732421875,291.1499938964844,273.239990234375,271.2584228515625,284.8363342285156,293.7640991210937,291.3125,1.0,0.1528901606798172,0.9660340547561646,0.9660340547561646,1.0,1.0,-0.5157465934753418,0.2245743125677108,0.2911722958087921,0.0716162621974945,0.0,0.0,0.0134236980229616,24.90053367614746,25.0,-53.93050765991211,-3246.77734375,29.641742706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7569580078125,302.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.998046875,18000.0,0.0,0.0,0.0759441778063774,0.0,0.0,0.0,0.0,1.0,0.0038361058104783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717004835605621,0.0961759537458419,-0.0244754664599895,0.0,7.70736878621392e-05,0.0,0.0,3.6703383922576895,0.0,0.0,0.0,0.2680358290672302,4.0,0.0,1.0
836340,293.2749938964844,297.1499938964844,293.1499938964844,0.0004449871485121,-24.414081573486328,291.6939697265625,0.5441688895225525,0.050000000745058,0.0458546541631221,294.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.5441688895225525,0.050000000745058,0.0482871569693088,293.3949584960937,297.1499938964844,293.1499938964844,0.0033364375121891,-196.14263916015625,295.7929382324219,0.5441688895225525,0.050000000745058,0.0356647297739982,293.13299560546875,297.1499938964844,293.1499938964844,0.029733182862401,-1115.67236328125,304.1476745605469,0.6307767033576965,0.0746366381645202,0.0714544579386711,293.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.5441688895225525,0.050000000745058,0.2290534973144531,291.2391662597656,291.1499938964844,273.1833190917969,271.2169494628906,284.77783203125,293.7066650390625,291.1853332519531,1.0,0.1529402583837509,0.9664077162742616,0.9664077162742616,1.0,1.0,-0.5163934826850891,0.2248944789171219,0.2914990186691284,0.0716543793678283,0.0,0.0,0.0059658326208591,24.89706802368164,25.0,-294.9236755371094,-2600.3984375,29.69544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490905761719,298.92938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.76953125,18000.0,0.0,0.0,0.0764557421207428,0.0,0.0,0.0,0.0,1.0,0.0067307599820196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378651171922683,0.084126703441143,-0.0462615862488746,0.0,7.759285654174164e-05,0.0,0.0,3.1777021884918213,0.0,0.0,0.0,0.2656596899032593,4.0,0.0,1.0
836400,293.2749938964844,297.1499938964844,293.1499938964844,0.0004449871485121,-24.414081573486328,291.6939697265625,0.5441688895225525,0.050000000745058,0.0458546541631221,294.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.5441688895225525,0.050000000745058,0.0482871569693088,293.3949584960937,297.1499938964844,293.1499938964844,0.0033364375121891,-196.14263916015625,295.7929382324219,0.5441688895225525,0.050000000745058,0.0356647297739982,293.13299560546875,297.1499938964844,293.1499938964844,0.029733182862401,-1115.67236328125,304.1476745605469,0.6307767033576965,0.0746366381645202,0.0714544579386711,293.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.5441688895225525,0.050000000745058,0.2290534973144531,291.2391662597656,291.1499938964844,273.1833190917969,271.2169494628906,284.77783203125,293.7066650390625,291.1853332519531,1.0,0.1529402583837509,0.9664077162742616,0.9664077162742616,1.0,1.0,-0.5163934826850891,0.2248944789171219,0.2914990186691284,0.0716543793678283,0.0,0.0,0.0059658326208591,24.89706802368164,25.0,-294.9236755371094,-2600.3984375,29.69544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490905761719,298.92938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.76953125,18000.0,0.0,0.0,0.0764557421207428,0.0,0.0,0.0,0.0,1.0,0.0067307599820196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378651171922683,0.084126703441143,-0.0462615862488746,0.0,7.759285654174164e-05,0.0,0.0,3.1777021884918213,0.0,0.0,0.0,0.2656596899032593,4.0,0.0,1.0
836460,293.26959228515625,297.1499938964844,293.1499938964844,0.0004416274896357,-23.958744049072266,291.4472961425781,0.544227123260498,0.050000000745058,0.0458542145788669,294.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.544227123260498,0.050000000745058,0.0482866987586021,293.3902893066406,297.1499938964844,293.1499938964844,0.0033164790365844,-196.44129943847656,295.5738525390625,0.544227123260498,0.050000000745058,0.0356643907725811,293.13153076171875,297.1499938964844,293.1499938964844,0.0313846766948699,-1146.156005859375,304.1459045410156,0.6326135993003845,0.0753616020083427,0.0721014887094497,293.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.544227123260498,0.050000000745058,0.2290513068437576,291.01324462890625,291.1499938964844,273.1266784667969,271.1754150390625,284.72265625,293.65496826171875,291.0300598144531,1.0,0.1529937535524368,0.9667810797691344,0.9667810797691344,1.0,1.0,-0.5171658396720886,0.2252702265977859,0.2918956279754638,0.0717108845710754,0.0,0.0,0.0425171591341495,24.8899040222168,25.0,-57.73530960083008,-3372.889892578125,29.75699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05303955078125,302.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.916015625,18000.0,0.0,0.0,0.0751384645700454,0.0,0.0,0.0,0.0,1.0,0.0044227968901395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764922648668289,0.106741577386856,-0.0302493162453174,0.0,7.625599391758442e-05,0.0,0.0,4.077321529388428,0.0,0.0,0.0,0.2691057920455932,4.0,0.0,1.0
836520,293.26959228515625,297.1499938964844,293.1499938964844,0.0004416274896357,-23.958744049072266,291.4472961425781,0.544227123260498,0.050000000745058,0.0458542145788669,294.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.544227123260498,0.050000000745058,0.0482866987586021,293.3902893066406,297.1499938964844,293.1499938964844,0.0033164790365844,-196.44129943847656,295.5738525390625,0.544227123260498,0.050000000745058,0.0356643907725811,293.13153076171875,297.1499938964844,293.1499938964844,0.0313846766948699,-1146.156005859375,304.1459045410156,0.6326135993003845,0.0753616020083427,0.0721014887094497,293.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.544227123260498,0.050000000745058,0.2290513068437576,291.01324462890625,291.1499938964844,273.1266784667969,271.1754150390625,284.72265625,293.65496826171875,291.0300598144531,1.0,0.1529937535524368,0.9667810797691344,0.9667810797691344,1.0,1.0,-0.5171658396720886,0.2252702265977859,0.2918956279754638,0.0717108845710754,0.0,0.0,0.0425171591341495,24.8899040222168,25.0,-57.73530960083008,-3372.889892578125,29.75699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05303955078125,302.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.916015625,18000.0,0.0,0.0,0.0751384645700454,0.0,0.0,0.0,0.0,1.0,0.0044227968901395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764922648668289,0.106741577386856,-0.0302493162453174,0.0,7.625599391758442e-05,0.0,0.0,4.077321529388428,0.0,0.0,0.0,0.2691057920455932,4.0,0.0,1.0
836580,293.2652587890625,297.1499938964844,293.1499938964844,0.0004323491884861,-22.15772819519043,291.5012512207031,0.5443085432052612,0.050000000745058,0.045853603631258,294.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.5443085432052612,0.050000000745058,0.0482860542833805,293.3859558105469,297.1499938964844,293.1499938964844,0.0032517535146325,-192.054443359375,295.5587158203125,0.5443085432052612,0.050000000745058,0.0356639139354229,293.1297607421875,297.1499938964844,293.1499938964844,0.0317127667367458,-1150.726318359375,304.1466979980469,0.6347997188568115,0.0761859342455864,0.0728698223829269,293.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.5443085432052612,0.050000000745058,0.2290482521057129,291.0995788574219,291.1499938964844,273.07000732421875,271.1338195800781,284.6696472167969,293.6073303222656,291.11004638671875,1.0,0.1530526578426361,0.9671545028686525,0.9671545028686525,1.0,1.0,-0.5180821418762207,0.2257060259580612,0.2923761308193207,0.0717967450618743,0.0,0.0,0.0431452244520187,24.87924766540528,25.0,37.467281341552734,-3420.211669921875,29.828224182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560913085937,302.71685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.560546875,18000.0,0.0,0.0,0.0754691362380981,0.0,0.0,0.0,0.0,1.0,0.0037847354542464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790710672736167,0.1030665785074234,-0.0239955112338066,0.0,7.65915829106234e-05,0.0,0.0,3.947253227233887,0.0,0.0,0.0,0.269068032503128,4.0,0.0,1.0
836640,293.2652587890625,297.1499938964844,293.1499938964844,0.0004323491884861,-22.15772819519043,291.5012512207031,0.5443085432052612,0.050000000745058,0.045853603631258,294.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.5443085432052612,0.050000000745058,0.0482860542833805,293.3859558105469,297.1499938964844,293.1499938964844,0.0032517535146325,-192.054443359375,295.5587158203125,0.5443085432052612,0.050000000745058,0.0356639139354229,293.1297607421875,297.1499938964844,293.1499938964844,0.0317127667367458,-1150.726318359375,304.1466979980469,0.6347997188568115,0.0761859342455864,0.0728698223829269,293.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.5443085432052612,0.050000000745058,0.2290482521057129,291.0995788574219,291.1499938964844,273.07000732421875,271.1338195800781,284.6696472167969,293.6073303222656,291.11004638671875,1.0,0.1530526578426361,0.9671545028686525,0.9671545028686525,1.0,1.0,-0.5180821418762207,0.2257060259580612,0.2923761308193207,0.0717967450618743,0.0,0.0,0.0431452244520187,24.87924766540528,25.0,37.467281341552734,-3420.211669921875,29.828224182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560913085937,302.71685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.560546875,18000.0,0.0,0.0,0.0754691362380981,0.0,0.0,0.0,0.0,1.0,0.0037847354542464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790710672736167,0.1030665785074234,-0.0239955112338066,0.0,7.65915829106234e-05,0.0,0.0,3.947253227233887,0.0,0.0,0.0,0.269068032503128,4.0,0.0,1.0
836700,293.263427734375,297.1499938964844,293.1499938964844,0.0004269813071005,-21.17238998413086,291.5009460449219,0.5443466305732727,0.050000000745058,0.0458533205091953,294.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5443466305732727,0.050000000745058,0.0482857525348663,293.3841247558594,297.1499938964844,293.1499938964844,0.0032224880997091,-190.27186584472656,295.5326843261719,0.5443466305732727,0.050000000745058,0.0356636941432952,293.1289978027344,297.1499938964844,293.1499938964844,0.0320090018212795,-1155.8275146484375,304.1467590332031,0.6359003782272339,0.0765942707657814,0.0732581838965416,293.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5443466305732727,0.050000000745058,0.2290468215942382,291.1148681640625,291.1499938964844,273.0416564941406,271.1130065917969,284.6432189941406,293.5835266113281,291.1181030273437,1.0,0.1530838459730148,0.9673411846160888,0.9673411846160888,1.0,1.0,-0.5185455679893494,0.2259250879287719,0.292620450258255,0.0718430131673812,0.0,0.0,0.0438682027161121,24.874521255493164,25.0,30.54022789001465,-3424.0859375,29.864870071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491027832031,302.7050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.0757340192794799,0.0,0.0,0.0,0.0,1.0,0.0036646260414272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791051834821701,0.1018658354878425,-0.0227606557309627,0.0,7.686040044063702e-05,0.0,0.0,3.900858879089356,0.0,0.0,0.0,0.2689602971076965,4.0,0.0,1.0
836760,293.2616577148437,297.1499938964844,293.1499938964844,0.0004223734140396,-20.345239639282227,291.4906005859375,0.5443817973136902,0.050000000745058,0.0458530560135841,294.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5443817973136902,0.050000000745058,0.0482854768633842,293.3824157714844,297.1499938964844,293.1499938964844,0.0031948389951139,-188.64035034179688,295.49969482421875,0.5443817973136902,0.050000000745058,0.0356634892523288,293.1282958984375,297.1499938964844,293.1499938964844,0.0323364958167076,-1161.5870361328125,304.1467590332031,0.6369874477386475,0.07699965685606,0.0736428126692771,293.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5443817973136902,0.050000000745058,0.2290455102920532,291.1195373535156,291.1499938964844,273.0133361816406,271.0921630859375,284.6172790527344,293.5604553222656,291.1205444335937,1.0,0.1531159728765487,0.9675251841545104,0.9675251841545104,1.0,1.0,-0.5190046429634094,0.2261410504579544,0.2928636074066162,0.0718911960721015,0.0,0.0,0.0454071424901485,24.870399475097656,25.0,22.491662979125977,-3433.01953125,29.901704788208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433959960937,302.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.767578125,18000.0,0.0,0.0,0.0759990289807319,0.0,0.0,0.0,0.0,1.0,0.0035714912228286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794614925980568,0.1012624129652977,-0.0218009203672409,0.0,7.71293489378877e-05,0.0,0.0,3.877488136291504,0.0,0.0,0.0,0.2689071595668793,4.0,0.0,1.0
