time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836820,293.25811767578125,297.1499938964844,293.1499938964844,0.0004132304457016,-18.744081497192383,291.46502685546875,0.5444467067718506,0.050000000745058,0.045852568000555,294.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5444467067718506,0.050000000745058,0.048284962773323,293.3792419433594,297.1499938964844,293.1499938964844,0.0031409945804625,-185.48377990722656,295.4300842285156,0.5444467067718506,0.050000000745058,0.0356631092727184,293.12701416015625,297.1499938964844,293.1499938964844,0.0330073572695255,-1173.387939453125,304.146728515625,0.6391502022743225,0.0778117775917053,0.0744099020957946,293.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5444467067718506,0.050000000745058,0.2290430814027786,291.1229858398437,291.1499938964844,272.9566650390625,271.0504455566406,284.5669250488281,293.5166931152344,291.1237487792969,1.0,0.1531826853752136,0.9678931832313538,0.9678931832313538,1.0,1.0,-0.5199206471443176,0.2265664488077163,0.29335418343544,0.0719994455575943,0.0,0.0,0.0487649999558925,24.86337852478028,25.0,12.498173713684082,-3455.830810546875,29.97634696960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337219238281,302.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.20703125,18000.0,0.0,0.0,0.0765419453382492,0.0,0.0,0.0,0.0,1.0,0.0034236123319715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804965868592262,0.1007808446884155,-0.0202842578291893,0.0,7.76803499320522e-05,0.0,0.0,3.859583616256714,0.0,0.0,0.0,0.2688897252082824,4.0,0.0,1.0
836880,293.25811767578125,297.1499938964844,293.1499938964844,0.0004132304457016,-18.744081497192383,291.46502685546875,0.5444467067718506,0.050000000745058,0.045852568000555,294.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5444467067718506,0.050000000745058,0.048284962773323,293.3792419433594,297.1499938964844,293.1499938964844,0.0031409945804625,-185.48377990722656,295.4300842285156,0.5444467067718506,0.050000000745058,0.0356631092727184,293.12701416015625,297.1499938964844,293.1499938964844,0.0330073572695255,-1173.387939453125,304.146728515625,0.6391502022743225,0.0778117775917053,0.0744099020957946,293.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5444467067718506,0.050000000745058,0.2290430814027786,291.1229858398437,291.1499938964844,272.9566650390625,271.0504455566406,284.5669250488281,293.5166931152344,291.1237487792969,1.0,0.1531826853752136,0.9678931832313538,0.9678931832313538,1.0,1.0,-0.5199206471443176,0.2265664488077163,0.29335418343544,0.0719994455575943,0.0,0.0,0.0487649999558925,24.86337852478028,25.0,12.498173713684082,-3455.830810546875,29.97634696960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337219238281,302.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.20703125,18000.0,0.0,0.0,0.0765419453382492,0.0,0.0,0.0,0.0,1.0,0.0034236123319715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804965868592262,0.1007808446884155,-0.0202842578291893,0.0,7.76803499320522e-05,0.0,0.0,3.859583616256714,0.0,0.0,0.0,0.2688897252082824,4.0,0.0,1.0
836940,293.2546081542969,297.1499938964844,293.1499938964844,0.0004041099746245,-17.19829559326172,291.4393005371094,0.5445089340209961,0.050000000745058,0.0458521023392677,294.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5445089340209961,0.050000000745058,0.0482844710350036,293.3762512207031,297.1499938964844,293.1499938964844,0.0030879329424351,-182.37765502929688,295.3602600097656,0.5445089340209961,0.050000000745058,0.0356627479195594,293.1258239746094,297.1499938964844,293.1499938964844,0.0336945615708828,-1185.4326171875,304.14666748046875,0.6413332223892212,0.0786346793174743,0.0751850679516792,293.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5445089340209961,0.050000000745058,0.2290407419204712,291.1251525878906,291.1499938964844,272.8999938964844,271.0086364746094,284.5182189941406,293.4751892089844,291.12530517578125,1.0,0.1532523483037948,0.968261182308197,0.968261182308197,1.0,1.0,-0.5208465456962585,0.2269864529371261,0.2938600480556488,0.0721306651830673,0.0,0.0,0.0519041717052459,24.857295989990234,25.0,5.081316947937012,-3478.02587890625,30.052824020385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0249328613281,302.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0771131068468093,0.0,0.0,0.0,0.0,1.0,0.0033072491642087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814949348568916,0.100596897304058,-0.0191019605845212,0.0,7.825999637134373e-05,0.0,0.0,3.853591680526733,0.0,0.0,0.0,0.2689113318920135,4.0,0.0,1.0
837000,293.2546081542969,297.1499938964844,293.1499938964844,0.0004041099746245,-17.19829559326172,291.4393005371094,0.5445089340209961,0.050000000745058,0.0458521023392677,294.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5445089340209961,0.050000000745058,0.0482844710350036,293.3762512207031,297.1499938964844,293.1499938964844,0.0030879329424351,-182.37765502929688,295.3602600097656,0.5445089340209961,0.050000000745058,0.0356627479195594,293.1258239746094,297.1499938964844,293.1499938964844,0.0336945615708828,-1185.4326171875,304.14666748046875,0.6413332223892212,0.0786346793174743,0.0751850679516792,293.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5445089340209961,0.050000000745058,0.2290407419204712,291.1251525878906,291.1499938964844,272.8999938964844,271.0086364746094,284.5182189941406,293.4751892089844,291.12530517578125,1.0,0.1532523483037948,0.968261182308197,0.968261182308197,1.0,1.0,-0.5208465456962585,0.2269864529371261,0.2938600480556488,0.0721306651830673,0.0,0.0,0.0519041717052459,24.857295989990234,25.0,5.081316947937012,-3478.02587890625,30.052824020385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0249328613281,302.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0771131068468093,0.0,0.0,0.0,0.0,1.0,0.0033072491642087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814949348568916,0.100596897304058,-0.0191019605845212,0.0,7.825999637134373e-05,0.0,0.0,3.853591680526733,0.0,0.0,0.0,0.2689113318920135,4.0,0.0,1.0
837060,293.25103759765625,297.1499938964844,293.1499938964844,0.0003950943937525,-15.7221040725708,291.4122314453125,0.5445722341537476,0.050000000745058,0.0458516292273998,294.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5445722341537476,0.050000000745058,0.0482839718461036,293.3733215332031,297.1499938964844,293.1499938964844,0.003036115784198,-179.35903930664062,295.2893981933594,0.5445722341537476,0.050000000745058,0.0356623791158199,293.1246337890625,297.1499938964844,293.1499938964844,0.0344146564602851,-1198.0350341796875,304.1465759277344,0.6435719132423401,0.0794893577694892,0.0759793519973754,293.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5445722341537476,0.050000000745058,0.2290383726358413,291.1244812011719,291.1499938964844,272.84332275390625,270.966796875,284.47674560546875,293.4444885253906,291.12408447265625,1.0,0.1533247828483581,0.9686257243156432,0.9686257243156432,1.0,1.0,-0.5217952728271484,0.2274057269096374,0.2943895161151886,0.0722890496253967,0.0,0.0,0.0553257837891578,24.851512908935547,25.0,-0.1282502114772796,-3500.23193359375,30.131723403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175170898437,302.8700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.0777032300829887,0.0,0.0,0.0,0.0,1.0,0.0031976834870874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825560688972473,0.1005570292472839,-0.0180009566247463,0.0,7.88588949944824e-05,0.0,0.0,3.853365421295166,0.0,0.0,0.0,0.2689531743526459,4.0,0.0,1.0
837120,293.25103759765625,297.1499938964844,293.1499938964844,0.0003950943937525,-15.7221040725708,291.4122314453125,0.5445722341537476,0.050000000745058,0.0458516292273998,294.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5445722341537476,0.050000000745058,0.0482839718461036,293.3733215332031,297.1499938964844,293.1499938964844,0.003036115784198,-179.35903930664062,295.2893981933594,0.5445722341537476,0.050000000745058,0.0356623791158199,293.1246337890625,297.1499938964844,293.1499938964844,0.0344146564602851,-1198.0350341796875,304.1465759277344,0.6435719132423401,0.0794893577694892,0.0759793519973754,293.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5445722341537476,0.050000000745058,0.2290383726358413,291.1244812011719,291.1499938964844,272.84332275390625,270.966796875,284.47674560546875,293.4444885253906,291.12408447265625,1.0,0.1533247828483581,0.9686257243156432,0.9686257243156432,1.0,1.0,-0.5217952728271484,0.2274057269096374,0.2943895161151886,0.0722890496253967,0.0,0.0,0.0553257837891578,24.851512908935547,25.0,-0.1282502114772796,-3500.23193359375,30.131723403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175170898437,302.8700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.0777032300829887,0.0,0.0,0.0,0.0,1.0,0.0031976834870874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825560688972473,0.1005570292472839,-0.0180009566247463,0.0,7.88588949944824e-05,0.0,0.0,3.853365421295166,0.0,0.0,0.0,0.2689531743526459,4.0,0.0,1.0
837180,293.24676513671875,297.1499938964844,293.1499938964844,0.0003874172107316,-14.50414752960205,291.38824462890625,0.5446599721908569,0.050000000745058,0.0458509735763073,294.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5446599721908569,0.050000000745058,0.0482832826673984,293.37017822265625,297.1499938964844,293.1499938964844,0.0029853633604943,-176.39573669433594,295.219970703125,0.5446599721908569,0.050000000745058,0.035661868751049,293.1228942871094,297.1499938964844,293.1499938964844,0.0352351814508438,-1212.3289794921875,304.1463317871094,0.6461406350135803,0.080483928322792,0.0768839865922927,293.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5446599721908569,0.050000000745058,0.2290350943803787,291.1236877441406,291.1499938964844,272.7866516113281,270.92486572265625,284.4517517089844,293.4430847167969,291.1238098144531,1.0,0.1534016132354736,0.9689903259277344,0.9689903259277344,1.0,1.0,-0.5228747129440308,0.2278703153133392,0.2950043976306915,0.0724944621324539,0.0,0.0,0.0589101500809192,24.84221267700196,25.0,0.3806826174259186,-3522.8349609375,30.2192440032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,302.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.703125,18000.0,0.0,0.0,0.0783024355769157,0.0,0.0,0.0,0.0,1.0,0.0030821438413113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083721175789833,0.1005772426724433,-0.0168560687452554,0.0,7.946701953187585e-05,0.0,0.0,3.855680465698242,0.0,0.0,0.0,0.2690071761608124,4.0,0.0,1.0
837240,293.24676513671875,297.1499938964844,293.1499938964844,0.0003874172107316,-14.50414752960205,291.38824462890625,0.5446599721908569,0.050000000745058,0.0458509735763073,294.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5446599721908569,0.050000000745058,0.0482832826673984,293.37017822265625,297.1499938964844,293.1499938964844,0.0029853633604943,-176.39573669433594,295.219970703125,0.5446599721908569,0.050000000745058,0.035661868751049,293.1228942871094,297.1499938964844,293.1499938964844,0.0352351814508438,-1212.3289794921875,304.1463317871094,0.6461406350135803,0.080483928322792,0.0768839865922927,293.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5446599721908569,0.050000000745058,0.2290350943803787,291.1236877441406,291.1499938964844,272.7866516113281,270.92486572265625,284.4517517089844,293.4430847167969,291.1238098144531,1.0,0.1534016132354736,0.9689903259277344,0.9689903259277344,1.0,1.0,-0.5228747129440308,0.2278703153133392,0.2950043976306915,0.0724944621324539,0.0,0.0,0.0589101500809192,24.84221267700196,25.0,0.3806826174259186,-3522.8349609375,30.2192440032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,302.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.703125,18000.0,0.0,0.0,0.0783024355769157,0.0,0.0,0.0,0.0,1.0,0.0030821438413113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083721175789833,0.1005772426724433,-0.0168560687452554,0.0,7.946701953187585e-05,0.0,0.0,3.855680465698242,0.0,0.0,0.0,0.2690071761608124,4.0,0.0,1.0
837300,293.24444580078125,297.1499938964844,293.1499938964844,0.0003835834795609,-13.909096717834473,291.3780517578125,0.5447120070457458,0.050000000745058,0.0458505824208259,294.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5447120070457458,0.050000000745058,0.0482828728854656,293.3686218261719,297.1499938964844,293.1499938964844,0.0029602975118905,-174.92608642578125,295.18621826171875,0.5447120070457458,0.050000000745058,0.0356615632772445,293.1219177246094,297.1499938964844,293.1499938964844,0.0356828048825264,-1220.091796875,304.1462097167969,0.6475546360015869,0.0810180604457855,0.0773798078298568,293.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5447120070457458,0.050000000745058,0.2290331572294235,291.12408447265625,291.1499938964844,272.7583312988281,270.9039001464844,284.4393005371094,293.4424743652344,291.1242980957031,1.0,0.1534422636032104,0.9691725969314576,0.9691725969314576,1.0,1.0,-0.5234660506248474,0.2281215339899063,0.2953445315361023,0.0726135224103927,0.0,0.0,0.0606000684201717,24.83642768859864,25.0,0.8738934397697449,-3534.06005859375,30.26664924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00958251953125,302.97491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.0786032453179359,0.0,0.0,0.0,0.0,1.0,0.0030243152286857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842872858047485,0.1005775406956672,-0.0162902548909187,0.0,7.977229688549414e-05,0.0,0.0,3.85646653175354,0.0,0.0,0.0,0.2690331935882568,4.0,0.0,1.0
837360,293.2420959472656,297.1499938964844,293.1499938964844,0.0003799909027293,-13.359625816345217,291.36846923828125,0.5447655320167542,0.050000000745058,0.045850183814764,294.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5447655320167542,0.050000000745058,0.0482824519276618,293.3670654296875,297.1499938964844,293.1499938964844,0.0029353541322052,-173.46231079101562,295.1527709960937,0.5447655320167542,0.050000000745058,0.0356612540781497,293.1209411621094,297.1499938964844,293.1499938964844,0.0361449494957923,-1228.0885009765625,304.14605712890625,0.6490138173103333,0.081565223634243,0.0778909400105476,293.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5447655320167542,0.050000000745058,0.2290311604738235,291.12457275390625,291.1499938964844,272.7300109863281,270.8829040527344,284.4269104003906,293.4418029785156,291.1248474121094,1.0,0.1534843742847442,0.9693530797958374,0.9693530797958374,1.0,1.0,-0.5240756869316101,0.2283793240785598,0.2956963777542114,0.0727386474609375,0.0,0.0,0.0622418671846389,24.83054542541504,25.0,1.1396567821502686,-3545.124755859375,30.31564712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,303.0077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0789034813642501,0.0,0.0,0.0,0.0,1.0,0.0029671860393136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848369225859642,0.1005734503269195,-0.0157365258783102,0.0,8.007699943846092e-05,0.0,0.0,3.8570611476898193,0.0,0.0,0.0,0.2690581083297729,4.0,0.0,1.0
837420,293.2373962402344,297.1499938964844,293.1499938964844,0.0003731131728272,-12.329910278320312,291.3505859375,0.5448721051216125,0.050000000745058,0.0458493866026401,294.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5448721051216125,0.050000000745058,0.0482816137373447,293.364013671875,297.1499938964844,293.1499938964844,0.0028860128950327,-170.5648651123047,295.0865783691406,0.5448721051216125,0.050000000745058,0.0356606356799602,293.1190490722656,297.1499938964844,293.1499938964844,0.0370988808572292,-1244.548828125,304.1457824707031,0.6520175337791443,0.0826858133077621,0.0789424031972885,293.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5448721051216125,0.050000000745058,0.2290271818637848,291.1255798339844,291.1499938964844,272.67333984375,270.8408508300781,284.4022216796875,293.44049072265625,291.12579345703125,1.0,0.1535727381706237,0.9697139859199524,0.9697139859199524,1.0,1.0,-0.5253300666809082,0.2289085239171981,0.2964215576648712,0.0729984864592552,0.0,0.0,0.0654295086860656,24.81920051574707,25.0,1.245377779006958,-3567.093505859375,30.41730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057678222656,303.0702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.0794977098703384,0.0,0.0,0.0,0.0,1.0,0.0028540680650621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859090536832809,0.1005661785602569,-0.014657124876976,0.0,8.068007446127012e-05,0.0,0.0,3.8582417964935294,0.0,0.0,0.0,0.2691067457199096,4.0,0.0,1.0
837480,293.2373962402344,297.1499938964844,293.1499938964844,0.0003731131728272,-12.329910278320312,291.3505859375,0.5448721051216125,0.050000000745058,0.0458493866026401,294.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5448721051216125,0.050000000745058,0.0482816137373447,293.364013671875,297.1499938964844,293.1499938964844,0.0028860128950327,-170.5648651123047,295.0865783691406,0.5448721051216125,0.050000000745058,0.0356606356799602,293.1190490722656,297.1499938964844,293.1499938964844,0.0370988808572292,-1244.548828125,304.1457824707031,0.6520175337791443,0.0826858133077621,0.0789424031972885,293.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5448721051216125,0.050000000745058,0.2290271818637848,291.1255798339844,291.1499938964844,272.67333984375,270.8408508300781,284.4022216796875,293.44049072265625,291.12579345703125,1.0,0.1535727381706237,0.9697139859199524,0.9697139859199524,1.0,1.0,-0.5253300666809082,0.2289085239171981,0.2964215576648712,0.0729984864592552,0.0,0.0,0.0654295086860656,24.81920051574707,25.0,1.245377779006958,-3567.093505859375,30.41730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057678222656,303.0702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.0794977098703384,0.0,0.0,0.0,0.0,1.0,0.0028540680650621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859090536832809,0.1005661785602569,-0.014657124876976,0.0,8.068007446127012e-05,0.0,0.0,3.8582417964935294,0.0,0.0,0.0,0.2691067457199096,4.0,0.0,1.0
837540,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341979980469,0.5449749231338501,0.050000000745058,0.0458486229181289,294.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5449749231338501,0.050000000745058,0.0482808053493499,293.3610534667969,297.1499938964844,293.1499938964844,0.0028373063541948,-167.7028045654297,295.0210876464844,0.5449749231338501,0.050000000745058,0.0356600396335125,293.1172790527344,297.1499938964844,293.1499938964844,0.0380808338522911,-1261.441650390625,304.1455383300781,0.6550968885421753,0.0838315337896347,0.0800202414393425,293.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5449749231338501,0.050000000745058,0.2290233522653579,291.1264038085937,291.1499938964844,272.6166687011719,270.7987365722656,284.3774719238281,293.43914794921875,291.1265563964844,1.0,0.153666153550148,0.9700749516487122,0.9700749516487122,1.0,1.0,-0.5266163945198059,0.2294529229402542,0.2971634566783905,0.0732610151171684,0.0,0.0,0.0685174912214279,24.808820724487305,25.0,1.0759791135787964,-3589.02587890625,30.522918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,303.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.845703125,18000.0,0.0,0.0,0.0800781697034835,0.0,0.0,0.0,0.0,1.0,0.0027413154020905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869580507278442,0.1005642861127853,-0.0136062297970056,0.0,8.126916509354487e-05,0.0,0.0,3.859598159790039,0.0,0.0,0.0,0.2691548466682434,4.0,0.0,1.0
837600,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341979980469,0.5449749231338501,0.050000000745058,0.0458486229181289,294.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5449749231338501,0.050000000745058,0.0482808053493499,293.3610534667969,297.1499938964844,293.1499938964844,0.0028373063541948,-167.7028045654297,295.0210876464844,0.5449749231338501,0.050000000745058,0.0356600396335125,293.1172790527344,297.1499938964844,293.1499938964844,0.0380808338522911,-1261.441650390625,304.1455383300781,0.6550968885421753,0.0838315337896347,0.0800202414393425,293.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5449749231338501,0.050000000745058,0.2290233522653579,291.1264038085937,291.1499938964844,272.6166687011719,270.7987365722656,284.3774719238281,293.43914794921875,291.1265563964844,1.0,0.153666153550148,0.9700749516487122,0.9700749516487122,1.0,1.0,-0.5266163945198059,0.2294529229402542,0.2971634566783905,0.0732610151171684,0.0,0.0,0.0685174912214279,24.808820724487305,25.0,1.0759791135787964,-3589.02587890625,30.522918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,303.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.845703125,18000.0,0.0,0.0,0.0800781697034835,0.0,0.0,0.0,0.0,1.0,0.0027413154020905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869580507278442,0.1005642861127853,-0.0136062297970056,0.0,8.126916509354487e-05,0.0,0.0,3.859598159790039,0.0,0.0,0.0,0.2691548466682434,4.0,0.0,1.0
837660,293.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5450764298439026,0.050000000745058,0.0458478666841983,294.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5450764298439026,0.050000000745058,0.0482800081372261,293.358154296875,297.1499938964844,293.1499938964844,0.0027893176302313,-164.88162231445312,294.9562683105469,0.5450764298439026,0.050000000745058,0.0356594510376453,293.1155090332031,297.1499938964844,293.1499938964844,0.0390959568321704,-1278.869140625,304.1453552246094,0.6582706570625305,0.0850179567933082,0.0811308175325393,293.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5450764298439026,0.050000000745058,0.2290195822715759,291.12701416015625,291.1499938964844,272.5599975585937,270.7565612792969,284.3525390625,293.437744140625,291.12713623046875,1.0,0.1537642329931259,0.970430076122284,0.970430076122284,1.0,1.0,-0.5279420614242554,0.2300184369087219,0.2979236245155334,0.0735213980078697,0.0,0.0,0.0715367197990417,24.79889488220215,25.0,0.7490600347518921,-3611.067138671875,30.632719039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068054199219,303.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.0806411579251289,0.0,0.0,0.0,0.0,1.0,0.0026276989374309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879932790994644,0.1005686298012733,-0.0125753497704863,0.0,8.184052421711385e-05,0.0,0.0,3.861180543899536,0.0,0.0,0.0,0.2692030370235443,4.0,0.0,1.0
837720,293.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5450764298439026,0.050000000745058,0.0458478666841983,294.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5450764298439026,0.050000000745058,0.0482800081372261,293.358154296875,297.1499938964844,293.1499938964844,0.0027893176302313,-164.88162231445312,294.9562683105469,0.5450764298439026,0.050000000745058,0.0356594510376453,293.1155090332031,297.1499938964844,293.1499938964844,0.0390959568321704,-1278.869140625,304.1453552246094,0.6582706570625305,0.0850179567933082,0.0811308175325393,293.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5450764298439026,0.050000000745058,0.2290195822715759,291.12701416015625,291.1499938964844,272.5599975585937,270.7565612792969,284.3525390625,293.437744140625,291.12713623046875,1.0,0.1537642329931259,0.970430076122284,0.970430076122284,1.0,1.0,-0.5279420614242554,0.2300184369087219,0.2979236245155334,0.0735213980078697,0.0,0.0,0.0715367197990417,24.79889488220215,25.0,0.7490600347518921,-3611.067138671875,30.632719039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068054199219,303.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.0806411579251289,0.0,0.0,0.0,0.0,1.0,0.0026276989374309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879932790994644,0.1005686298012733,-0.0125753497704863,0.0,8.184052421711385e-05,0.0,0.0,3.861180543899536,0.0,0.0,0.0,0.2692030370235443,4.0,0.0,1.0
837780,293.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.545174777507782,0.050000000745058,0.0458471328020095,294.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.545174777507782,0.050000000745058,0.0482792407274246,293.3553466796875,297.1499938964844,293.1499938964844,0.0027419105172157,-162.0940399169922,294.8919982910156,0.545174777507782,0.050000000745058,0.0356588810682296,293.1138916015625,297.1499938964844,293.1499938964844,0.0401383303105831,-1296.7418212890625,304.1451721191406,0.6615173816680908,0.0862220302224159,0.0822677388787269,293.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.545174777507782,0.050000000745058,0.2290159165859222,291.1273803710937,291.1499938964844,272.5033264160156,270.71435546875,284.327392578125,293.436279296875,291.1274108886719,1.0,0.1538669019937515,0.9707852005958556,0.9707852005958556,1.0,1.0,-0.5292995572090149,0.2306028753519058,0.2986966967582702,0.0737762302160263,0.0,0.0,0.0745286419987678,24.78969955444336,25.0,0.3390998244285583,-3633.352783203125,30.746313095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00927734375,303.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.0811845064163208,0.0,0.0,0.0,0.0,1.0,0.0025116263423115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890271216630935,0.1005810424685478,-0.0115539161488413,0.0,8.239195449277759e-05,0.0,0.0,3.8630762100219727,0.0,0.0,0.0,0.269252061843872,4.0,0.0,1.0
837840,293.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.545174777507782,0.050000000745058,0.0458471328020095,294.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.545174777507782,0.050000000745058,0.0482792407274246,293.3553466796875,297.1499938964844,293.1499938964844,0.0027419105172157,-162.0940399169922,294.8919982910156,0.545174777507782,0.050000000745058,0.0356588810682296,293.1138916015625,297.1499938964844,293.1499938964844,0.0401383303105831,-1296.7418212890625,304.1451721191406,0.6615173816680908,0.0862220302224159,0.0822677388787269,293.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.545174777507782,0.050000000745058,0.2290159165859222,291.1273803710937,291.1499938964844,272.5033264160156,270.71435546875,284.327392578125,293.436279296875,291.1274108886719,1.0,0.1538669019937515,0.9707852005958556,0.9707852005958556,1.0,1.0,-0.5292995572090149,0.2306028753519058,0.2986966967582702,0.0737762302160263,0.0,0.0,0.0745286419987678,24.78969955444336,25.0,0.3390998244285583,-3633.352783203125,30.746313095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00927734375,303.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.0811845064163208,0.0,0.0,0.0,0.0,1.0,0.0025116263423115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890271216630935,0.1005810424685478,-0.0115539161488413,0.0,8.239195449277759e-05,0.0,0.0,3.8630762100219727,0.0,0.0,0.0,0.269252061843872,4.0,0.0,1.0
837900,293.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5452209115028381,0.050000000745058,0.0458467900753021,294.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5452209115028381,0.050000000745058,0.0482788793742656,293.35400390625,297.1499938964844,293.1499938964844,0.0027184353675693,-160.71343994140625,294.8600769042969,0.5452209115028381,0.050000000745058,0.0356586128473281,293.1131286621094,297.1499938964844,293.1499938964844,0.0406617932021617,-1305.71240234375,304.14508056640625,0.6631419658660889,0.0868250057101249,0.082837663590908,293.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5452209115028381,0.050000000745058,0.2290142029523849,291.12744140625,291.1499938964844,272.4750061035156,270.6932067871094,284.31475830078125,293.4355773925781,291.1274719238281,1.0,0.1539196819067001,0.9709628224372864,0.9709628224372864,1.0,1.0,-0.5299803018569946,0.2308976203203201,0.2990826964378357,0.0739004239439964,0.0,0.0,0.0760257169604301,24.785675048828125,25.0,0.1693457216024398,-3644.61279296875,30.80391311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,303.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.081448994576931,0.0,0.0,0.0,0.0,1.0,0.002452052431181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895479619503021,0.1005908846855163,-0.0110429227352142,0.0,8.266037184512243e-05,0.0,0.0,3.864171504974365,0.0,0.0,0.0,0.2692771553993225,4.0,0.0,1.0
837960,293.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5452653169631958,0.050000000745058,0.0458464585244655,294.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5452653169631958,0.050000000745058,0.0482785291969776,293.3526306152344,297.1499938964844,293.1499938964844,0.0026951492764055,-159.34371948242188,294.82830810546875,0.5452653169631958,0.050000000745058,0.0356583558022975,293.1124572753906,297.1499938964844,293.1499938964844,0.0411864146590232,-1314.7017822265625,304.14501953125,0.6647669672966003,0.0874293744564056,0.0834084600210189,293.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5452653169631958,0.050000000745058,0.2290125638246536,291.1274719238281,291.1499938964844,272.4466552734375,270.67205810546875,284.3020935058594,293.43487548828125,291.1274719238281,1.0,0.1539733260869979,0.9711378216743468,0.9711378216743468,1.0,1.0,-0.5306621789932251,0.2311932146549224,0.299468994140625,0.0740240365266799,0.0,0.0,0.0775258317589759,24.7819881439209,25.0,0.0441249720752239,-3655.95654296875,30.86199760437012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124816894531,303.3019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.0817089974880218,0.0,0.0,0.0,0.0,1.0,0.002391149289906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900726988911628,0.1006029471755027,-0.0105302454903721,0.0,8.292424899991602e-05,0.0,0.0,3.8653602600097656,0.0,0.0,0.0,0.2693026959896087,4.0,0.0,1.0
838020,293.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5453507900238037,0.050000000745058,0.0458458252251148,294.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5453507900238037,0.050000000745058,0.0482778623700141,293.3499450683594,297.1499938964844,293.1499938964844,0.0026490511372685,-156.63104248046875,294.7654113769531,0.5453507900238037,0.050000000745058,0.0356578640639781,293.11114501953125,297.1499938964844,293.1499938964844,0.0422409884631633,-1332.7750244140625,304.1449279785156,0.6680262684822083,0.0886447206139564,0.0845555514097213,293.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5453507900238037,0.050000000745058,0.2290093898773193,291.12744140625,291.1499938964844,272.3900146484375,270.6296691894531,284.2767944335937,293.4334716796875,291.12744140625,1.0,0.1540829390287399,0.9714879393577576,0.9714879393577576,1.0,1.0,-0.53203284740448,0.2317873686552047,0.3002454936504364,0.0742726400494575,0.0,0.0,0.0805344805121421,24.77536392211914,25.0,-0.0771408528089523,-3678.8779296875,30.979686737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,303.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.0822174772620201,0.0,0.0,0.0,0.0,1.0,0.002264671260491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911344960331916,0.1006327345967292,-0.0094982348382473,0.0,8.344028901774436e-05,0.0,0.0,3.867979526519776,0.0,0.0,0.0,0.2693550288677215,4.0,0.0,1.0
838080,293.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5453507900238037,0.050000000745058,0.0458458252251148,294.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5453507900238037,0.050000000745058,0.0482778623700141,293.3499450683594,297.1499938964844,293.1499938964844,0.0026490511372685,-156.63104248046875,294.7654113769531,0.5453507900238037,0.050000000745058,0.0356578640639781,293.11114501953125,297.1499938964844,293.1499938964844,0.0422409884631633,-1332.7750244140625,304.1449279785156,0.6680262684822083,0.0886447206139564,0.0845555514097213,293.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5453507900238037,0.050000000745058,0.2290093898773193,291.12744140625,291.1499938964844,272.3900146484375,270.6296691894531,284.2767944335937,293.4334716796875,291.12744140625,1.0,0.1540829390287399,0.9714879393577576,0.9714879393577576,1.0,1.0,-0.53203284740448,0.2317873686552047,0.3002454936504364,0.0742726400494575,0.0,0.0,0.0805344805121421,24.77536392211914,25.0,-0.0771408528089523,-3678.8779296875,30.979686737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,303.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.0822174772620201,0.0,0.0,0.0,0.0,1.0,0.002264671260491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911344960331916,0.1006327345967292,-0.0094982348382473,0.0,8.344028901774436e-05,0.0,0.0,3.867979526519776,0.0,0.0,0.0,0.2693550288677215,4.0,0.0,1.0
838140,293.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5454328060150146,0.050000000745058,0.0458452142775058,294.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5454328060150146,0.050000000745058,0.0482772178947925,293.34735107421875,297.1499938964844,293.1499938964844,0.0026034996844828,-153.9488983154297,294.70318603515625,0.5454328060150146,0.050000000745058,0.0356573909521102,293.1099548339844,297.1499938964844,293.1499938964844,0.0433032512664794,-1350.99365234375,304.14483642578125,0.6713009476661682,0.0898697450757026,0.085711695253849,293.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5454328060150146,0.050000000745058,0.2290063500404358,291.1274108886719,291.1499938964844,272.3333435058594,270.5872497558594,284.25152587890625,293.43212890625,291.1274108886719,1.0,0.1541954129934311,0.9718380570411682,0.9718380570411682,1.0,1.0,-0.5334146022796631,0.2323863059282302,0.3010282814502716,0.0745235159993171,0.0,0.0,0.0835495889186859,24.7695255279541,25.0,-0.0794145241379737,-3702.060791015625,31.09940528869629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,303.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.08271374553442,0.0,0.0,0.0,0.0,1.0,0.0021309414878487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922116339206695,0.1006688848137855,-0.0084572536870837,0.0,8.394393807975575e-05,0.0,0.0,3.870875120162964,0.0,0.0,0.0,0.2694089412689209,4.0,0.0,1.0
838200,293.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5454328060150146,0.050000000745058,0.0458452142775058,294.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5454328060150146,0.050000000745058,0.0482772178947925,293.34735107421875,297.1499938964844,293.1499938964844,0.0026034996844828,-153.9488983154297,294.70318603515625,0.5454328060150146,0.050000000745058,0.0356573909521102,293.1099548339844,297.1499938964844,293.1499938964844,0.0433032512664794,-1350.99365234375,304.14483642578125,0.6713009476661682,0.0898697450757026,0.085711695253849,293.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5454328060150146,0.050000000745058,0.2290063500404358,291.1274108886719,291.1499938964844,272.3333435058594,270.5872497558594,284.25152587890625,293.43212890625,291.1274108886719,1.0,0.1541954129934311,0.9718380570411682,0.9718380570411682,1.0,1.0,-0.5334146022796631,0.2323863059282302,0.3010282814502716,0.0745235159993171,0.0,0.0,0.0835495889186859,24.7695255279541,25.0,-0.0794145241379737,-3702.060791015625,31.09940528869629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,303.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.08271374553442,0.0,0.0,0.0,0.0,1.0,0.0021309414878487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922116339206695,0.1006688848137855,-0.0084572536870837,0.0,8.394393807975575e-05,0.0,0.0,3.870875120162964,0.0,0.0,0.0,0.2694089412689209,4.0,0.0,1.0
838260,293.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5455119609832764,0.050000000745058,0.0458446256816387,294.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5455119609832764,0.050000000745058,0.048276599496603,293.3448181152344,297.1499938964844,293.1499938964844,0.0025584432296454,-151.29421997070312,294.6416320800781,0.5455119609832764,0.050000000745058,0.0356569327414035,293.10888671875,297.1499938964844,293.1499938964844,0.0443719178438186,-1369.346435546875,304.144775390625,0.6745871305465698,0.091103509068489,0.0868764370679855,293.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5455119609832764,0.050000000745058,0.2290033996105194,291.1273803710937,291.1499938964844,272.27667236328125,270.5447692871094,284.2262878417969,293.4308166503906,291.1274108886719,1.0,0.1543103903532028,0.9721842408180236,0.9721842408180236,1.0,1.0,-0.5348068475723267,0.2329896986484527,0.3018171787261963,0.074776567518711,0.0,0.0,0.0865645781159401,24.76434898376465,25.0,-0.0282637570053339,-3725.434814453125,31.22100067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221252441406,303.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.0832022279500961,0.0,0.0,0.0,0.0,1.0,0.0019886896479874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933019742369651,0.1007113084197044,-0.0074093341827392,0.0,8.443968545179814e-05,0.0,0.0,3.8740408420562735,0.0,0.0,0.0,0.2694642543792724,4.0,0.0,1.0
838320,293.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5455119609832764,0.050000000745058,0.0458446256816387,294.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5455119609832764,0.050000000745058,0.048276599496603,293.3448181152344,297.1499938964844,293.1499938964844,0.0025584432296454,-151.29421997070312,294.6416320800781,0.5455119609832764,0.050000000745058,0.0356569327414035,293.10888671875,297.1499938964844,293.1499938964844,0.0443719178438186,-1369.346435546875,304.144775390625,0.6745871305465698,0.091103509068489,0.0868764370679855,293.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5455119609832764,0.050000000745058,0.2290033996105194,291.1273803710937,291.1499938964844,272.27667236328125,270.5447692871094,284.2262878417969,293.4308166503906,291.1274108886719,1.0,0.1543103903532028,0.9721842408180236,0.9721842408180236,1.0,1.0,-0.5348068475723267,0.2329896986484527,0.3018171787261963,0.074776567518711,0.0,0.0,0.0865645781159401,24.76434898376465,25.0,-0.0282637570053339,-3725.434814453125,31.22100067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221252441406,303.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.0832022279500961,0.0,0.0,0.0,0.0,1.0,0.0019886896479874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933019742369651,0.1007113084197044,-0.0074093341827392,0.0,8.443968545179814e-05,0.0,0.0,3.8740408420562735,0.0,0.0,0.0,0.2694642543792724,4.0,0.0,1.0
838380,293.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5455885529518127,0.050000000745058,0.0458440594375133,294.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5455885529518127,0.050000000745058,0.0482760034501552,293.3424072265625,297.1499938964844,293.1499938964844,0.002513836370781,-148.6644744873047,294.5806884765625,0.5455885529518127,0.050000000745058,0.035656489431858,293.10791015625,297.1499938964844,293.1499938964844,0.0454449653625488,-1387.8084716796875,304.1447448730469,0.6778773069381714,0.0923443138599395,0.0880482718348503,293.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5455885529518127,0.050000000745058,0.2290005683898925,291.1274108886719,291.1499938964844,272.2200012207031,270.5022277832031,284.2010498046875,293.42950439453125,291.12744140625,1.0,0.1544276028871536,0.9725303649902344,0.9725303649902344,1.0,1.0,-0.5362078547477722,0.2335968017578125,0.3026110231876373,0.0750315487384796,0.0,0.0,0.0895738676190376,24.7597713470459,25.0,0.0331165753304958,-3748.941650390625,31.344263076782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243225097656,303.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.0836871787905693,0.0,0.0,0.0,0.0,1.0,0.0018363910494372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944035127758979,0.1007616370916366,-0.0063581243157386,0.0,8.493184577673674e-05,0.0,0.0,3.87753701210022,0.0,0.0,0.0,0.2695211172103882,4.0,0.0,1.0
838440,293.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5455885529518127,0.050000000745058,0.0458440594375133,294.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5455885529518127,0.050000000745058,0.0482760034501552,293.3424072265625,297.1499938964844,293.1499938964844,0.002513836370781,-148.6644744873047,294.5806884765625,0.5455885529518127,0.050000000745058,0.035656489431858,293.10791015625,297.1499938964844,293.1499938964844,0.0454449653625488,-1387.8084716796875,304.1447448730469,0.6778773069381714,0.0923443138599395,0.0880482718348503,293.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5455885529518127,0.050000000745058,0.2290005683898925,291.1274108886719,291.1499938964844,272.2200012207031,270.5022277832031,284.2010498046875,293.42950439453125,291.12744140625,1.0,0.1544276028871536,0.9725303649902344,0.9725303649902344,1.0,1.0,-0.5362078547477722,0.2335968017578125,0.3026110231876373,0.0750315487384796,0.0,0.0,0.0895738676190376,24.7597713470459,25.0,0.0331165753304958,-3748.941650390625,31.344263076782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243225097656,303.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.0836871787905693,0.0,0.0,0.0,0.0,1.0,0.0018363910494372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944035127758979,0.1007616370916366,-0.0063581243157386,0.0,8.493184577673674e-05,0.0,0.0,3.87753701210022,0.0,0.0,0.0,0.2695211172103882,4.0,0.0,1.0
838500,293.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5456259250640869,0.050000000745058,0.0458437837660312,294.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5456259250640869,0.050000000745058,0.0482757091522216,293.3412475585937,297.1499938964844,293.1499938964844,0.0024916818365454,-147.3578643798828,294.5504455566406,0.5456259250640869,0.050000000745058,0.0356562733650207,293.1074523925781,297.1499938964844,293.1499938964844,0.0459825210273265,-1397.07275390625,304.14471435546875,0.6795215010643005,0.0929667949676513,0.0886363536119461,293.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5456259250640869,0.050000000745058,0.2289991825819015,291.12744140625,291.1499938964844,272.1916809082031,270.4809265136719,284.1884460449219,293.42889404296875,291.1274719238281,1.0,0.1544869691133499,0.972703456878662,0.972703456878662,1.0,1.0,-0.5369109511375427,0.2339014559984207,0.3030095100402832,0.0751597359776496,0.0,0.0,0.0910750702023506,24.7576961517334,25.0,0.0594579167664051,-3760.731201171875,31.406457901000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251159667969,303.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.0839295461773872,0.0,0.0,0.0,0.0,1.0,0.001755840727128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949579551815986,0.1007905453443527,-0.0058325929567217,0.0,8.517782407579944e-05,0.0,0.0,3.879438638687134,0.0,0.0,0.0,0.2695501744747162,4.0,0.0,1.0
838560,293.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5456627011299133,0.050000000745058,0.0458435080945491,294.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5456627011299133,0.050000000745058,0.0482754223048687,293.3401184082031,297.1499938964844,293.1499938964844,0.0024696048349142,-146.05551147460938,294.5202941894531,0.5456627011299133,0.050000000745058,0.035656064748764,293.1070251464844,297.1499938964844,293.1499938964844,0.0465203672647476,-1406.3536376953125,304.1446838378906,0.6811636090278625,0.0935903042554855,0.0892255157232284,293.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5456627011299133,0.050000000745058,0.2289978265762329,291.1274719238281,291.1499938964844,272.163330078125,270.4596252441406,284.17584228515625,293.4282531738281,291.12750244140625,1.0,0.1545467972755432,0.9728739857673644,0.9728739857673644,1.0,1.0,-0.5376154780387878,0.2342065870761871,0.3034088611602783,0.0752883628010749,0.0,0.0,0.0925735458731651,24.755760192871094,25.0,0.0811050161719322,-3772.539794921875,31.4689884185791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,303.5770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5859375,18000.0,0.0,0.0,0.0841724872589111,0.0,0.0,0.0,0.0,1.0,0.0016719148261472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955146625638008,0.1008225753903389,-0.0053079170174896,0.0,8.542437717551365e-05,0.0,0.0,3.881467342376709,0.0,0.0,0.0,0.26957967877388,4.0,0.0,1.0
