time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838620,293.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5457343459129333,0.050000000745058,0.0458429791033268,294.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5457343459129333,0.050000000745058,0.0482748635113239,293.3379821777344,297.1499938964844,293.1499938964844,0.0024256608448922,-143.4623260498047,294.4602966308594,0.5457343459129333,0.050000000745058,0.0356556512415409,293.1062316894531,297.1499938964844,293.1499938964844,0.0475956425070762,-1424.9466552734375,304.1446838378906,0.6844364404678345,0.094838872551918,0.0904058516025543,293.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5457343459129333,0.050000000745058,0.2289951741695404,291.1275634765625,291.1499938964844,272.1066589355469,270.4169616699219,284.15069580078125,293.4270324707031,291.1275634765625,1.0,0.1546676754951477,0.9732149839401244,0.9732149839401244,1.0,1.0,-0.5390269756317139,0.2348176687955856,0.3042093217372894,0.07554692029953,0.0,0.0,0.0955615639686584,24.75230026245117,25.0,0.1123169213533401,-3796.20703125,31.59491729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53125,18000.0,0.0,0.0,0.0846616402268409,0.0,0.0,0.0,0.0,1.0,0.001492183888331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966345220804214,0.100898802280426,-0.0042642834596335,0.0,8.592080121161416e-05,0.0,0.0,3.8860135078430176,0.0,0.0,0.0,0.2696404159069061,4.0,0.0,1.0
838680,293.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5457343459129333,0.050000000745058,0.0458429791033268,294.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5457343459129333,0.050000000745058,0.0482748635113239,293.3379821777344,297.1499938964844,293.1499938964844,0.0024256608448922,-143.4623260498047,294.4602966308594,0.5457343459129333,0.050000000745058,0.0356556512415409,293.1062316894531,297.1499938964844,293.1499938964844,0.0475956425070762,-1424.9466552734375,304.1446838378906,0.6844364404678345,0.094838872551918,0.0904058516025543,293.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5457343459129333,0.050000000745058,0.2289951741695404,291.1275634765625,291.1499938964844,272.1066589355469,270.4169616699219,284.15069580078125,293.4270324707031,291.1275634765625,1.0,0.1546676754951477,0.9732149839401244,0.9732149839401244,1.0,1.0,-0.5390269756317139,0.2348176687955856,0.3042093217372894,0.07554692029953,0.0,0.0,0.0955615639686584,24.75230026245117,25.0,0.1123169213533401,-3796.20703125,31.59491729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53125,18000.0,0.0,0.0,0.0846616402268409,0.0,0.0,0.0,0.0,1.0,0.001492183888331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966345220804214,0.100898802280426,-0.0042642834596335,0.0,8.592080121161416e-05,0.0,0.0,3.8860135078430176,0.0,0.0,0.0,0.2696404159069061,4.0,0.0,1.0
838740,293.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5458036065101624,0.050000000745058,0.0458424650132656,294.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5458036065101624,0.050000000745058,0.0482743233442306,293.3357849121094,297.1499938964844,293.1499938964844,0.002382667036727,-140.92422485351562,294.40118408203125,0.5458036065101624,0.050000000745058,0.0356552489101886,293.10552978515625,297.1499938964844,293.1499938964844,0.0486689172685146,-1443.5606689453125,304.1446533203125,0.6876882314682007,0.0960894897580146,0.0915875658392906,293.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5458036065101624,0.050000000745058,0.228992611169815,291.1276550292969,291.1499938964844,272.04998779296875,270.37420654296875,284.12554931640625,293.42584228515625,291.1276550292969,1.0,0.1547899842262268,0.9735559821128844,0.9735559821128844,1.0,1.0,-0.5404403209686279,0.2354290187358856,0.3050113022327423,0.0758072286844253,0.0,0.0,0.0985364019870758,24.749357223510746,25.0,0.1351365596055984,-3819.935791015625,31.721837997436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262756347656,303.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.45703125,18000.0,0.0,0.0,0.0851571932435035,0.0,0.0,0.0,0.0,1.0,0.0012925848131999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977624878287315,0.1009980663657188,-0.0032355762086808,0.0,8.642372267786413e-05,0.0,0.0,3.8914778232574463,0.0,0.0,0.0,0.2697040736675262,4.0,0.0,1.0
838800,293.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5458036065101624,0.050000000745058,0.0458424650132656,294.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5458036065101624,0.050000000745058,0.0482743233442306,293.3357849121094,297.1499938964844,293.1499938964844,0.002382667036727,-140.92422485351562,294.40118408203125,0.5458036065101624,0.050000000745058,0.0356552489101886,293.10552978515625,297.1499938964844,293.1499938964844,0.0486689172685146,-1443.5606689453125,304.1446533203125,0.6876882314682007,0.0960894897580146,0.0915875658392906,293.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5458036065101624,0.050000000745058,0.228992611169815,291.1276550292969,291.1499938964844,272.04998779296875,270.37420654296875,284.12554931640625,293.42584228515625,291.1276550292969,1.0,0.1547899842262268,0.9735559821128844,0.9735559821128844,1.0,1.0,-0.5404403209686279,0.2354290187358856,0.3050113022327423,0.0758072286844253,0.0,0.0,0.0985364019870758,24.749357223510746,25.0,0.1351365596055984,-3819.935791015625,31.721837997436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262756347656,303.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.45703125,18000.0,0.0,0.0,0.0851571932435035,0.0,0.0,0.0,0.0,1.0,0.0012925848131999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977624878287315,0.1009980663657188,-0.0032355762086808,0.0,8.642372267786413e-05,0.0,0.0,3.8914778232574463,0.0,0.0,0.0,0.2697040736675262,4.0,0.0,1.0
838860,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5458901524543762,0.050000000745058,0.0458418242633342,294.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5458901524543762,0.050000000745058,0.0482736490666866,293.3315734863281,297.1499938964844,293.1499938964844,0.0023448660504072,-138.69207763671875,294.3483581542969,0.5458901524543762,0.050000000745058,0.0356547534465789,293.10430908203125,297.1499938964844,293.1499938964844,0.0498024597764015,-1463.2969970703125,304.14453125,0.6911256313323975,0.0974629893898963,0.0928412228822708,293.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5458901524543762,0.050000000745058,0.2289894074201584,291.1277160644531,291.1499938964844,271.99334716796875,270.3319702148437,284.1002502441406,293.4242858886719,291.1277160644531,1.0,0.1549147367477417,0.9738925099372864,0.9738925099372864,1.0,1.0,-0.5419387817382812,0.2360754609107971,0.3058632910251617,0.0760863199830055,0.0,0.0,0.1015009507536888,24.74375343322754,25.0,0.0185241810977458,-3843.975830078125,31.854501724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0255126953125,303.7279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33984375,18000.0,0.0,0.0,0.0856608897447586,0.0,0.0,0.0,0.0,1.0,0.0010660327970981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09889867156744,0.1011358574032783,-0.0022371865343302,0.0,8.693490963196382e-05,0.0,0.0,3.8984646797180176,0.0,0.0,0.0,0.2697722017765045,4.0,0.0,1.0
838920,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5458901524543762,0.050000000745058,0.0458418242633342,294.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5458901524543762,0.050000000745058,0.0482736490666866,293.3315734863281,297.1499938964844,293.1499938964844,0.0023448660504072,-138.69207763671875,294.3483581542969,0.5458901524543762,0.050000000745058,0.0356547534465789,293.10430908203125,297.1499938964844,293.1499938964844,0.0498024597764015,-1463.2969970703125,304.14453125,0.6911256313323975,0.0974629893898963,0.0928412228822708,293.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5458901524543762,0.050000000745058,0.2289894074201584,291.1277160644531,291.1499938964844,271.99334716796875,270.3319702148437,284.1002502441406,293.4242858886719,291.1277160644531,1.0,0.1549147367477417,0.9738925099372864,0.9738925099372864,1.0,1.0,-0.5419387817382812,0.2360754609107971,0.3058632910251617,0.0760863199830055,0.0,0.0,0.1015009507536888,24.74375343322754,25.0,0.0185241810977458,-3843.975830078125,31.854501724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0255126953125,303.7279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33984375,18000.0,0.0,0.0,0.0856608897447586,0.0,0.0,0.0,0.0,1.0,0.0010660327970981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09889867156744,0.1011358574032783,-0.0022371865343302,0.0,8.693490963196382e-05,0.0,0.0,3.8984646797180176,0.0,0.0,0.0,0.2697722017765045,4.0,0.0,1.0
838980,293.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5460180640220642,0.050000000745058,0.0458408817648887,294.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5460180640220642,0.050000000745058,0.0482726581394672,293.3257751464844,297.1499938964844,293.1499938964844,0.0023110734764486,-136.69784545898438,294.3012084960937,0.5460180640220642,0.050000000745058,0.0356540195643901,293.10235595703125,297.1499938964844,293.1499938964844,0.0510908067226409,-1485.8372802734375,304.14422607421875,0.6950434446334839,0.0990165024995803,0.0942718237638473,293.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5460180640220642,0.050000000745058,0.2289846986532211,291.12750244140625,291.1499938964844,271.9366760253906,270.2906799316406,284.0746459960937,293.421875,291.1273803710937,1.0,0.1550454348325729,0.9742289781570436,0.9742289781570436,1.0,1.0,-0.5436467528343201,0.2368089258670807,0.306837797164917,0.0764102265238761,0.0,0.0,0.1045108214020729,24.73178100585937,25.0,-0.5798230767250061,-3868.857666015625,32.00101852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,303.7748413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1015625,18000.0,0.0,0.0,0.0861755907535553,0.0,0.0,0.0,0.0,1.0,0.0007978419889695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000570505857467,0.1013480871915817,-0.0012910385848954,0.0,8.745727245695889e-05,0.0,0.0,3.908389806747437,0.0,0.0,0.0,0.2698490917682647,4.0,0.0,1.0
839040,293.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5460180640220642,0.050000000745058,0.0458408817648887,294.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5460180640220642,0.050000000745058,0.0482726581394672,293.3257751464844,297.1499938964844,293.1499938964844,0.0023110734764486,-136.69784545898438,294.3012084960937,0.5460180640220642,0.050000000745058,0.0356540195643901,293.10235595703125,297.1499938964844,293.1499938964844,0.0510908067226409,-1485.8372802734375,304.14422607421875,0.6950434446334839,0.0990165024995803,0.0942718237638473,293.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5460180640220642,0.050000000745058,0.2289846986532211,291.12750244140625,291.1499938964844,271.9366760253906,270.2906799316406,284.0746459960937,293.421875,291.1273803710937,1.0,0.1550454348325729,0.9742289781570436,0.9742289781570436,1.0,1.0,-0.5436467528343201,0.2368089258670807,0.306837797164917,0.0764102265238761,0.0,0.0,0.1045108214020729,24.73178100585937,25.0,-0.5798230767250061,-3868.857666015625,32.00101852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,303.7748413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1015625,18000.0,0.0,0.0,0.0861755907535553,0.0,0.0,0.0,0.0,1.0,0.0007978419889695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000570505857467,0.1013480871915817,-0.0012910385848954,0.0,8.745727245695889e-05,0.0,0.0,3.908389806747437,0.0,0.0,0.0,0.2698490917682647,4.0,0.0,1.0
839100,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5460911393165588,0.050000000745058,0.0458403453230857,294.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5460911393165588,0.050000000745058,0.0482720918953418,293.3225402832031,297.1499938964844,293.1499938964844,0.0022953369189053,-135.77015686035156,294.2791442871094,0.5460911393165588,0.050000000745058,0.0356536023318767,293.1012268066406,297.1499938964844,293.1499938964844,0.0517783239483833,-1497.91015625,304.1440124511719,0.6971256136894226,0.0998397171497345,0.0950366482138633,293.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5460911393165588,0.050000000745058,0.2289820164442062,291.1271667480469,291.1499938964844,271.9083251953125,270.2703857421875,284.06170654296875,293.4203796386719,291.1269836425781,1.0,0.15511354804039,0.9743972420692444,0.9743972420692444,1.0,1.0,-0.5445595383644104,0.2372000217437744,0.307359516620636,0.0765849873423576,0.0,0.0,0.1060652285814285,24.724506378173828,25.0,-0.9472975134849548,-3881.740478515625,32.07870101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,303.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0864384472370147,0.0,0.0,0.0,0.0,1.0,0.0006390028866007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006565988063812,0.1015087142586708,-0.0008521160343661,0.0,8.77240308909677e-05,0.0,0.0,3.915503740310669,0.0,0.0,0.0,0.2698940634727478,4.0,0.0,1.0
839160,293.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5461674928665161,0.050000000745058,0.0458397828042507,294.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5461674928665161,0.050000000745058,0.0482714995741844,293.3191833496094,297.1499938964844,293.1499938964844,0.0022802934981882,-134.88389587402344,294.2579040527344,0.5461674928665161,0.050000000745058,0.0356531664729118,293.1000671386719,297.1499938964844,293.1499938964844,0.0524867102503776,-1510.3809814453125,304.1438293457031,0.699261486530304,0.1006863936781883,0.0958258435130119,293.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5461674928665161,0.050000000745058,0.2289792150259018,291.126708984375,291.1499938964844,271.8800048828125,270.25030517578125,284.0487365722656,293.4187316894531,291.1264953613281,1.0,0.1551835834980011,0.9745622277259828,0.9745622277259828,1.0,1.0,-0.5455013513565063,0.2376030683517456,0.3078982830047607,0.0767661556601524,0.0,0.0,0.1076626628637313,24.71684837341309,25.0,-1.2610632181167605,-3894.971923828125,32.15885543823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218505859375,303.8218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.544921875,18000.0,0.0,0.0,0.0867058932781219,0.0,0.0,0.0,0.0,1.0,0.0004547418211586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012752950191497,0.1017319038510322,-0.0004566034767776,0.0,8.79954532138072e-05,0.0,0.0,3.925084590911865,0.0,0.0,0.0,0.269946277141571,4.0,0.0,1.0
839220,293.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5463255643844604,0.050000000745058,0.0458386242389678,294.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5463255643844604,0.050000000745058,0.0482702776789665,293.3121337890625,297.1499938964844,293.1499938964844,0.0022521028295159,-133.22396850585938,294.2178649902344,0.5463255643844604,0.050000000745058,0.0356522612273693,293.09765625,297.1499938964844,293.1499938964844,0.0539515651762485,-1536.2711181640625,304.1434326171875,0.7036443948745728,0.1024370864033699,0.0974628031253814,293.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5463255643844604,0.050000000745058,0.2289734184741974,291.1256103515625,291.1499938964844,271.8233337402344,270.21075439453125,284.02264404296875,293.4150695800781,291.1253662109375,1.0,0.1553294360637664,0.9748921394348145,0.9748921394348145,1.0,1.0,-0.5474549531936646,0.2384379804134369,0.3090169429779053,0.0771443247795105,0.0,0.0,0.1109880283474922,24.70112037658692,25.0,-1.6016781330108645,-3922.4765625,32.32570266723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,303.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03125,18000.0,0.0,0.0,0.0872576236724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025737151503562,0.1025779321789741,-4.213468855596148e-06,0.0,8.855539635987952e-05,0.0,0.0,3.95988130569458,0.0,0.0,0.0,0.2700945138931274,4.0,0.0,1.0
839280,293.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5463255643844604,0.050000000745058,0.0458386242389678,294.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5463255643844604,0.050000000745058,0.0482702776789665,293.3121337890625,297.1499938964844,293.1499938964844,0.0022521028295159,-133.22396850585938,294.2178649902344,0.5463255643844604,0.050000000745058,0.0356522612273693,293.09765625,297.1499938964844,293.1499938964844,0.0539515651762485,-1536.2711181640625,304.1434326171875,0.7036443948745728,0.1024370864033699,0.0974628031253814,293.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5463255643844604,0.050000000745058,0.2289734184741974,291.1256103515625,291.1499938964844,271.8233337402344,270.21075439453125,284.02264404296875,293.4150695800781,291.1253662109375,1.0,0.1553294360637664,0.9748921394348145,0.9748921394348145,1.0,1.0,-0.5474549531936646,0.2384379804134369,0.3090169429779053,0.0771443247795105,0.0,0.0,0.1109880283474922,24.70112037658692,25.0,-1.6016781330108645,-3922.4765625,32.32570266723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,303.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03125,18000.0,0.0,0.0,0.0872576236724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025737151503562,0.1025779321789741,-4.213468855596148e-06,0.0,8.855539635987952e-05,0.0,0.0,3.95988130569458,0.0,0.0,0.0,0.2700945138931274,4.0,0.0,1.0
839340,293.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5464865565299988,0.050000000745058,0.0458374433219432,294.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5464865565299988,0.050000000745058,0.0482690371572971,293.3048095703125,297.1499938964844,293.1499938964844,0.0022262528073042,-131.70193481445312,294.1810302734375,0.5464865565299988,0.050000000745058,0.0356513448059558,293.09527587890625,297.1499938964844,293.1499938964844,0.0554647706449031,-1563.163818359375,304.1430969238281,0.7081215381622314,0.104250743985176,0.0991628691554069,293.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5464865565299988,0.050000000745058,0.2289675176143646,291.1244812011719,291.1499938964844,271.76666259765625,270.1719665527344,283.99639892578125,293.4110412597656,291.124267578125,1.0,0.1554828584194183,0.9752220511436462,0.9752220511436462,1.0,1.0,-0.5494840741157532,0.2393039464950561,0.310180127620697,0.0775400027632713,0.0,0.0,0.1144673153758049,24.685527801513672,25.0,-1.5295491218566897,-3951.334228515625,32.50033950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140991210937,303.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9453125,18000.0,0.0,0.0,0.0878367274999618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039551794528961,0.1039593890309333,-4.21538879891159e-06,0.0,8.914311183616519e-05,0.0,0.0,4.016004085540772,0.0,0.0,0.0,0.2703023850917816,4.0,0.0,1.0
839400,293.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5464865565299988,0.050000000745058,0.0458374433219432,294.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5464865565299988,0.050000000745058,0.0482690371572971,293.3048095703125,297.1499938964844,293.1499938964844,0.0022262528073042,-131.70193481445312,294.1810302734375,0.5464865565299988,0.050000000745058,0.0356513448059558,293.09527587890625,297.1499938964844,293.1499938964844,0.0554647706449031,-1563.163818359375,304.1430969238281,0.7081215381622314,0.104250743985176,0.0991628691554069,293.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5464865565299988,0.050000000745058,0.2289675176143646,291.1244812011719,291.1499938964844,271.76666259765625,270.1719665527344,283.99639892578125,293.4110412597656,291.124267578125,1.0,0.1554828584194183,0.9752220511436462,0.9752220511436462,1.0,1.0,-0.5494840741157532,0.2393039464950561,0.310180127620697,0.0775400027632713,0.0,0.0,0.1144673153758049,24.685527801513672,25.0,-1.5295491218566897,-3951.334228515625,32.50033950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140991210937,303.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9453125,18000.0,0.0,0.0,0.0878367274999618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039551794528961,0.1039593890309333,-4.21538879891159e-06,0.0,8.914311183616519e-05,0.0,0.0,4.016004085540772,0.0,0.0,0.0,0.2703023850917816,4.0,0.0,1.0
839460,293.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5466477274894714,0.050000000745058,0.0458362661302089,294.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5466477274894714,0.050000000745058,0.0482677929103374,293.2973022460937,297.1499938964844,293.1499938964844,0.0022026083897799,-130.30870056152344,294.1474609375,0.5466477274894714,0.050000000745058,0.0356504283845424,293.0928955078125,297.1499938964844,293.1499938964844,0.0570140741765499,-1590.8582763671875,304.142822265625,0.7125582695007324,0.1061173155903816,0.100915215909481,293.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5466477274894714,0.050000000745058,0.228961631655693,291.12359619140625,291.1499938964844,271.7099914550781,270.1338806152344,283.9700927734375,293.4067077636719,291.1234436035156,1.0,0.1556436568498611,0.9755430817604064,0.9755430817604064,1.0,1.0,-0.5515759587287903,0.2401954978704452,0.3113804757595062,0.0779504776000976,0.0,0.0,0.1180519014596939,24.67051124572754,25.0,-1.127692699432373,-3981.3076171875,32.68206024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,303.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.580078125,18000.0,0.0,0.0,0.0884486585855484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054064333438873,0.1054106578230857,-4.217591595079284e-06,0.0,8.97641439223662e-05,0.0,0.0,4.075235843658447,0.0,0.0,0.0,0.2705266773700714,4.0,0.0,1.0
839520,293.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5466477274894714,0.050000000745058,0.0458362661302089,294.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5466477274894714,0.050000000745058,0.0482677929103374,293.2973022460937,297.1499938964844,293.1499938964844,0.0022026083897799,-130.30870056152344,294.1474609375,0.5466477274894714,0.050000000745058,0.0356504283845424,293.0928955078125,297.1499938964844,293.1499938964844,0.0570140741765499,-1590.8582763671875,304.142822265625,0.7125582695007324,0.1061173155903816,0.100915215909481,293.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5466477274894714,0.050000000745058,0.228961631655693,291.12359619140625,291.1499938964844,271.7099914550781,270.1338806152344,283.9700927734375,293.4067077636719,291.1234436035156,1.0,0.1556436568498611,0.9755430817604064,0.9755430817604064,1.0,1.0,-0.5515759587287903,0.2401954978704452,0.3113804757595062,0.0779504776000976,0.0,0.0,0.1180519014596939,24.67051124572754,25.0,-1.127692699432373,-3981.3076171875,32.68206024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,303.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.580078125,18000.0,0.0,0.0,0.0884486585855484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054064333438873,0.1054106578230857,-4.217591595079284e-06,0.0,8.97641439223662e-05,0.0,0.0,4.075235843658447,0.0,0.0,0.0,0.2705266773700714,4.0,0.0,1.0
839580,293.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.546807587146759,0.050000000745058,0.0458350963890552,294.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.546807587146759,0.050000000745058,0.0482665635645389,293.2896728515625,297.1499938964844,293.1499938964844,0.0021810454782098,-129.03656005859375,294.1170654296875,0.546807587146759,0.050000000745058,0.0356495194137096,293.0906066894531,297.1499938964844,293.1499938964844,0.0585908815264701,-1619.2166748046875,304.142578125,0.7168591618537903,0.1080291047692298,0.1027119532227516,293.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.546807587146759,0.050000000745058,0.2289558053016662,291.123046875,291.1499938964844,271.6533203125,270.0964050292969,283.9437255859375,293.4022216796875,291.1229858398437,1.0,0.1558113992214203,0.975864052772522,0.975864052772522,1.0,1.0,-0.5537212491035461,0.2411088496446609,0.312612384557724,0.0783739537000656,0.0,0.0,0.1216842755675315,24.656269073486328,25.0,-0.6136787533760071,-4012.043701171875,32.87025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016174316406,304.023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.38671875,18000.0,0.0,0.0,0.0890960320830345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069039404392242,0.1069081574678421,-4.219916718284367e-06,0.0,9.042114834301174e-05,0.0,0.0,4.136514663696289,0.0,0.0,0.0,0.2707595825195312,4.0,0.0,1.0
839640,293.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.546807587146759,0.050000000745058,0.0458350963890552,294.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.546807587146759,0.050000000745058,0.0482665635645389,293.2896728515625,297.1499938964844,293.1499938964844,0.0021810454782098,-129.03656005859375,294.1170654296875,0.546807587146759,0.050000000745058,0.0356495194137096,293.0906066894531,297.1499938964844,293.1499938964844,0.0585908815264701,-1619.2166748046875,304.142578125,0.7168591618537903,0.1080291047692298,0.1027119532227516,293.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.546807587146759,0.050000000745058,0.2289558053016662,291.123046875,291.1499938964844,271.6533203125,270.0964050292969,283.9437255859375,293.4022216796875,291.1229858398437,1.0,0.1558113992214203,0.975864052772522,0.975864052772522,1.0,1.0,-0.5537212491035461,0.2411088496446609,0.312612384557724,0.0783739537000656,0.0,0.0,0.1216842755675315,24.656269073486328,25.0,-0.6136787533760071,-4012.043701171875,32.87025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016174316406,304.023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.38671875,18000.0,0.0,0.0,0.0890960320830345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069039404392242,0.1069081574678421,-4.219916718284367e-06,0.0,9.042114834301174e-05,0.0,0.0,4.136514663696289,0.0,0.0,0.0,0.2707595825195312,4.0,0.0,1.0
839700,293.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5468868613243103,0.050000000745058,0.0458345189690589,294.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5468868613243103,0.050000000745058,0.0482659563422203,293.2858581542969,297.1499938964844,293.1499938964844,0.0021710202563554,-128.44451904296875,294.1029968261719,0.5468868613243103,0.050000000745058,0.0356490723788738,293.0894775390625,297.1499938964844,293.1499938964844,0.0593877434730529,-1633.61572265625,304.1424865722656,0.7189724445343018,0.1090001240372657,0.1036251261830329,293.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5468868613243103,0.050000000745058,0.2289529144763946,291.1229248046875,291.1499938964844,271.625,270.077880859375,283.9305114746094,293.39990234375,291.1228942871094,1.0,0.1558977514505386,0.976024568080902,0.976024568080902,1.0,1.0,-0.5548117160797119,0.2415727972984314,0.3132388889789581,0.0785901173949241,0.0,0.0,0.1235039383172988,24.64946556091309,25.0,-0.3672888576984405,-4027.614013671875,32.96661758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979858398437,304.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.0894330888986587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076638549566268,0.1076680719852447,-4.22110861109104e-06,0.0,9.076321293832734e-05,0.0,0.0,4.167665481567383,0.0,0.0,0.0,0.2708781063556671,4.0,0.0,1.0
839760,293.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5469655394554138,0.050000000745058,0.045833945274353,294.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5469655394554138,0.050000000745058,0.0482653528451919,293.2820129394531,297.1499938964844,293.1499938964844,0.002161496086046,-127.88172912597656,294.0897216796875,0.5469655394554138,0.050000000745058,0.035648625344038,293.0884094238281,297.1499938964844,293.1499938964844,0.0601895079016685,-1648.1497802734375,304.14239501953125,0.7210676670074463,0.1099805012345314,0.1045473963022232,293.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5469655394554138,0.050000000745058,0.2289500534534454,291.12286376953125,291.1499938964844,271.5966796875,270.0595092773437,283.91729736328125,293.3975830078125,291.12286376953125,1.0,0.1559856832027435,0.976180911064148,0.976180911064148,1.0,1.0,-0.5559130907058716,0.2420411556959152,0.3138719499111175,0.0788089781999588,0.0,0.0,0.1253199577331543,24.642885208129883,25.0,-0.1462627351284027,-4043.28564453125,33.06442642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2734375,18000.0,0.0,0.0,0.0897788107395172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084285154938697,0.1084327399730682,-4.22231414631824e-06,0.0,9.111408144235612e-05,0.0,0.0,4.199047088623047,0.0,0.0,0.0,0.2709976136684418,4.0,0.0,1.0
839820,293.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5471211671829224,0.050000000745058,0.0458328127861022,294.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5471211671829224,0.050000000745058,0.0482641607522964,293.2742919921875,297.1499938964844,293.1499938964844,0.0021439013071358,-126.84119415283205,294.0653076171875,0.5471211671829224,0.050000000745058,0.0356477424502372,293.0863037109375,297.1499938964844,293.1499938964844,0.0618056915700435,-1677.5911865234375,304.1422424316406,0.7252213358879089,0.1119667664170265,0.1064168363809585,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5471211671829224,0.050000000745058,0.2289443910121917,291.1229248046875,291.1499938964844,271.5400085449219,270.0230712890625,283.8908996582031,293.392822265625,291.1229553222656,1.0,0.1561660319566726,0.9764935970306396,0.9764935970306396,1.0,1.0,-0.5581459403038025,0.2429900467395782,0.3151559233665466,0.0792543962597847,0.0,0.0,0.128929316997528,24.630380630493164,25.0,0.1955162435770034,-4074.87109375,33.264137268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2109375,18000.0,0.0,0.0,0.0904942080378532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099662184715271,0.1099704429507255,-4.2247556848451495e-06,0.0,9.18401128728874e-05,0.0,0.0,4.262261390686035,0.0,0.0,0.0,0.2712385356426239,4.0,0.0,1.0
839880,293.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5471211671829224,0.050000000745058,0.0458328127861022,294.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5471211671829224,0.050000000745058,0.0482641607522964,293.2742919921875,297.1499938964844,293.1499938964844,0.0021439013071358,-126.84119415283205,294.0653076171875,0.5471211671829224,0.050000000745058,0.0356477424502372,293.0863037109375,297.1499938964844,293.1499938964844,0.0618056915700435,-1677.5911865234375,304.1422424316406,0.7252213358879089,0.1119667664170265,0.1064168363809585,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5471211671829224,0.050000000745058,0.2289443910121917,291.1229248046875,291.1499938964844,271.5400085449219,270.0230712890625,283.8908996582031,293.392822265625,291.1229553222656,1.0,0.1561660319566726,0.9764935970306396,0.9764935970306396,1.0,1.0,-0.5581459403038025,0.2429900467395782,0.3151559233665466,0.0792543962597847,0.0,0.0,0.128929316997528,24.630380630493164,25.0,0.1955162435770034,-4074.87109375,33.264137268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2109375,18000.0,0.0,0.0,0.0904942080378532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099662184715271,0.1099704429507255,-4.2247556848451495e-06,0.0,9.18401128728874e-05,0.0,0.0,4.262261390686035,0.0,0.0,0.0,0.2712385356426239,4.0,0.0,1.0
839940,293.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5472742915153503,0.050000000745058,0.045831698924303,294.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5472742915153503,0.050000000745058,0.0482629872858524,293.2666015625,297.1499938964844,293.1499938964844,0.0021282448433339,-125.91446685791016,294.0436706542969,0.5472742915153503,0.050000000745058,0.035646878182888,293.0843200683594,297.1499938964844,293.1499938964844,0.0634365007281303,-1707.4951171875,304.1421203613281,0.7293515801429749,0.1139843463897705,0.1083167344331741,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5472742915153503,0.050000000745058,0.2289388328790664,291.1231384277344,291.1499938964844,271.4833374023437,269.9870910644531,283.8644714355469,293.3880310058594,291.1231994628906,1.0,0.1563520729541778,0.9768062829971312,0.9768062829971312,1.0,1.0,-0.5604155659675598,0.2439538687467575,0.3164616823196411,0.0797093585133552,0.0,0.0,0.1324968487024307,24.61875343322754,25.0,0.3953937590122223,-4106.72705078125,33.469032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97906494140625,304.1690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.177734375,18000.0,0.0,0.0,0.0912379696965217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11150873452425,0.111512966454029,-4.227224053465761e-06,0.0,9.259494254365563e-05,0.0,0.0,4.325816631317139,0.0,0.0,0.0,0.2714809477329254,4.0,0.0,1.0
840000,293.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5472742915153503,0.050000000745058,0.045831698924303,294.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5472742915153503,0.050000000745058,0.0482629872858524,293.2666015625,297.1499938964844,293.1499938964844,0.0021282448433339,-125.91446685791016,294.0436706542969,0.5472742915153503,0.050000000745058,0.035646878182888,293.0843200683594,297.1499938964844,293.1499938964844,0.0634365007281303,-1707.4951171875,304.1421203613281,0.7293515801429749,0.1139843463897705,0.1083167344331741,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5472742915153503,0.050000000745058,0.2289388328790664,291.1231384277344,291.1499938964844,271.4833374023437,269.9870910644531,283.8644714355469,293.3880310058594,291.1231994628906,1.0,0.1563520729541778,0.9768062829971312,0.9768062829971312,1.0,1.0,-0.5604155659675598,0.2439538687467575,0.3164616823196411,0.0797093585133552,0.0,0.0,0.1324968487024307,24.61875343322754,25.0,0.3953937590122223,-4106.72705078125,33.469032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97906494140625,304.1690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.177734375,18000.0,0.0,0.0,0.0912379696965217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11150873452425,0.111512966454029,-4.227224053465761e-06,0.0,9.259494254365563e-05,0.0,0.0,4.325816631317139,0.0,0.0,0.0,0.2714809477329254,4.0,0.0,1.0
840060,293.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5474249720573425,0.050000000745058,0.0458306074142456,294.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5474249720573425,0.050000000745058,0.0482618361711502,293.2589416503906,297.1499938964844,293.1499938964844,0.0021144933998584,-125.0999984741211,294.0247497558594,0.5474249720573425,0.050000000745058,0.0356460250914096,293.0824279785156,297.1499938964844,293.1499938964844,0.0650793462991714,-1737.818115234375,304.1419982910156,0.7334817051887512,0.1160298660397529,0.1102437749505043,293.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5474249720573425,0.050000000745058,0.2289333641529083,291.1234436035156,291.1499938964844,271.4266662597656,269.95147705078125,283.8380432128906,293.3831481933594,291.12353515625,1.0,0.1565433591604232,0.9771119356155396,0.9771119356155396,1.0,1.0,-0.5627179145812988,0.2449308931827545,0.3177870213985443,0.0801729261875152,0.0,0.0,0.1360175311565399,24.60796356201172,25.0,0.4833444952964782,-4138.84326171875,33.67876052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,304.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.158203125,18000.0,0.0,0.0,0.0920044183731079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113052412867546,0.1130566447973251,-4.229708792991005e-06,0.0,9.337278606835751e-05,0.0,0.0,4.389559745788574,0.0,0.0,0.0,0.2717242240905761,4.0,0.0,1.0
840120,293.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5474249720573425,0.050000000745058,0.0458306074142456,294.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5474249720573425,0.050000000745058,0.0482618361711502,293.2589416503906,297.1499938964844,293.1499938964844,0.0021144933998584,-125.0999984741211,294.0247497558594,0.5474249720573425,0.050000000745058,0.0356460250914096,293.0824279785156,297.1499938964844,293.1499938964844,0.0650793462991714,-1737.818115234375,304.1419982910156,0.7334817051887512,0.1160298660397529,0.1102437749505043,293.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5474249720573425,0.050000000745058,0.2289333641529083,291.1234436035156,291.1499938964844,271.4266662597656,269.95147705078125,283.8380432128906,293.3831481933594,291.12353515625,1.0,0.1565433591604232,0.9771119356155396,0.9771119356155396,1.0,1.0,-0.5627179145812988,0.2449308931827545,0.3177870213985443,0.0801729261875152,0.0,0.0,0.1360175311565399,24.60796356201172,25.0,0.4833444952964782,-4138.84326171875,33.67876052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,304.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.158203125,18000.0,0.0,0.0,0.0920044183731079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113052412867546,0.1130566447973251,-4.229708792991005e-06,0.0,9.337278606835751e-05,0.0,0.0,4.389559745788574,0.0,0.0,0.0,0.2717242240905761,4.0,0.0,1.0
840180,293.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5475733280181885,0.050000000745058,0.0458295308053493,294.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5475733280181885,0.050000000745058,0.0482607036828994,293.25128173828125,297.1499938964844,293.1499938964844,0.002102622995153,-124.39661407470705,294.0084228515625,0.5475733280181885,0.050000000745058,0.0356451906263828,293.0806579589844,297.1499938964844,293.1499938964844,0.0667320191860199,-1768.521240234375,304.14190673828125,0.7376285791397095,0.1181004047393798,0.112195111811161,293.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5475733280181885,0.050000000745058,0.2289279997348785,291.123779296875,291.1499938964844,271.3699951171875,269.9161682128906,283.8116455078125,293.37823486328125,291.1238708496094,1.0,0.1567395180463791,0.9774175882339478,0.9774175882339478,1.0,1.0,-0.5650495886802673,0.245919793844223,0.3191297948360443,0.0806444510817527,0.0,0.0,0.1394913047552108,24.59796905517578,25.0,0.5039030909538269,-4171.23779296875,33.893009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.0927876308560371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145962327718734,0.1146004647016525,-4.232207629684126e-06,0.0,9.4167648057919e-05,0.0,0.0,4.453449249267578,0.0,0.0,0.0,0.2719681560993194,4.0,0.0,1.0
840240,293.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5475733280181885,0.050000000745058,0.0458295308053493,294.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5475733280181885,0.050000000745058,0.0482607036828994,293.25128173828125,297.1499938964844,293.1499938964844,0.002102622995153,-124.39661407470705,294.0084228515625,0.5475733280181885,0.050000000745058,0.0356451906263828,293.0806579589844,297.1499938964844,293.1499938964844,0.0667320191860199,-1768.521240234375,304.14190673828125,0.7376285791397095,0.1181004047393798,0.112195111811161,293.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5475733280181885,0.050000000745058,0.2289279997348785,291.123779296875,291.1499938964844,271.3699951171875,269.9161682128906,283.8116455078125,293.37823486328125,291.1238708496094,1.0,0.1567395180463791,0.9774175882339478,0.9774175882339478,1.0,1.0,-0.5650495886802673,0.245919793844223,0.3191297948360443,0.0806444510817527,0.0,0.0,0.1394913047552108,24.59796905517578,25.0,0.5039030909538269,-4171.23779296875,33.893009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.0927876308560371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145962327718734,0.1146004647016525,-4.232207629684126e-06,0.0,9.4167648057919e-05,0.0,0.0,4.453449249267578,0.0,0.0,0.0,0.2719681560993194,4.0,0.0,1.0
840300,293.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5476465821266174,0.050000000745058,0.0458290018141269,294.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5476465821266174,0.050000000745058,0.0482601448893547,293.2474670410156,297.1499938964844,293.1499938964844,0.0020973882637917,-124.08631896972656,294.0012512207031,0.5476465821266174,0.050000000745058,0.0356447771191597,293.079833984375,297.1499938964844,293.1499938964844,0.0675614774227142,-1784.0045166015625,304.1418762207031,0.7397119402885437,0.1191442683339119,0.1131791472434997,293.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5476465821266174,0.050000000745058,0.228925347328186,291.1239624023437,291.1499938964844,271.3416748046875,269.89862060546875,283.7984313964844,293.3757629394531,291.1240234375,1.0,0.1568393111228943,0.977570414543152,0.977570414543152,1.0,1.0,-0.566225528717041,0.2464183419942855,0.3198072016239166,0.0808829963207244,0.0,0.0,0.1412109732627868,24.5932559967041,25.0,0.5011842250823975,-4187.544921875,34.00174331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963623046875,304.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.134765625,18000.0,0.0,0.0,0.0931837782263755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153681352734565,0.1153723746538162,-4.233461822877871e-06,0.0,9.456968837184832e-05,0.0,0.0,4.485446929931641,0.0,0.0,0.0,0.2720904052257538,4.0,0.0,1.0
840360,293.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5477193593978882,0.050000000745058,0.0458284728229045,294.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5477193593978882,0.050000000745058,0.0482595898211002,293.24365234375,297.1499938964844,293.1499938964844,0.0020926168654114,-123.80342864990234,293.99468994140625,0.5477193593978882,0.050000000745058,0.0356443673372268,293.0790100097656,297.1499938964844,293.1499938964844,0.0683926790952682,-1799.5684814453125,304.141845703125,0.7418031692504883,0.1201934590935707,0.1141683012247085,293.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5477193593978882,0.050000000745058,0.2289227098226547,291.1241149902344,291.1499938964844,271.3133239746094,269.881103515625,283.78521728515625,293.373291015625,291.12420654296875,1.0,0.1569401770830154,0.977718949317932,0.977718949317932,1.0,1.0,-0.5674076676368713,0.2469193339347839,0.3204883337020874,0.0811232253909111,0.0,0.0,0.1429194509983062,24.58872413635254,25.0,0.4953104555606842,-4203.9267578125,34.11149597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,304.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.126953125,18000.0,0.0,0.0,0.0935820266604423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161400899291038,0.1161443218588829,-4.234719199303072e-06,0.0,9.49738605413586e-05,0.0,0.0,4.517481803894043,0.0,0.0,0.0,0.2722128033638,4.0,0.0,1.0
840420,293.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.547863245010376,0.050000000745058,0.0458274334669113,294.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.547863245010376,0.050000000745058,0.0482584945857524,293.236083984375,297.1499938964844,293.1499938964844,0.0020844533573836,-123.31919860839844,293.98345947265625,0.547863245010376,0.050000000745058,0.0356435589492321,293.07745361328125,297.1499938964844,293.1499938964844,0.070059634745121,-1830.92431640625,304.14178466796875,0.7460113763809204,0.1223066598176956,0.116161048412323,293.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.547863245010376,0.050000000745058,0.2289175242185592,291.1244506835937,291.1499938964844,271.25665283203125,269.84619140625,283.7588195800781,293.3682861328125,291.1245422363281,1.0,0.157145008444786,0.9780160784721376,0.9780160784721376,1.0,1.0,-0.5697894096374512,0.2479283809661865,0.3218609988689422,0.0816086381673812,0.0,0.0,0.1463029235601425,24.580183029174805,25.0,0.4823062717914581,-4236.9140625,34.333961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.0943825468420982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117683969438076,0.1176882088184356,-4.237243047100492e-06,0.0,9.57862866926007e-05,0.0,0.0,4.581657886505127,0.0,0.0,0.0,0.2724580764770508,4.0,0.0,1.0
