time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840480,293.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.547863245010376,0.050000000745058,0.0458274334669113,294.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.547863245010376,0.050000000745058,0.0482584945857524,293.236083984375,297.1499938964844,293.1499938964844,0.0020844533573836,-123.31919860839844,293.98345947265625,0.547863245010376,0.050000000745058,0.0356435589492321,293.07745361328125,297.1499938964844,293.1499938964844,0.070059634745121,-1830.92431640625,304.14178466796875,0.7460113763809204,0.1223066598176956,0.116161048412323,293.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.547863245010376,0.050000000745058,0.2289175242185592,291.1244506835937,291.1499938964844,271.25665283203125,269.84619140625,283.7588195800781,293.3682861328125,291.1245422363281,1.0,0.157145008444786,0.9780160784721376,0.9780160784721376,1.0,1.0,-0.5697894096374512,0.2479283809661865,0.3218609988689422,0.0816086381673812,0.0,0.0,0.1463029235601425,24.580183029174805,25.0,0.4823062717914581,-4236.9140625,34.333961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,304.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.0943825468420982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117683969438076,0.1176882088184356,-4.237243047100492e-06,0.0,9.57862866926007e-05,0.0,0.0,4.581657886505127,0.0,0.0,0.0,0.2724580764770508,4.0,0.0,1.0
840540,293.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5480050444602966,0.050000000745058,0.0458264090120792,294.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5480050444602966,0.050000000745058,0.0482574179768562,293.2285461425781,297.1499938964844,293.1499938964844,0.0020781178027391,-122.9430694580078,293.9747314453125,0.5480050444602966,0.050000000745058,0.0356427617371082,293.0760192871094,297.1499938964844,293.1499938964844,0.0717315003275871,-1862.5557861328125,304.1417236328125,0.7502551078796387,0.124437890946865,0.1181713044643402,293.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5480050444602966,0.050000000745058,0.2289124131202697,291.1247863769531,291.1499938964844,271.20001220703125,269.8114318847656,283.7324523925781,293.3633117675781,291.1248779296875,1.0,0.1573536694049835,0.978313148021698,0.978313148021698,1.0,1.0,-0.5721922516822815,0.2489459812641143,0.3232462704181671,0.0821001902222633,0.0,0.0,0.1496419459581375,24.572301864624023,25.0,0.4714431166648865,-4270.18603515625,34.56016159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,304.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.095703125,18000.0,0.0,0.0,0.0951850265264511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192274689674377,0.1192317083477974,-4.2397796278237365e-06,0.0,9.660069918027148e-05,0.0,0.0,4.645962238311768,0.0,0.0,0.0,0.272704005241394,4.0,0.0,1.0
840600,293.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5480050444602966,0.050000000745058,0.0458264090120792,294.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5480050444602966,0.050000000745058,0.0482574179768562,293.2285461425781,297.1499938964844,293.1499938964844,0.0020781178027391,-122.9430694580078,293.9747314453125,0.5480050444602966,0.050000000745058,0.0356427617371082,293.0760192871094,297.1499938964844,293.1499938964844,0.0717315003275871,-1862.5557861328125,304.1417236328125,0.7502551078796387,0.124437890946865,0.1181713044643402,293.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5480050444602966,0.050000000745058,0.2289124131202697,291.1247863769531,291.1499938964844,271.20001220703125,269.8114318847656,283.7324523925781,293.3633117675781,291.1248779296875,1.0,0.1573536694049835,0.978313148021698,0.978313148021698,1.0,1.0,-0.5721922516822815,0.2489459812641143,0.3232462704181671,0.0821001902222633,0.0,0.0,0.1496419459581375,24.572301864624023,25.0,0.4714431166648865,-4270.18603515625,34.56016159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,304.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.095703125,18000.0,0.0,0.0,0.0951850265264511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192274689674377,0.1192317083477974,-4.2397796278237365e-06,0.0,9.660069918027148e-05,0.0,0.0,4.645962238311768,0.0,0.0,0.0,0.272704005241394,4.0,0.0,1.0
840660,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5481449961662292,0.050000000745058,0.0458254031836986,294.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5481449961662292,0.050000000745058,0.0482563562691211,293.2210693359375,297.1499938964844,293.1499938964844,0.0020735939033329,-122.67407989501952,293.9684753417969,0.5481449961662292,0.050000000745058,0.0356419794261455,293.0746765136719,297.1499938964844,293.1499938964844,0.0734070837497711,-1894.4326171875,304.1416931152344,0.7545329332351685,0.1265851408243179,0.1201971322298049,293.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5481449961662292,0.050000000745058,0.2289073765277862,291.1251220703125,291.1499938964844,271.1433410644531,269.7767028808594,283.7060546875,293.3582763671875,291.1252136230469,1.0,0.1575658768415451,0.9786034822463988,0.9786034822463988,1.0,1.0,-0.5746139883995056,0.2499711215496063,0.3246428668498993,0.0825972631573677,0.0,0.0,0.1529369801282882,24.56503868103028,25.0,0.4612196683883667,-4303.72021484375,34.78987121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,304.4303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08203125,18000.0,0.0,0.0,0.0959861874580383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207702159881591,0.1207744628190994,-4.242328486725455e-06,0.0,9.741378016769886e-05,0.0,0.0,4.710382461547852,0.0,0.0,0.0,0.2729505002498626,4.0,0.0,1.0
840720,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5481449961662292,0.050000000745058,0.0458254031836986,294.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5481449961662292,0.050000000745058,0.0482563562691211,293.2210693359375,297.1499938964844,293.1499938964844,0.0020735939033329,-122.67407989501952,293.9684753417969,0.5481449961662292,0.050000000745058,0.0356419794261455,293.0746765136719,297.1499938964844,293.1499938964844,0.0734070837497711,-1894.4326171875,304.1416931152344,0.7545329332351685,0.1265851408243179,0.1201971322298049,293.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5481449961662292,0.050000000745058,0.2289073765277862,291.1251220703125,291.1499938964844,271.1433410644531,269.7767028808594,283.7060546875,293.3582763671875,291.1252136230469,1.0,0.1575658768415451,0.9786034822463988,0.9786034822463988,1.0,1.0,-0.5746139883995056,0.2499711215496063,0.3246428668498993,0.0825972631573677,0.0,0.0,0.1529369801282882,24.56503868103028,25.0,0.4612196683883667,-4303.72021484375,34.78987121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,304.4303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08203125,18000.0,0.0,0.0,0.0959861874580383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207702159881591,0.1207744628190994,-4.242328486725455e-06,0.0,9.741378016769886e-05,0.0,0.0,4.710382461547852,0.0,0.0,0.0,0.2729505002498626,4.0,0.0,1.0
840780,293.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5482831001281738,0.050000000745058,0.0458244085311889,294.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5482831001281738,0.050000000745058,0.0482553094625473,293.2136535644531,297.1499938964844,293.1499938964844,0.0020708772353827,-122.5119857788086,293.9647216796875,0.5482831001281738,0.050000000745058,0.0356412045657634,293.07342529296875,297.1499938964844,293.1499938964844,0.0750855877995491,-1926.52978515625,304.14166259765625,0.7588412165641785,0.1287468373775482,0.1222369074821472,293.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5482831001281738,0.050000000745058,0.2289023995399475,291.1254577636719,291.1499938964844,271.086669921875,269.7419738769531,283.6796875,293.3532409667969,291.1255187988281,1.0,0.1577813476324081,0.9788938164711,0.9788938164711,1.0,1.0,-0.5770525932312012,0.2510031163692474,0.3260494768619537,0.0830994844436645,0.0,0.0,0.1561890840530395,24.558349609375,25.0,0.4451937079429626,-4337.490234375,35.022891998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,304.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.06640625,18000.0,0.0,0.0,0.0967837125062942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223120540380477,0.122316300868988,-4.244889169058297e-06,0.0,9.822316496865824e-05,0.0,0.0,4.774911880493164,0.0,0.0,0.0,0.273197591304779,4.0,0.0,1.0
840840,293.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5482831001281738,0.050000000745058,0.0458244085311889,294.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5482831001281738,0.050000000745058,0.0482553094625473,293.2136535644531,297.1499938964844,293.1499938964844,0.0020708772353827,-122.5119857788086,293.9647216796875,0.5482831001281738,0.050000000745058,0.0356412045657634,293.07342529296875,297.1499938964844,293.1499938964844,0.0750855877995491,-1926.52978515625,304.14166259765625,0.7588412165641785,0.1287468373775482,0.1222369074821472,293.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5482831001281738,0.050000000745058,0.2289023995399475,291.1254577636719,291.1499938964844,271.086669921875,269.7419738769531,283.6796875,293.3532409667969,291.1255187988281,1.0,0.1577813476324081,0.9788938164711,0.9788938164711,1.0,1.0,-0.5770525932312012,0.2510031163692474,0.3260494768619537,0.0830994844436645,0.0,0.0,0.1561890840530395,24.558349609375,25.0,0.4451937079429626,-4337.490234375,35.022891998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,304.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.06640625,18000.0,0.0,0.0,0.0967837125062942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223120540380477,0.122316300868988,-4.244889169058297e-06,0.0,9.822316496865824e-05,0.0,0.0,4.774911880493164,0.0,0.0,0.0,0.273197591304779,4.0,0.0,1.0
840900,293.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.548351526260376,0.050000000745058,0.0458239167928695,294.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.548351526260376,0.050000000745058,0.0482547916471958,293.2099609375,297.1499938964844,293.1499938964844,0.0020701973699033,-122.47108459472656,293.9637451171875,0.548351526260376,0.050000000745058,0.035640824586153,293.07281494140625,297.1499938964844,293.1499938964844,0.075925812125206,-1942.6551513671875,304.14166259765625,0.7610054612159729,0.1298326849937439,0.1232616454362869,293.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.548351526260376,0.050000000745058,0.2288999408483505,291.1256103515625,291.1499938964844,271.0583190917969,269.7245788574219,283.66650390625,293.3507080078125,291.12567138671875,1.0,0.1578902453184127,0.9790390133857728,0.9790390133857728,1.0,1.0,-0.5782777070999146,0.2515214681625366,0.3267562687397003,0.0833524167537689,0.0,0.0,0.1577997356653213,24.55520439147949,25.0,0.4332477748394012,-4354.45703125,35.140594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,304.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.0971806198358535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230827271938324,0.1230869740247726,-4.246173830324551e-06,0.0,9.862597653409466e-05,0.0,0.0,4.807222366333008,0.0,0.0,0.0,0.2733213603496551,4.0,0.0,1.0
840960,293.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5484196543693542,0.050000000745058,0.0458234250545501,294.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5484196543693542,0.050000000745058,0.0482542738318443,293.2062683105469,297.1499938964844,293.1499938964844,0.0020699631422758,-122.45655822753906,293.96337890625,0.5484196543693542,0.050000000745058,0.0356404446065425,293.072265625,297.1499938964844,293.1499938964844,0.0767665728926658,-1958.82763671875,304.1416320800781,0.7631752490997314,0.1309216469526291,0.124289333820343,293.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5484196543693542,0.050000000745058,0.2288975119590759,291.1257629394531,291.1499938964844,271.0299987792969,269.7071838378906,283.6533203125,293.3481750488281,291.1258239746094,1.0,0.1579998582601547,0.97918039560318,0.97918039560318,1.0,1.0,-0.5795064568519592,0.2520412504673004,0.3274652361869812,0.0836064293980598,0.0,0.0,0.1594008803367614,24.552181243896484,25.0,0.4185494780540466,-4371.47705078125,35.25905227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.51123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.0975761711597442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238535046577453,0.1238577514886856,-4.2474616748222616e-06,0.0,9.9027412943542e-05,0.0,0.0,4.839573860168457,0.0,0.0,0.0,0.2734453380107879,4.0,0.0,1.0
841020,293.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5485548377037048,0.050000000745058,0.0458224564790725,294.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5485548377037048,0.050000000745058,0.0482532531023025,293.19891357421875,297.1499938964844,293.1499938964844,0.0020708322990685,-122.50666809082033,293.9645080566406,0.5485548377037048,0.050000000745058,0.035639688372612,293.0711975097656,297.1499938964844,293.1499938964844,0.0784497484564781,-1991.308349609375,304.1416320800781,0.7675290107727051,0.1331083625555038,0.1263532042503357,293.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5485548377037048,0.050000000745058,0.2288926541805267,291.12603759765625,291.1499938964844,270.97332763671875,269.6722717285156,283.6269226074219,293.34307861328125,291.1260986328125,1.0,0.1582211256027221,0.9794632196426392,0.9794632196426392,1.0,1.0,-0.58197420835495,0.2530849575996399,0.32888925075531,0.0841177478432655,0.0,0.0,0.1625765562057495,24.546476364135746,25.0,0.3818617165088653,-4405.67041015625,35.49818801879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525756835937,304.5504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.0983630865812301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253959685564041,0.1254002153873443,-4.250048277754104e-06,0.0,9.98260293272324e-05,0.0,0.0,4.904428005218506,0.0,0.0,0.0,0.2736939787864685,4.0,0.0,1.0
841080,293.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5485548377037048,0.050000000745058,0.0458224564790725,294.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5485548377037048,0.050000000745058,0.0482532531023025,293.19891357421875,297.1499938964844,293.1499938964844,0.0020708322990685,-122.50666809082033,293.9645080566406,0.5485548377037048,0.050000000745058,0.035639688372612,293.0711975097656,297.1499938964844,293.1499938964844,0.0784497484564781,-1991.308349609375,304.1416320800781,0.7675290107727051,0.1331083625555038,0.1263532042503357,293.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5485548377037048,0.050000000745058,0.2288926541805267,291.12603759765625,291.1499938964844,270.97332763671875,269.6722717285156,283.6269226074219,293.34307861328125,291.1260986328125,1.0,0.1582211256027221,0.9794632196426392,0.9794632196426392,1.0,1.0,-0.58197420835495,0.2530849575996399,0.32888925075531,0.0841177478432655,0.0,0.0,0.1625765562057495,24.546476364135746,25.0,0.3818617165088653,-4405.67041015625,35.49818801879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525756835937,304.5504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.0983630865812301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253959685564041,0.1254002153873443,-4.250048277754104e-06,0.0,9.98260293272324e-05,0.0,0.0,4.904428005218506,0.0,0.0,0.0,0.2736939787864685,4.0,0.0,1.0
841140,293.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5486887693405151,0.050000000745058,0.0458214953541755,294.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5486887693405151,0.050000000745058,0.0482522435486316,293.1916198730469,297.1499938964844,293.1499938964844,0.0020735098514705,-122.66384887695312,293.9680480957031,0.5486887693405151,0.050000000745058,0.0356389433145523,293.0701904296875,297.1499938964844,293.1499938964844,0.0801351964473724,-2023.9603271484373,304.1416015625,0.771896243095398,0.1353061497211456,0.1284277141094207,293.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5486887693405151,0.050000000745058,0.2288878560066223,291.12628173828125,291.1499938964844,270.9166564941406,269.63720703125,283.6005554199219,293.3379821777344,291.1263427734375,1.0,0.1584450006484985,0.9797460436820984,0.9797460436820984,1.0,1.0,-0.5844547748565674,0.2541339099407196,0.3303208947181701,0.0846332311630249,0.0,0.0,0.1657200753688812,24.541200637817383,25.0,0.3360876441001892,-4440.0634765625,35.74018859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,304.5887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0,18000.0,0.0,0.0,0.0991446375846862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269408762454986,0.1269451230764389,-4.252651251590578e-06,0.0,0.0001006192032946,0.0,0.0,4.969536304473877,0.0,0.0,0.0,0.2739437520503998,4.0,0.0,1.0
841200,293.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5486887693405151,0.050000000745058,0.0458214953541755,294.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5486887693405151,0.050000000745058,0.0482522435486316,293.1916198730469,297.1499938964844,293.1499938964844,0.0020735098514705,-122.66384887695312,293.9680480957031,0.5486887693405151,0.050000000745058,0.0356389433145523,293.0701904296875,297.1499938964844,293.1499938964844,0.0801351964473724,-2023.9603271484373,304.1416015625,0.771896243095398,0.1353061497211456,0.1284277141094207,293.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5486887693405151,0.050000000745058,0.2288878560066223,291.12628173828125,291.1499938964844,270.9166564941406,269.63720703125,283.6005554199219,293.3379821777344,291.1263427734375,1.0,0.1584450006484985,0.9797460436820984,0.9797460436820984,1.0,1.0,-0.5844547748565674,0.2541339099407196,0.3303208947181701,0.0846332311630249,0.0,0.0,0.1657200753688812,24.541200637817383,25.0,0.3360876441001892,-4440.0634765625,35.74018859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,304.5887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0,18000.0,0.0,0.0,0.0991446375846862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269408762454986,0.1269451230764389,-4.252651251590578e-06,0.0,0.0001006192032946,0.0,0.0,4.969536304473877,0.0,0.0,0.0,0.2739437520503998,4.0,0.0,1.0
841260,293.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.548821747303009,0.050000000745058,0.0458205454051494,294.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.548821747303009,0.050000000745058,0.0482512414455413,293.184326171875,297.1499938964844,293.1499938964844,0.0020779448095709,-122.92508697509766,293.9739990234375,0.548821747303009,0.050000000745058,0.0356382019817829,293.0692749023437,297.1499938964844,293.1499938964844,0.0818227604031562,-2056.765625,304.1416015625,0.7762693762779236,0.1375138014554977,0.1305117011070251,293.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.548821747303009,0.050000000745058,0.2288831025362014,291.1264953613281,291.1499938964844,270.8599853515625,269.60186767578125,283.5741882324219,293.3328857421875,291.1265563964844,1.0,0.1586712300777435,0.9800212383270264,0.9800212383270264,1.0,1.0,-0.5869468450546265,0.255187451839447,0.3317593932151794,0.0851524472236633,0.0,0.0,0.1688371896743774,24.53629493713379,25.0,0.2895146608352661,-4474.66259765625,35.98488998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,304.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.0999218747019767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284907162189483,0.1284949630498886,-4.255274234310491e-06,0.0,0.0001014080044114,0.0,0.0,5.035006046295166,0.0,0.0,0.0,0.2741950452327728,4.0,0.0,1.0
841320,293.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.548821747303009,0.050000000745058,0.0458205454051494,294.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.548821747303009,0.050000000745058,0.0482512414455413,293.184326171875,297.1499938964844,293.1499938964844,0.0020779448095709,-122.92508697509766,293.9739990234375,0.548821747303009,0.050000000745058,0.0356382019817829,293.0692749023437,297.1499938964844,293.1499938964844,0.0818227604031562,-2056.765625,304.1416015625,0.7762693762779236,0.1375138014554977,0.1305117011070251,293.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.548821747303009,0.050000000745058,0.2288831025362014,291.1264953613281,291.1499938964844,270.8599853515625,269.60186767578125,283.5741882324219,293.3328857421875,291.1265563964844,1.0,0.1586712300777435,0.9800212383270264,0.9800212383270264,1.0,1.0,-0.5869468450546265,0.255187451839447,0.3317593932151794,0.0851524472236633,0.0,0.0,0.1688371896743774,24.53629493713379,25.0,0.2895146608352661,-4474.66259765625,35.98488998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,304.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.0999218747019767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284907162189483,0.1284949630498886,-4.255274234310491e-06,0.0,0.0001014080044114,0.0,0.0,5.035006046295166,0.0,0.0,0.0,0.2741950452327728,4.0,0.0,1.0
841380,293.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5489538311958313,0.050000000745058,0.0458195991814136,294.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5489538311958313,0.050000000745058,0.0482502467930316,293.1770935058594,297.1499938964844,293.1499938964844,0.0020841620862483,-123.29183197021484,293.9823303222656,0.5489538311958313,0.050000000745058,0.0356374680995941,293.0684509277344,297.1499938964844,293.1499938964844,0.0835126265883445,-2089.71240234375,304.1415710449219,0.7806414365768433,0.1397305727005005,0.1326044499874115,293.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5489538311958313,0.050000000745058,0.2288783937692642,291.126708984375,291.1499938964844,270.8033447265625,269.5662841796875,283.5478210449219,293.3277282714844,291.1267395019531,1.0,0.1588996797800064,0.9802963733673096,0.9802963733673096,1.0,1.0,-0.5894494652748108,0.256245344877243,0.3332041203975677,0.0856752693653106,0.0,0.0,0.1719313263893127,24.531736373901367,25.0,0.2459760755300521,-4509.46533203125,36.232200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,304.66278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.1006961166858673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300470530986786,0.1300512999296188,-4.257921318640001e-06,0.0,0.0001021937569021,0.0,0.0,5.100907325744629,0.0,0.0,0.0,0.2744482159614563,4.0,0.0,1.0
841440,293.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5489538311958313,0.050000000745058,0.0458195991814136,294.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5489538311958313,0.050000000745058,0.0482502467930316,293.1770935058594,297.1499938964844,293.1499938964844,0.0020841620862483,-123.29183197021484,293.9823303222656,0.5489538311958313,0.050000000745058,0.0356374680995941,293.0684509277344,297.1499938964844,293.1499938964844,0.0835126265883445,-2089.71240234375,304.1415710449219,0.7806414365768433,0.1397305727005005,0.1326044499874115,293.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5489538311958313,0.050000000745058,0.2288783937692642,291.126708984375,291.1499938964844,270.8033447265625,269.5662841796875,283.5478210449219,293.3277282714844,291.1267395019531,1.0,0.1588996797800064,0.9802963733673096,0.9802963733673096,1.0,1.0,-0.5894494652748108,0.256245344877243,0.3332041203975677,0.0856752693653106,0.0,0.0,0.1719313263893127,24.531736373901367,25.0,0.2459760755300521,-4509.46533203125,36.232200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,304.66278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.1006961166858673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300470530986786,0.1300512999296188,-4.257921318640001e-06,0.0,0.0001021937569021,0.0,0.0,5.100907325744629,0.0,0.0,0.0,0.2744482159614563,4.0,0.0,1.0
841500,293.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5490195751190186,0.050000000745058,0.045819129794836,294.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5490195751190186,0.050000000745058,0.048249751329422,293.1734924316406,297.1499938964844,293.1499938964844,0.0020879595540463,-123.5159683227539,293.9874572753906,0.5490195751190186,0.050000000745058,0.0356371030211448,293.0680236816406,297.1499938964844,293.1499938964844,0.0843585729598999,-2106.23681640625,304.1415710449219,0.7828249335289001,0.1408422440290451,0.1336539834737777,293.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5490195751190186,0.050000000745058,0.2288760542869568,291.12677001953125,291.1499938964844,270.7749938964844,269.54833984375,283.5346069335937,293.3251647949219,291.1268310546875,1.0,0.1590147167444229,0.9804339408874512,0.9804339408874512,1.0,1.0,-0.590704619884491,0.2567758858203888,0.3339287340641022,0.0859379842877388,0.0,0.0,0.1734707057476043,24.52958297729492,25.0,0.2255695313215255,-4526.9423828125,36.35682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552001953125,304.6807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.892578125,18000.0,0.0,0.0,0.1010826304554939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308280676603317,0.1308323293924331,-4.2592546378728e-06,0.0,0.0001025860256049,0.0,0.0,5.134038925170898,0.0,0.0,0.0,0.2745755314826965,4.0,0.0,1.0
841560,293.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5490851402282715,0.050000000745058,0.0458186641335487,294.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5490851402282715,0.050000000745058,0.0482492595911026,293.1698913574219,297.1499938964844,293.1499938964844,0.0020921831019222,-123.76532745361328,293.9931335449219,0.5490851402282715,0.050000000745058,0.0356367379426956,293.0676574707031,297.1499938964844,293.1499938964844,0.0852051153779029,-2122.790771484375,304.1415710449219,0.7850053906440735,0.1419558376073837,0.1347053200006485,293.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5490851402282715,0.050000000745058,0.2288737148046493,291.1268615722656,291.1499938964844,270.7466735839844,269.53033447265625,283.5214233398437,293.3226013183594,291.1268920898437,1.0,0.1591302305459976,0.9805675148963928,0.9805675148963928,1.0,1.0,-0.5919619202613831,0.2573072612285614,0.334654688835144,0.086201436817646,0.0,0.0,0.1750059425830841,24.52749824523925,25.0,0.2068212330341339,-4544.47265625,36.482051849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,304.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.1014690622687339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316114515066146,0.1316157132387161,-4.2605952330632135e-06,0.0,0.0001029781997203,0.0,0.0,5.1673102378845215,0.0,0.0,0.0,0.2747034728527069,4.0,0.0,1.0
841620,293.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5492157936096191,0.050000000745058,0.0458177328109741,294.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5492157936096191,0.050000000745058,0.0482482798397541,293.1627197265625,297.1499938964844,293.1499938964844,0.0021019678097218,-124.34318542480467,294.0063171386719,0.5492157936096191,0.050000000745058,0.0356360152363777,293.0669250488281,297.1499938964844,293.1499938964844,0.0869003534317016,-2155.9853515625,304.1415405273437,0.789354145526886,0.144188642501831,0.1368134319782257,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5492157936096191,0.050000000745058,0.2288690656423568,291.1269836425781,291.1499938964844,270.69000244140625,269.4939880371094,283.4950256347656,293.3174133300781,291.12701416015625,1.0,0.1593627035617828,0.9808345437049866,0.9808345437049866,1.0,1.0,-0.5944831371307373,0.2583727240562439,0.3361104130744934,0.0867306888103485,0.0,0.0,0.1780643016099929,24.523542404174805,25.0,0.1779314428567886,-4579.6904296875,36.73431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,304.7333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1022426560521125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331856250762939,0.1331899017095565,-4.2632987060642336e-06,0.0,0.0001037632973748,0.0,0.0,5.234292507171631,0.0,0.0,0.0,0.2749611437320709,4.0,0.0,1.0
841680,293.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5492157936096191,0.050000000745058,0.0458177328109741,294.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5492157936096191,0.050000000745058,0.0482482798397541,293.1627197265625,297.1499938964844,293.1499938964844,0.0021019678097218,-124.34318542480467,294.0063171386719,0.5492157936096191,0.050000000745058,0.0356360152363777,293.0669250488281,297.1499938964844,293.1499938964844,0.0869003534317016,-2155.9853515625,304.1415405273437,0.789354145526886,0.144188642501831,0.1368134319782257,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5492157936096191,0.050000000745058,0.2288690656423568,291.1269836425781,291.1499938964844,270.69000244140625,269.4939880371094,283.4950256347656,293.3174133300781,291.12701416015625,1.0,0.1593627035617828,0.9808345437049866,0.9808345437049866,1.0,1.0,-0.5944831371307373,0.2583727240562439,0.3361104130744934,0.0867306888103485,0.0,0.0,0.1780643016099929,24.523542404174805,25.0,0.1779314428567886,-4579.6904296875,36.73431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,304.7333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1022426560521125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331856250762939,0.1331899017095565,-4.2632987060642336e-06,0.0,0.0001037632973748,0.0,0.0,5.234292507171631,0.0,0.0,0.0,0.2749611437320709,4.0,0.0,1.0
841740,293.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.549345850944519,0.050000000745058,0.0458168052136898,294.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.549345850944519,0.050000000745058,0.0482473038136959,293.1555480957031,297.1499938964844,293.1499938964844,0.00211350643076,-125.02477264404295,294.0219116210937,0.549345850944519,0.050000000745058,0.0356352925300598,293.0662536621094,297.1499938964844,293.1499938964844,0.0885985791683197,-2189.282958984375,304.1415405273437,0.7936805486679077,0.146428182721138,0.138928011059761,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.549345850944519,0.050000000745058,0.2288644313812255,291.1271057128906,291.1499938964844,270.6333312988281,269.45721435546875,283.4686279296875,293.31219482421875,291.12713623046875,1.0,0.1595969647169113,0.9811016321182252,0.9811016321182252,1.0,1.0,-0.5970121622085571,0.2594414353370666,0.3375706970691681,0.0872628465294838,0.0,0.0,0.1811078041791916,24.519847869873047,25.0,0.1598638743162155,-4615.1171875,36.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,304.76727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1030187010765075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347703784704208,0.1347746402025222,-4.266035375621868e-06,0.0,0.0001045508834067,0.0,0.0,5.30189323425293,0.0,0.0,0.0,0.275221437215805,4.0,0.0,1.0
841800,293.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.549345850944519,0.050000000745058,0.0458168052136898,294.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.549345850944519,0.050000000745058,0.0482473038136959,293.1555480957031,297.1499938964844,293.1499938964844,0.00211350643076,-125.02477264404295,294.0219116210937,0.549345850944519,0.050000000745058,0.0356352925300598,293.0662536621094,297.1499938964844,293.1499938964844,0.0885985791683197,-2189.282958984375,304.1415405273437,0.7936805486679077,0.146428182721138,0.138928011059761,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.549345850944519,0.050000000745058,0.2288644313812255,291.1271057128906,291.1499938964844,270.6333312988281,269.45721435546875,283.4686279296875,293.31219482421875,291.12713623046875,1.0,0.1595969647169113,0.9811016321182252,0.9811016321182252,1.0,1.0,-0.5970121622085571,0.2594414353370666,0.3375706970691681,0.0872628465294838,0.0,0.0,0.1811078041791916,24.519847869873047,25.0,0.1598638743162155,-4615.1171875,36.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,304.76727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1030187010765075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347703784704208,0.1347746402025222,-4.266035375621868e-06,0.0,0.0001045508834067,0.0,0.0,5.30189323425293,0.0,0.0,0.0,0.275221437215805,4.0,0.0,1.0
841860,293.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5494754314422607,0.050000000745058,0.045815885066986,294.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5494754314422607,0.050000000745058,0.048246331512928,293.1484375,297.1499938964844,293.1499938964844,0.0021267940755933,-125.80975341796876,294.0398864746094,0.5494754314422607,0.050000000745058,0.0356345772743225,293.0656433105469,297.1499938964844,293.1499938964844,0.0903001800179481,-2222.671875,304.1415100097656,0.7979784607887268,0.1486737579107284,0.1410483866930008,293.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5494754314422607,0.050000000745058,0.2288598269224167,291.1272277832031,291.1499938964844,270.57666015625,269.4198913574219,283.44219970703125,293.3069763183594,291.12725830078125,1.0,0.1598328948020935,0.9813615679740906,0.9813615679740906,1.0,1.0,-0.5995481610298157,0.2605130076408386,0.339035153388977,0.0877976268529892,0.0,0.0,0.1841369867324829,24.516393661499023,25.0,0.1513774245977401,-4650.748046875,37.245704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,304.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.103798933327198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363660246133804,0.1363702863454818,-4.268805696483469e-06,0.0,0.0001053427185979,0.0,0.0,5.370132446289063,0.0,0.0,0.0,0.2754843831062317,4.0,0.0,1.0
841920,293.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5494754314422607,0.050000000745058,0.045815885066986,294.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5494754314422607,0.050000000745058,0.048246331512928,293.1484375,297.1499938964844,293.1499938964844,0.0021267940755933,-125.80975341796876,294.0398864746094,0.5494754314422607,0.050000000745058,0.0356345772743225,293.0656433105469,297.1499938964844,293.1499938964844,0.0903001800179481,-2222.671875,304.1415100097656,0.7979784607887268,0.1486737579107284,0.1410483866930008,293.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5494754314422607,0.050000000745058,0.2288598269224167,291.1272277832031,291.1499938964844,270.57666015625,269.4198913574219,283.44219970703125,293.3069763183594,291.12725830078125,1.0,0.1598328948020935,0.9813615679740906,0.9813615679740906,1.0,1.0,-0.5995481610298157,0.2605130076408386,0.339035153388977,0.0877976268529892,0.0,0.0,0.1841369867324829,24.516393661499023,25.0,0.1513774245977401,-4650.748046875,37.245704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,304.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.103798933327198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363660246133804,0.1363702863454818,-4.268805696483469e-06,0.0,0.0001053427185979,0.0,0.0,5.370132446289063,0.0,0.0,0.0,0.2754843831062317,4.0,0.0,1.0
841980,292.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5496045351028442,0.050000000745058,0.0458149686455726,294.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5496045351028442,0.050000000745058,0.0482453666627407,293.1413269042969,297.1499938964844,293.1499938964844,0.0021418421529233,-126.69876861572266,294.0602722167969,0.5496045351028442,0.050000000745058,0.0356338657438755,293.0650939941406,297.1499938964844,293.1499938964844,0.0920056477189064,-2256.142333984375,304.1415100097656,0.8022419214248657,0.1509248316287994,0.1431739926338195,293.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5496045351028442,0.050000000745058,0.2288552522659301,291.1273193359375,291.1499938964844,270.5199890136719,269.3820495605469,283.415771484375,293.3017272949219,291.1273498535156,1.0,0.160070389509201,0.981621503829956,0.981621503829956,1.0,1.0,-0.6020904779434204,0.2615872323513031,0.3405032753944397,0.0883349403738975,0.0,0.0,0.1871517449617386,24.513168334960938,25.0,0.1491715312004089,-4686.57763671875,37.50468826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,304.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.1045848205685615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379725039005279,0.1379767805337906,-4.271611032891087e-06,0.0,0.0001061402945197,0.0,0.0,5.439014434814453,0.0,0.0,0.0,0.275750070810318,4.0,0.0,1.0
842040,292.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5496045351028442,0.050000000745058,0.0458149686455726,294.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5496045351028442,0.050000000745058,0.0482453666627407,293.1413269042969,297.1499938964844,293.1499938964844,0.0021418421529233,-126.69876861572266,294.0602722167969,0.5496045351028442,0.050000000745058,0.0356338657438755,293.0650939941406,297.1499938964844,293.1499938964844,0.0920056477189064,-2256.142333984375,304.1415100097656,0.8022419214248657,0.1509248316287994,0.1431739926338195,293.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5496045351028442,0.050000000745058,0.2288552522659301,291.1273193359375,291.1499938964844,270.5199890136719,269.3820495605469,283.415771484375,293.3017272949219,291.1273498535156,1.0,0.160070389509201,0.981621503829956,0.981621503829956,1.0,1.0,-0.6020904779434204,0.2615872323513031,0.3405032753944397,0.0883349403738975,0.0,0.0,0.1871517449617386,24.513168334960938,25.0,0.1491715312004089,-4686.57763671875,37.50468826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,304.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.1045848205685615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379725039005279,0.1379767805337906,-4.271611032891087e-06,0.0,0.0001061402945197,0.0,0.0,5.439014434814453,0.0,0.0,0.0,0.275750070810318,4.0,0.0,1.0
842100,292.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5496689081192017,0.050000000745058,0.0458145104348659,294.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5496689081192017,0.050000000745058,0.0482448861002922,293.1377868652344,297.1499938964844,293.1499938964844,0.0021500377915799,-127.18293762207033,294.0713806152344,0.5496689081192017,0.050000000745058,0.0356335081160068,293.0648193359375,297.1499938964844,293.1499938964844,0.0928600430488586,-2272.905517578125,304.1415100097656,0.8043590784072876,0.1520522534847259,0.1442386209964752,293.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5496689081192017,0.050000000745058,0.2288529723882675,291.1273803710937,291.1499938964844,270.4916687011719,269.3629150390625,283.4025573730469,293.2991027832031,291.1274108886719,1.0,0.1601897180080413,0.9817515015602112,0.9817515015602112,1.0,1.0,-0.6033638715744019,0.2621252834796905,0.3412385880947113,0.0886045098304748,0.0,0.0,0.1886535435914993,24.511638641357425,25.0,0.1495917439460754,-4704.56494140625,37.63497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95440673828125,304.84844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.1049803122878074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387797147035598,0.1387839913368225,-4.273027116141748e-06,0.0,0.0001065416654455,0.0,0.0,5.47369384765625,0.0,0.0,0.0,0.2758839428424835,4.0,0.0,1.0
842160,292.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5497332215309143,0.050000000745058,0.0458140559494495,294.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5497332215309143,0.050000000745058,0.0482444055378437,293.1342468261719,297.1499938964844,293.1499938964844,0.0021586611401289,-127.69239044189452,294.08306884765625,0.5497332215309143,0.050000000745058,0.0356331542134285,293.0645751953125,297.1499938964844,293.1499938964844,0.093715600669384,-2289.685302734375,304.1414794921875,0.8064621090888977,0.1531808376312255,0.1453043222427368,293.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5497332215309143,0.050000000745058,0.2288506925106048,291.12744140625,291.1499938964844,270.4633483886719,269.3435974121094,283.3893127441406,293.29644775390625,291.1274719238281,1.0,0.1603093892335891,0.981877624988556,0.981877624988556,1.0,1.0,-0.6046385169029236,0.2626638412475586,0.3419747054576874,0.0888745859265327,0.0,0.0,0.1901517510414123,24.510156631469727,25.0,0.1510983854532241,-4722.60205078125,37.76577758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,304.8641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.1053775697946548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395896077156067,0.1395938843488693,-4.274451839592075e-06,0.0,0.0001069448335329,0.0,0.0,5.508534908294678,0.0,0.0,0.0,0.2760185003280639,4.0,0.0,1.0
842220,292.9911193847656,297.1499938964844,293.1499938964844,0.0022489025723189,-171.03167724609375,294.25079345703125,0.5498615503311157,0.050000000745058,0.0458131469786167,294.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5498615503311157,0.050000000745058,0.0482434518635273,293.1272277832031,297.1499938964844,293.1499938964844,0.0021769057493656,-128.77017211914062,294.1081848144531,0.5498615503311157,0.050000000745058,0.0356324464082717,293.0641174316406,297.1499938964844,293.1499938964844,0.0954305380582809,-2323.28857421875,304.1414794921875,0.8105454444885254,0.1554359346628189,0.1474386155605316,293.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5498615503311157,0.050000000745058,0.2288461625576019,291.1275634765625,291.1499938964844,270.4066772460937,269.30450439453125,283.36285400390625,293.2911376953125,291.1275939941406,1.0,0.1605497449636459,0.9821298718452454,0.9821298718452454,1.0,1.0,-0.6071913838386536,0.263742446899414,0.3434489369392395,0.0894163623452186,0.0,0.0,0.1931365430355072,24.507343292236328,25.0,0.1583456248044967,-4758.81787109375,38.02888870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,304.894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.106177881360054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412171125411987,0.1412213891744613,-4.27732720709173e-06,0.0,0.0001077570559573,0.0,0.0,5.5786895751953125,0.0,0.0,0.0,0.2762896120548248,4.0,0.0,1.0
842280,292.9911193847656,297.1499938964844,293.1499938964844,0.0022489025723189,-171.03167724609375,294.25079345703125,0.5498615503311157,0.050000000745058,0.0458131469786167,294.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5498615503311157,0.050000000745058,0.0482434518635273,293.1272277832031,297.1499938964844,293.1499938964844,0.0021769057493656,-128.77017211914062,294.1081848144531,0.5498615503311157,0.050000000745058,0.0356324464082717,293.0641174316406,297.1499938964844,293.1499938964844,0.0954305380582809,-2323.28857421875,304.1414794921875,0.8105454444885254,0.1554359346628189,0.1474386155605316,293.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5498615503311157,0.050000000745058,0.2288461625576019,291.1275634765625,291.1499938964844,270.4066772460937,269.30450439453125,283.36285400390625,293.2911376953125,291.1275939941406,1.0,0.1605497449636459,0.9821298718452454,0.9821298718452454,1.0,1.0,-0.6071913838386536,0.263742446899414,0.3434489369392395,0.0894163623452186,0.0,0.0,0.1931365430355072,24.507343292236328,25.0,0.1583456248044967,-4758.81787109375,38.02888870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,304.894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.106177881360054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412171125411987,0.1412213891744613,-4.27732720709173e-06,0.0,0.0001077570559573,0.0,0.0,5.5786895751953125,0.0,0.0,0.0,0.2762896120548248,4.0,0.0,1.0
