time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842340,293.0039367675781,297.1499938964844,293.1499938964844,0.0017956779338419,-136.57688903808594,293.66314697265625,0.5499526858329773,0.050000000745058,0.045812502503395,294.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5499526858329773,0.050000000745058,0.0482427701354026,293.12158203125,297.1499938964844,293.1499938964844,0.0021941212471574,-129.78648376464844,294.1319885253906,0.5499526858329773,0.050000000745058,0.0356319434940815,293.0645751953125,297.1499938964844,293.1499938964844,0.0970540568232536,-2355.02001953125,304.1416015625,0.814227283000946,0.1575244218111038,0.1494535654783249,293.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5499526858329773,0.050000000745058,0.2288429290056228,291.12774658203125,291.1499938964844,270.3500061035156,269.2646789550781,283.33697509765625,293.286865234375,291.1278686523437,1.0,0.160788893699646,0.98238205909729,0.98238205909729,1.0,1.0,-0.6096035242080688,0.2647611796855926,0.3448423147201538,0.0899310186505317,0.0,0.0,0.196091428399086,24.51040840148925,25.0,0.4904108047485351,-4794.5390625,38.28463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1069855168461799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428513675928115,0.1428556591272354,-4.280237590137404e-06,0.0,0.0001085766998585,0.0,0.0,5.649333953857422,0.0,0.0,0.0,0.2765629291534424,4.0,0.0,1.0
842400,293.0039367675781,297.1499938964844,293.1499938964844,0.0017956779338419,-136.57688903808594,293.66314697265625,0.5499526858329773,0.050000000745058,0.045812502503395,294.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5499526858329773,0.050000000745058,0.0482427701354026,293.12158203125,297.1499938964844,293.1499938964844,0.0021941212471574,-129.78648376464844,294.1319885253906,0.5499526858329773,0.050000000745058,0.0356319434940815,293.0645751953125,297.1499938964844,293.1499938964844,0.0970540568232536,-2355.02001953125,304.1416015625,0.814227283000946,0.1575244218111038,0.1494535654783249,293.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5499526858329773,0.050000000745058,0.2288429290056228,291.12774658203125,291.1499938964844,270.3500061035156,269.2646789550781,283.33697509765625,293.286865234375,291.1278686523437,1.0,0.160788893699646,0.98238205909729,0.98238205909729,1.0,1.0,-0.6096035242080688,0.2647611796855926,0.3448423147201538,0.0899310186505317,0.0,0.0,0.196091428399086,24.51040840148925,25.0,0.4904108047485351,-4794.5390625,38.28463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1069855168461799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428513675928115,0.1428556591272354,-4.280237590137404e-06,0.0,0.0001085766998585,0.0,0.0,5.649333953857422,0.0,0.0,0.0,0.2765629291534424,4.0,0.0,1.0
842460,293.0009155273437,297.1499938964844,293.1499938964844,0.0015638007316738,-118.9391860961914,293.3155517578125,0.5500367283821106,0.050000000745058,0.045811902731657,294.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5500367283821106,0.050000000745058,0.0482421405613422,293.1159362792969,297.1499938964844,293.1499938964844,0.0022130443248897,-130.90211486816406,294.1579284667969,0.5500367283821106,0.050000000745058,0.0356314815580844,293.0648803710937,297.1499938964844,293.1499938964844,0.0986440777778625,-2386.023193359375,304.1417541503906,0.8177286386489868,0.1596252024173736,0.1514261960983276,293.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5500367283821106,0.050000000745058,0.2288399487733841,291.1282958984375,291.1499938964844,270.2933654785156,269.2245178222656,283.3111877441406,293.2829284667969,291.12841796875,1.0,0.1610256284475326,0.9826267957687378,0.9826267957687378,1.0,1.0,-0.6119652390480042,0.2657592892646789,0.3462059795856476,0.0904344692826271,0.0,0.0,0.1989507377147674,24.514404296875,25.0,0.7273573279380798,-4829.70361328125,38.53728103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,304.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.1077962517738342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444578766822815,0.1444621533155441,-4.283145699446322e-06,0.0,0.0001093994869734,0.0,0.0,5.71900749206543,0.0,0.0,0.0,0.276833176612854,4.0,0.0,1.0
842520,293.0009155273437,297.1499938964844,293.1499938964844,0.0015638007316738,-118.9391860961914,293.3155517578125,0.5500367283821106,0.050000000745058,0.045811902731657,294.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5500367283821106,0.050000000745058,0.0482421405613422,293.1159362792969,297.1499938964844,293.1499938964844,0.0022130443248897,-130.90211486816406,294.1579284667969,0.5500367283821106,0.050000000745058,0.0356314815580844,293.0648803710937,297.1499938964844,293.1499938964844,0.0986440777778625,-2386.023193359375,304.1417541503906,0.8177286386489868,0.1596252024173736,0.1514261960983276,293.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5500367283821106,0.050000000745058,0.2288399487733841,291.1282958984375,291.1499938964844,270.2933654785156,269.2245178222656,283.3111877441406,293.2829284667969,291.12841796875,1.0,0.1610256284475326,0.9826267957687378,0.9826267957687378,1.0,1.0,-0.6119652390480042,0.2657592892646789,0.3462059795856476,0.0904344692826271,0.0,0.0,0.1989507377147674,24.514404296875,25.0,0.7273573279380798,-4829.70361328125,38.53728103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,304.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.1077962517738342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444578766822815,0.1444621533155441,-4.283145699446322e-06,0.0,0.0001093994869734,0.0,0.0,5.71900749206543,0.0,0.0,0.0,0.276833176612854,4.0,0.0,1.0
842580,292.9935302734375,297.1499938964844,293.1499938964844,0.0014313505962491,-108.86128997802734,293.11572265625,0.5501419305801392,0.050000000745058,0.0458111613988876,294.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5501419305801392,0.050000000745058,0.0482413582503795,293.1098022460937,297.1499938964844,293.1499938964844,0.0022343669552356,-132.156982421875,294.1874389648437,0.5501419305801392,0.050000000745058,0.0356309041380882,293.0648498535156,297.1499938964844,293.1499938964844,0.1002765446901321,-2417.7705078125,304.14178466796875,0.8212732672691345,0.1617849916219711,0.1534533202648162,293.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5501419305801392,0.050000000745058,0.2288362383842468,291.12921142578125,291.1499938964844,270.2368469238281,269.1844177246094,283.28521728515625,293.27862548828125,291.12957763671875,1.0,0.1612620949745178,0.9828715324401855,0.9828715324401855,1.0,1.0,-0.614391028881073,0.2667858004570007,0.3476052284240722,0.0909493044018745,0.0,0.0,0.2016712874174118,24.5150203704834,25.0,1.916290283203125,-4868.123046875,38.79436874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,304.97833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.108611486852169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460203975439071,0.1460246741771698,-4.2860128814936616e-06,0.0,0.0001102268506656,0.0,0.0,5.786986351013184,0.0,0.0,0.0,0.277097225189209,4.0,0.0,1.0
842640,292.9935302734375,297.1499938964844,293.1499938964844,0.0014313505962491,-108.86128997802734,293.11572265625,0.5501419305801392,0.050000000745058,0.0458111613988876,294.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5501419305801392,0.050000000745058,0.0482413582503795,293.1098022460937,297.1499938964844,293.1499938964844,0.0022343669552356,-132.156982421875,294.1874389648437,0.5501419305801392,0.050000000745058,0.0356309041380882,293.0648498535156,297.1499938964844,293.1499938964844,0.1002765446901321,-2417.7705078125,304.14178466796875,0.8212732672691345,0.1617849916219711,0.1534533202648162,293.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5501419305801392,0.050000000745058,0.2288362383842468,291.12921142578125,291.1499938964844,270.2368469238281,269.1844177246094,283.28521728515625,293.27862548828125,291.12957763671875,1.0,0.1612620949745178,0.9828715324401855,0.9828715324401855,1.0,1.0,-0.614391028881073,0.2667858004570007,0.3476052284240722,0.0909493044018745,0.0,0.0,0.2016712874174118,24.5150203704834,25.0,1.916290283203125,-4868.123046875,38.79436874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,304.97833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.108611486852169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460203975439071,0.1460246741771698,-4.2860128814936616e-06,0.0,0.0001102268506656,0.0,0.0,5.786986351013184,0.0,0.0,0.0,0.277097225189209,4.0,0.0,1.0
842700,292.9894714355469,297.1499938964844,293.1499938964844,0.0013907033717259,-105.765869140625,293.05401611328125,0.5502002835273743,0.050000000745058,0.0458107478916645,294.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5502002835273743,0.050000000745058,0.0482409261167049,293.10662841796875,297.1499938964844,293.1499938964844,0.0022458366584032,-132.82957458496094,294.2037658691406,0.5502002835273743,0.050000000745058,0.0356305837631225,293.06475830078125,297.1499938964844,293.1499938964844,0.1011036932468414,-2433.810302734375,304.14178466796875,0.8230583667755127,0.1628806143999099,0.1544838696718216,293.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5502002835273743,0.050000000745058,0.228834182024002,291.13018798828125,291.1499938964844,270.2086181640625,269.1643981933594,283.27215576171875,293.2763366699219,291.1306457519531,1.0,0.1613805890083313,0.9829939007759094,0.9829939007759094,1.0,1.0,-0.615623950958252,0.2673079967498779,0.3483159244060516,0.0912102907896041,0.0,0.0,0.202895700931549,24.51443099975586,25.0,2.5789449214935303,-4887.0791015625,38.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,304.9862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.021484375,18000.0,0.0,0.0,0.1090245842933654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467460989952087,0.1467503756284713,-4.28739713242976e-06,0.0,0.0001106460913433,0.0,0.0,5.81868314743042,0.0,0.0,0.0,0.2772209346294403,4.0,0.0,1.0
842760,292.98541259765625,297.1499938964844,293.1499938964844,0.0013628591550514,-103.64412689208984,293.0113220214844,0.5502610206604004,0.050000000745058,0.0458103194832801,294.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5502610206604004,0.050000000745058,0.0482404753565788,293.10333251953125,297.1499938964844,293.1499938964844,0.0022578069474548,-133.53140258789062,294.2209167480469,0.5502610206604004,0.050000000745058,0.0356302484869957,293.06463623046875,297.1499938964844,293.1499938964844,0.1019377037882804,-2449.955810546875,304.1417541503906,0.8248464465141296,0.1639831215143203,0.1555220633745193,293.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5502610206604004,0.050000000745058,0.2288320362567901,291.1312866210937,291.1499938964844,270.1803894042969,269.14434814453125,283.259033203125,293.2739562988281,291.1316833496094,1.0,0.1614993512630462,0.9831136465072632,0.9831136465072632,1.0,1.0,-0.6168658137321472,0.2678342461585998,0.3490315973758697,0.0914727672934532,0.0,0.0,0.2040333598852157,24.51349258422852,25.0,2.604203462600708,-4904.783203125,39.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466247558594,304.9930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.38671875,18000.0,0.0,0.0,0.1094406396150589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474198400974273,0.1474241316318512,-4.288705895305611e-06,0.0,0.0001110683297156,0.0,0.0,5.848174095153809,0.0,0.0,0.0,0.2773365676403045,4.0,0.0,1.0
842820,292.9776306152344,297.1499938964844,293.1499938964844,0.001336678629741,-101.64917755126952,292.9684143066406,0.550386369228363,0.050000000745058,0.0458094403147697,294.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.550386369228363,0.050000000745058,0.0482395440340042,293.0966491699219,297.1499938964844,293.1499938964844,0.0022832946851849,-135.03163146972656,294.256591796875,0.550386369228363,0.050000000745058,0.0356295630335807,293.0643615722656,297.1499938964844,293.1499938964844,0.1036313846707344,-2482.679443359375,304.14166259765625,0.8284226059913635,0.1662014871835708,0.157613456249237,293.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.550386369228363,0.050000000745058,0.2288276255130767,291.1324768066406,291.1499938964844,270.12408447265625,269.1043395996094,283.23272705078125,293.2689819335937,291.132568359375,1.0,0.1617378443479538,0.9833531379699708,0.9833531379699708,1.0,1.0,-0.6193674802780151,0.2688950300216675,0.3504724204540252,0.0920005440711975,0.0,0.0,0.2062683850526809,24.511064529418945,25.0,1.1157909631729126,-4938.97412109375,39.32015228271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451599121094,305.0054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.1102721318602562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487035900354385,0.1487078815698623,-4.291124241717625e-06,0.0,0.0001119121952797,0.0,0.0,5.904350280761719,0.0,0.0,0.0,0.2775564193725586,4.0,0.0,1.0
842880,292.9776306152344,297.1499938964844,293.1499938964844,0.001336678629741,-101.64917755126952,292.9684143066406,0.550386369228363,0.050000000745058,0.0458094403147697,294.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.550386369228363,0.050000000745058,0.0482395440340042,293.0966491699219,297.1499938964844,293.1499938964844,0.0022832946851849,-135.03163146972656,294.256591796875,0.550386369228363,0.050000000745058,0.0356295630335807,293.0643615722656,297.1499938964844,293.1499938964844,0.1036313846707344,-2482.679443359375,304.14166259765625,0.8284226059913635,0.1662014871835708,0.157613456249237,293.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.550386369228363,0.050000000745058,0.2288276255130767,291.1324768066406,291.1499938964844,270.12408447265625,269.1043395996094,283.23272705078125,293.2689819335937,291.132568359375,1.0,0.1617378443479538,0.9833531379699708,0.9833531379699708,1.0,1.0,-0.6193674802780151,0.2688950300216675,0.3504724204540252,0.0920005440711975,0.0,0.0,0.2062683850526809,24.511064529418945,25.0,1.1157909631729126,-4938.97412109375,39.32015228271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451599121094,305.0054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.1102721318602562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487035900354385,0.1487078815698623,-4.291124241717625e-06,0.0,0.0001119121952797,0.0,0.0,5.904350280761719,0.0,0.0,0.0,0.2775564193725586,4.0,0.0,1.0
842940,292.9703369140625,297.1499938964844,293.1499938964844,0.0013390725944191,-101.83169555664062,292.96612548828125,0.5505140423774719,0.050000000745058,0.0458085425198078,294.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5505140423774719,0.050000000745058,0.0482385978102684,293.0898742675781,297.1499938964844,293.1499938964844,0.0023108446039259,-136.6592254638672,294.2939147949219,0.5505140423774719,0.050000000745058,0.0356288664042949,293.0640869140625,297.1499938964844,293.1499938964844,0.1053510382771492,-2515.809326171875,304.1415710449219,0.8319923281669617,0.1684307903051376,0.1597168296575546,293.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5505140423774719,0.050000000745058,0.2288231402635574,291.1324462890625,291.1499938964844,270.0679016113281,269.0643615722656,283.2063293457031,293.2638244628906,291.1323547363281,1.0,0.1619776487350464,0.983592689037323,0.983592689037323,1.0,1.0,-0.6218832731246948,0.2699628174304962,0.3519204556941986,0.0925303250551223,0.0,0.0,0.208607017993927,24.50838088989257,25.0,-0.2165600359439849,-4973.30810546875,39.58720016479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.1110972315073013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500401049852371,0.1500443965196609,-4.293529855203815e-06,0.0,0.0001127495634136,0.0,0.0,5.9628005027771,0.0,0.0,0.0,0.2777833342552185,4.0,0.0,1.0
843000,292.9703369140625,297.1499938964844,293.1499938964844,0.0013390725944191,-101.83169555664062,292.96612548828125,0.5505140423774719,0.050000000745058,0.0458085425198078,294.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5505140423774719,0.050000000745058,0.0482385978102684,293.0898742675781,297.1499938964844,293.1499938964844,0.0023108446039259,-136.6592254638672,294.2939147949219,0.5505140423774719,0.050000000745058,0.0356288664042949,293.0640869140625,297.1499938964844,293.1499938964844,0.1053510382771492,-2515.809326171875,304.1415710449219,0.8319923281669617,0.1684307903051376,0.1597168296575546,293.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5505140423774719,0.050000000745058,0.2288231402635574,291.1324462890625,291.1499938964844,270.0679016113281,269.0643615722656,283.2063293457031,293.2638244628906,291.1323547363281,1.0,0.1619776487350464,0.983592689037323,0.983592689037323,1.0,1.0,-0.6218832731246948,0.2699628174304962,0.3519204556941986,0.0925303250551223,0.0,0.0,0.208607017993927,24.50838088989257,25.0,-0.2165600359439849,-4973.30810546875,39.58720016479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.1110972315073013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500401049852371,0.1500443965196609,-4.293529855203815e-06,0.0,0.0001127495634136,0.0,0.0,5.9628005027771,0.0,0.0,0.0,0.2777833342552185,4.0,0.0,1.0
843060,292.9634704589844,297.1499938964844,293.1499938964844,0.0013609182788059,-103.49903106689452,292.9911499023437,0.5506423711776733,0.050000000745058,0.0458076409995555,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5506423711776733,0.050000000745058,0.0482376515865325,293.0830078125,297.1499938964844,293.1499938964844,0.0023402944207191,-138.40618896484375,294.3327941894531,0.5506423711776733,0.050000000745058,0.0356281660497188,293.06378173828125,297.1499938964844,293.1499938964844,0.1070958524942398,-2549.331298828125,304.1414794921875,0.8355558514595032,0.1706667095422744,0.1618271619081497,293.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5506423711776733,0.050000000745058,0.228818655014038,291.1310729980469,291.1499938964844,270.0118713378906,269.0244445800781,283.1799011230469,293.258544921875,291.1305236816406,1.0,0.1622187793254852,0.9838237166404724,0.9838237166404724,1.0,1.0,-0.6244074702262878,0.2710348963737488,0.353372573852539,0.093060977756977,0.0,0.0,0.2111989110708236,24.50571060180664,25.0,-2.918981075286865,-5004.509765625,39.856475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,305.04693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.923828125,18000.0,0.0,0.0,0.1119081005454063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514935791492462,0.1514978855848312,-4.296079623600235e-06,0.0,0.0001135724960477,0.0,0.0,6.026410102844238,0.0,0.0,0.0,0.2780297994613647,4.0,0.0,1.0
843120,292.9634704589844,297.1499938964844,293.1499938964844,0.0013609182788059,-103.49903106689452,292.9911499023437,0.5506423711776733,0.050000000745058,0.0458076409995555,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5506423711776733,0.050000000745058,0.0482376515865325,293.0830078125,297.1499938964844,293.1499938964844,0.0023402944207191,-138.40618896484375,294.3327941894531,0.5506423711776733,0.050000000745058,0.0356281660497188,293.06378173828125,297.1499938964844,293.1499938964844,0.1070958524942398,-2549.331298828125,304.1414794921875,0.8355558514595032,0.1706667095422744,0.1618271619081497,293.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5506423711776733,0.050000000745058,0.228818655014038,291.1310729980469,291.1499938964844,270.0118713378906,269.0244445800781,283.1799011230469,293.258544921875,291.1305236816406,1.0,0.1622187793254852,0.9838237166404724,0.9838237166404724,1.0,1.0,-0.6244074702262878,0.2710348963737488,0.353372573852539,0.093060977756977,0.0,0.0,0.2111989110708236,24.50571060180664,25.0,-2.918981075286865,-5004.509765625,39.856475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,305.04693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.923828125,18000.0,0.0,0.0,0.1119081005454063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514935791492462,0.1514978855848312,-4.296079623600235e-06,0.0,0.0001135724960477,0.0,0.0,6.026410102844238,0.0,0.0,0.0,0.2780297994613647,4.0,0.0,1.0
843180,292.9569091796875,297.1499938964844,293.1499938964844,0.0013963585952296,-106.20721435546876,293.0342712402344,0.55077064037323,0.050000000745058,0.0458067394793033,294.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.55077064037323,0.050000000745058,0.0482367053627967,293.0761108398437,297.1499938964844,293.1499938964844,0.00237175100483,-140.28036499023438,294.3727722167969,0.55077064037323,0.050000000745058,0.0356274656951427,293.0635070800781,297.1499938964844,293.1499938964844,0.1088673770427703,-2583.275146484375,304.141357421875,0.8391168713569641,0.1729075908660888,0.1639423668384552,293.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.55077064037323,0.050000000745058,0.2288141548633575,291.1278381347656,291.1499938964844,269.9559936523437,268.9845275878906,283.1534423828125,293.2531433105469,291.127197265625,1.0,0.1624611467123031,0.9840548038482666,0.9840548038482666,1.0,1.0,-0.6269375085830688,0.2721102237701416,0.3548272550106048,0.0935922935605049,0.0,0.0,0.2143646031618118,24.503143310546875,25.0,-4.412722587585449,-5038.62939453125,40.12782669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94805908203125,305.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.57421875,18000.0,0.0,0.0,0.1126964092254638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532696634531021,0.1532739698886871,-4.299070496927016e-06,0.0,0.0001143725312431,0.0,0.0,6.104152679443359,0.0,0.0,0.0,0.2783291041851043,4.0,0.0,1.0
843240,292.9569091796875,297.1499938964844,293.1499938964844,0.0013963585952296,-106.20721435546876,293.0342712402344,0.55077064037323,0.050000000745058,0.0458067394793033,294.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.55077064037323,0.050000000745058,0.0482367053627967,293.0761108398437,297.1499938964844,293.1499938964844,0.00237175100483,-140.28036499023438,294.3727722167969,0.55077064037323,0.050000000745058,0.0356274656951427,293.0635070800781,297.1499938964844,293.1499938964844,0.1088673770427703,-2583.275146484375,304.141357421875,0.8391168713569641,0.1729075908660888,0.1639423668384552,293.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.55077064037323,0.050000000745058,0.2288141548633575,291.1278381347656,291.1499938964844,269.9559936523437,268.9845275878906,283.1534423828125,293.2531433105469,291.127197265625,1.0,0.1624611467123031,0.9840548038482666,0.9840548038482666,1.0,1.0,-0.6269375085830688,0.2721102237701416,0.3548272550106048,0.0935922935605049,0.0,0.0,0.2143646031618118,24.503143310546875,25.0,-4.412722587585449,-5038.62939453125,40.12782669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94805908203125,305.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.57421875,18000.0,0.0,0.0,0.1126964092254638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532696634531021,0.1532739698886871,-4.299070496927016e-06,0.0,0.0001143725312431,0.0,0.0,6.104152679443359,0.0,0.0,0.0,0.2783291041851043,4.0,0.0,1.0
843300,292.9537353515625,297.1499938964844,293.1499938964844,0.0014180132420733,-107.86054229736328,293.0613098144531,0.5508348345756531,0.050000000745058,0.0458062924444675,294.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5508348345756531,0.050000000745058,0.0482362322509288,293.0726623535156,297.1499938964844,293.1499938964844,0.0023882400710135,-141.2620086669922,294.3936767578125,0.5508348345756531,0.050000000745058,0.0356271155178546,293.0633850097656,297.1499938964844,293.1499938964844,0.1097565367817878,-2600.265380859375,304.1413269042969,0.8408977389335632,0.1740296632051468,0.1650015413761139,293.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5508348345756531,0.050000000745058,0.2288119196891784,291.126220703125,291.1499938964844,269.9281311035156,268.964599609375,283.14019775390625,293.2504272460937,291.1256408691406,1.0,0.1625827848911285,0.9841703176498412,0.9841703176498412,1.0,1.0,-0.6282044053077698,0.2726489901542663,0.3555554151535034,0.0938581898808479,0.0,0.0,0.2161106616258621,24.50190544128418,25.0,-4.348765850067139,-5057.09423828125,40.26426315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493713378906,305.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.92578125,18000.0,0.0,0.0,0.1130858957767486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154277503490448,0.1542817950248718,-4.3008044485759456e-06,0.0,0.0001147678049164,0.0,0.0,6.148409843444824,0.0,0.0,0.0,0.2784997224807739,4.0,0.0,1.0
843360,292.9506225585937,297.1499938964844,293.1499938964844,0.0014415732584893,-109.65765380859376,293.09149169921875,0.5508989095687866,0.050000000745058,0.0458058416843414,294.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5508989095687866,0.050000000745058,0.0482357591390609,293.0692138671875,297.1499938964844,293.1499938964844,0.0024051163345575,-142.26473999023438,294.4154052734375,0.5508989095687866,0.050000000745058,0.0356267653405666,293.063232421875,297.1499938964844,293.1499938964844,0.1106451526284217,-2617.208984375,304.14129638671875,0.8426793217658997,0.1751526743173599,0.1660616099834442,293.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5508989095687866,0.050000000745058,0.2288096696138382,291.1249084472656,291.1499938964844,269.9002990722656,268.94464111328125,283.1269836425781,293.2476806640625,291.12451171875,1.0,0.1627047210931778,0.9842822551727296,0.9842822551727296,1.0,1.0,-0.6294723749160767,0.2731882929801941,0.3562840819358825,0.0941241905093193,0.0,0.0,0.2179177552461624,24.50069808959961,25.0,-3.370626211166382,-5078.03076171875,40.40118789672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,305.13311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.40234375,18000.0,0.0,0.0,0.1134759038686752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553413420915603,0.1553456485271453,-4.302678007661598e-06,0.0,0.0001151636170106,0.0,0.0,6.195261001586914,0.0,0.0,0.0,0.2786808609962463,4.0,0.0,1.0
843420,292.94451904296875,297.1499938964844,293.1499938964844,0.0014933856436982,-113.59746551513672,293.1610107421875,0.5510268807411194,0.050000000745058,0.0458049476146698,294.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5510268807411194,0.050000000745058,0.0482348166406154,293.0623474121094,297.1499938964844,293.1499938964844,0.0024399466346949,-144.31861877441406,294.4625549316406,0.5510268807411194,0.050000000745058,0.0356260724365711,293.06298828125,297.1499938964844,293.1499938964844,0.1124023795127868,-2650.57666015625,304.1412658691406,0.8462453484535217,0.1774008274078369,0.1681839972734451,293.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5510268807411194,0.050000000745058,0.22880519926548,291.1248779296875,291.1499938964844,269.84478759765625,268.9048156738281,283.1005859375,293.2421875,291.12530517578125,1.0,0.1629494130611419,0.9845061898231506,0.9845061898231506,1.0,1.0,-0.6320110559463501,0.2742685675621032,0.3577424883842468,0.0946565940976142,0.0,0.0,0.2213163822889328,24.498395919799805,25.0,1.1759648323059082,-5122.71337890625,40.67647171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949951171875,305.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.357421875,18000.0,0.0,0.0,0.114278458058834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574617624282837,0.1574660688638687,-4.306662503950065e-06,0.0,0.0001159781022579,0.0,0.0,6.289226055145264,0.0,0.0,0.0,0.2790466845035553,4.0,0.0,1.0
843480,292.94451904296875,297.1499938964844,293.1499938964844,0.0014933856436982,-113.59746551513672,293.1610107421875,0.5510268807411194,0.050000000745058,0.0458049476146698,294.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5510268807411194,0.050000000745058,0.0482348166406154,293.0623474121094,297.1499938964844,293.1499938964844,0.0024399466346949,-144.31861877441406,294.4625549316406,0.5510268807411194,0.050000000745058,0.0356260724365711,293.06298828125,297.1499938964844,293.1499938964844,0.1124023795127868,-2650.57666015625,304.1412658691406,0.8462453484535217,0.1774008274078369,0.1681839972734451,293.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5510268807411194,0.050000000745058,0.22880519926548,291.1248779296875,291.1499938964844,269.84478759765625,268.9048156738281,283.1005859375,293.2421875,291.12530517578125,1.0,0.1629494130611419,0.9845061898231506,0.9845061898231506,1.0,1.0,-0.6320110559463501,0.2742685675621032,0.3577424883842468,0.0946565940976142,0.0,0.0,0.2213163822889328,24.498395919799805,25.0,1.1759648323059082,-5122.71337890625,40.67647171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949951171875,305.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.357421875,18000.0,0.0,0.0,0.114278458058834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574617624282837,0.1574660688638687,-4.306662503950065e-06,0.0,0.0001159781022579,0.0,0.0,6.289226055145264,0.0,0.0,0.0,0.2790466845035553,4.0,0.0,1.0
843540,292.9386291503906,297.1499938964844,293.1499938964844,0.0015497909625992,-117.87688446044922,293.2397155761719,0.551154375076294,0.050000000745058,0.0458040572702884,294.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.551154375076294,0.050000000745058,0.0482338815927505,293.0555114746094,297.1499938964844,293.1499938964844,0.0024760605301707,-146.4355926513672,294.51385498046875,0.551154375076294,0.050000000745058,0.0356253795325756,293.0627746582031,297.1499938964844,293.1499938964844,0.1141450554132461,-2683.517578125,304.1412658691406,0.8498142957687378,0.1796503961086273,0.1703079938888549,293.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.551154375076294,0.050000000745058,0.2288007587194442,291.1273803710937,291.1499938964844,269.7895202636719,268.864990234375,283.07421875,293.2366943359375,291.1278381347656,1.0,0.1631951481103897,0.9847301244735718,0.9847301244735718,1.0,1.0,-0.6345517635345459,0.275350272655487,0.3592014610767364,0.0951893329620361,0.0,0.0,0.2241632789373397,24.49627685546875,25.0,2.946728467941284,-5161.9755859375,40.95353698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467163085937,305.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.451171875,18000.0,0.0,0.0,0.1151171401143074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592855602502823,0.1592898815870285,-4.310371423343895e-06,0.0,0.0001168292583315,0.0,0.0,6.370703220367432,0.0,0.0,0.0,0.2793685495853424,4.0,0.0,1.0
843600,292.9386291503906,297.1499938964844,293.1499938964844,0.0015497909625992,-117.87688446044922,293.2397155761719,0.551154375076294,0.050000000745058,0.0458040572702884,294.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.551154375076294,0.050000000745058,0.0482338815927505,293.0555114746094,297.1499938964844,293.1499938964844,0.0024760605301707,-146.4355926513672,294.51385498046875,0.551154375076294,0.050000000745058,0.0356253795325756,293.0627746582031,297.1499938964844,293.1499938964844,0.1141450554132461,-2683.517578125,304.1412658691406,0.8498142957687378,0.1796503961086273,0.1703079938888549,293.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.551154375076294,0.050000000745058,0.2288007587194442,291.1273803710937,291.1499938964844,269.7895202636719,268.864990234375,283.07421875,293.2366943359375,291.1278381347656,1.0,0.1631951481103897,0.9847301244735718,0.9847301244735718,1.0,1.0,-0.6345517635345459,0.275350272655487,0.3592014610767364,0.0951893329620361,0.0,0.0,0.2241632789373397,24.49627685546875,25.0,2.946728467941284,-5161.9755859375,40.95353698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467163085937,305.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.451171875,18000.0,0.0,0.0,0.1151171401143074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592855602502823,0.1592898815870285,-4.310371423343895e-06,0.0,0.0001168292583315,0.0,0.0,6.370703220367432,0.0,0.0,0.0,0.2793685495853424,4.0,0.0,1.0
843660,292.932861328125,297.1499938964844,293.1499938964844,0.0016099308850243,-122.4435577392578,293.3231506347656,0.551281213760376,0.050000000745058,0.0458031743764877,294.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.551281213760376,0.050000000745058,0.0482329502701759,293.0487060546875,297.1499938964844,293.1499938964844,0.0025138661731034,-148.65611267089844,294.5668334960937,0.551281213760376,0.050000000745058,0.0356246903538703,293.06256103515625,297.1499938964844,293.1499938964844,0.1159020587801933,-2716.638916015625,304.1412658691406,0.8533858060836792,0.1819008737802505,0.1724327504634857,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.551281213760376,0.050000000745058,0.2287963479757309,291.129150390625,291.1499938964844,269.73443603515625,268.8251647949219,283.0479736328125,293.2311706542969,291.1293640136719,1.0,0.1634418219327926,0.9849459528923036,0.9849459528923036,1.0,1.0,-0.6370933651924133,0.2764328122138977,0.360660582780838,0.0957221984863281,0.0,0.0,0.2268143743276596,24.494346618652344,25.0,2.2265193462371826,-5198.80419921875,41.23229217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,305.220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9921875,18000.0,0.0,0.0,0.1159738302230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609474122524261,0.1609517335891723,-4.313668796385173e-06,0.0,0.0001176986988866,0.0,0.0,6.4450364112854,0.0,0.0,0.0,0.2796618938446045,4.0,0.0,1.0
843720,292.932861328125,297.1499938964844,293.1499938964844,0.0016099308850243,-122.4435577392578,293.3231506347656,0.551281213760376,0.050000000745058,0.0458031743764877,294.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.551281213760376,0.050000000745058,0.0482329502701759,293.0487060546875,297.1499938964844,293.1499938964844,0.0025138661731034,-148.65611267089844,294.5668334960937,0.551281213760376,0.050000000745058,0.0356246903538703,293.06256103515625,297.1499938964844,293.1499938964844,0.1159020587801933,-2716.638916015625,304.1412658691406,0.8533858060836792,0.1819008737802505,0.1724327504634857,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.551281213760376,0.050000000745058,0.2287963479757309,291.129150390625,291.1499938964844,269.73443603515625,268.8251647949219,283.0479736328125,293.2311706542969,291.1293640136719,1.0,0.1634418219327926,0.9849459528923036,0.9849459528923036,1.0,1.0,-0.6370933651924133,0.2764328122138977,0.360660582780838,0.0957221984863281,0.0,0.0,0.2268143743276596,24.494346618652344,25.0,2.2265193462371826,-5198.80419921875,41.23229217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,305.220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9921875,18000.0,0.0,0.0,0.1159738302230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609474122524261,0.1609517335891723,-4.313668796385173e-06,0.0,0.0001176986988866,0.0,0.0,6.4450364112854,0.0,0.0,0.0,0.2796618938446045,4.0,0.0,1.0
843780,292.9271850585937,297.1499938964844,293.1499938964844,0.0016730652423575,-127.2414093017578,293.40997314453125,0.5514078140258789,0.050000000745058,0.0458022914826869,294.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5514078140258789,0.050000000745058,0.0482320189476013,293.0419616699219,297.1499938964844,293.1499938964844,0.0025534331798553,-150.9841766357422,294.6213684082031,0.5514078140258789,0.050000000745058,0.0356240049004554,293.0623779296875,297.1499938964844,293.1499938964844,0.1176740378141403,-2749.9501953125,304.1412048339844,0.8569610714912415,0.1841528862714767,0.1745586842298507,293.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5514078140258789,0.050000000745058,0.2287919372320175,291.1299743652344,291.1499938964844,269.6795959472656,268.785400390625,283.0217590332031,293.22564697265625,291.13006591796875,1.0,0.1636893600225448,0.9851617813110352,0.9851617813110352,1.0,1.0,-0.6396364569664001,0.2775163948535919,0.3621200621128082,0.0962555408477783,0.0,0.0,0.2294216156005859,24.492549896240234,25.0,1.1619793176651,-5235.36767578125,41.512733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,305.2414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.1168377697467804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625829935073852,0.1625873148441314,-4.316836111684097e-06,0.0,0.000118575480883,0.0,0.0,6.518274784088135,0.0,0.0,0.0,0.2799496352672577,4.0,0.0,1.0
843840,292.9271850585937,297.1499938964844,293.1499938964844,0.0016730652423575,-127.2414093017578,293.40997314453125,0.5514078140258789,0.050000000745058,0.0458022914826869,294.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5514078140258789,0.050000000745058,0.0482320189476013,293.0419616699219,297.1499938964844,293.1499938964844,0.0025534331798553,-150.9841766357422,294.6213684082031,0.5514078140258789,0.050000000745058,0.0356240049004554,293.0623779296875,297.1499938964844,293.1499938964844,0.1176740378141403,-2749.9501953125,304.1412048339844,0.8569610714912415,0.1841528862714767,0.1745586842298507,293.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5514078140258789,0.050000000745058,0.2287919372320175,291.1299743652344,291.1499938964844,269.6795959472656,268.785400390625,283.0217590332031,293.22564697265625,291.13006591796875,1.0,0.1636893600225448,0.9851617813110352,0.9851617813110352,1.0,1.0,-0.6396364569664001,0.2775163948535919,0.3621200621128082,0.0962555408477783,0.0,0.0,0.2294216156005859,24.492549896240234,25.0,1.1619793176651,-5235.36767578125,41.512733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,305.2414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.1168377697467804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625829935073852,0.1625873148441314,-4.316836111684097e-06,0.0,0.000118575480883,0.0,0.0,6.518274784088135,0.0,0.0,0.0,0.2799496352672577,4.0,0.0,1.0
843900,292.92437744140625,297.1499938964844,293.1499938964844,0.0017055884236469,-129.71397399902344,293.4545288085937,0.5514711141586304,0.050000000745058,0.0458018518984317,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5514711141586304,0.050000000745058,0.0482315570116043,293.0386047363281,297.1499938964844,293.1499938964844,0.0025738726835697,-152.18765258789062,294.6493225097656,0.5514711141586304,0.050000000745058,0.035623662173748,293.0622863769531,297.1499938964844,293.1499938964844,0.1185649186372757,-2766.6611328125,304.1412048339844,0.8587503433227539,0.1852796822786331,0.1756222993135452,293.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5514711141586304,0.050000000745058,0.2287897318601608,291.1301574707031,291.1499938964844,269.6522827148437,268.7655029296875,283.0086975097656,293.222900390625,291.1302185058594,1.0,0.1638134568929672,0.9852697253227234,0.9852697253227234,1.0,1.0,-0.6409087777137756,0.2780587077140808,0.3628500998020172,0.0965224876999855,0.0,0.0,0.2307251542806625,24.491683959960938,25.0,0.7099574208259583,-5253.74560546875,41.653602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388732910156,305.2520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.068359375,18000.0,0.0,0.0,0.1172710508108139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634035259485244,0.1634078472852707,-4.318415449233726e-06,0.0,0.0001190152106573,0.0,0.0,6.555074691772461,0.0,0.0,0.0,0.2800940871238708,4.0,0.0,1.0
843960,292.9216003417969,297.1499938964844,293.1499938964844,0.001738665276207,-132.2290496826172,293.499755859375,0.5515344738960266,0.050000000745058,0.0458014123141765,294.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5515344738960266,0.050000000745058,0.048231091350317,293.0352478027344,297.1499938964844,293.1499938964844,0.0025947396643459,-153.41659545898438,294.6777648925781,0.5515344738960266,0.050000000745058,0.0356233194470405,293.0622253417969,297.1499938964844,293.1499938964844,0.1194586977362632,-2783.40087890625,304.14117431640625,0.8605408668518066,0.1864071637392044,0.1766864508390426,293.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5515344738960266,0.050000000745058,0.2287875413894653,291.1302490234375,291.1499938964844,269.6250305175781,268.7456359863281,282.9956359863281,293.2201232910156,291.1302490234375,1.0,0.1639377474784851,0.985373318195343,0.985373318195343,1.0,1.0,-0.6421817541122437,0.2786013185977936,0.3635804653167724,0.0967896059155464,0.0,0.0,0.2320345193147659,24.49083137512207,25.0,0.3531664609909057,-5272.251953125,41.79490280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378356933594,305.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.013671875,18000.0,0.0,0.0,0.1177047938108444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164230465888977,0.1642347872257232,-4.320005245972425e-06,0.0,0.000119455406093,0.0,0.0,6.592207431793213,0.0,0.0,0.0,0.2802398204803467,4.0,0.0,1.0
844020,292.9160461425781,297.1499938964844,293.1499938964844,0.0018063430907204,-137.37571716308594,293.5921630859375,0.5516615509986877,0.050000000745058,0.0458005294203758,294.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5516615509986877,0.050000000745058,0.0482301637530326,293.0285339355469,297.1499938964844,293.1499938964844,0.0026377562899142,-155.9499053955078,294.7362060546875,0.5516615509986877,0.050000000745058,0.0356226339936256,293.0620422363281,297.1499938964844,293.1499938964844,0.121253877878189,-2816.9453125,304.14111328125,0.864125669002533,0.1886643469333648,0.1788167357444763,293.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5516615509986877,0.050000000745058,0.2287831306457519,291.1302185058594,291.1499938964844,269.5707092285156,268.70587158203125,282.9696044921875,293.21453857421875,291.1302185058594,1.0,0.164186954498291,0.9855805039405824,0.9855805039405824,1.0,1.0,-0.6447300314903259,0.279687762260437,0.3650422990322113,0.0973246991634368,0.0,0.0,0.2346727401018142,24.489145278930664,25.0,-0.0415661633014678,-5309.71044921875,42.0788459777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361877441406,305.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.1185733750462532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659088283777237,0.1659131497144699,-4.323238044889877e-06,0.0,0.0001203369029099,0.0,0.0,6.667734146118164,0.0,0.0,0.0,0.2805362939834595,4.0,0.0,1.0
844080,292.9160461425781,297.1499938964844,293.1499938964844,0.0018063430907204,-137.37571716308594,293.5921630859375,0.5516615509986877,0.050000000745058,0.0458005294203758,294.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5516615509986877,0.050000000745058,0.0482301637530326,293.0285339355469,297.1499938964844,293.1499938964844,0.0026377562899142,-155.9499053955078,294.7362060546875,0.5516615509986877,0.050000000745058,0.0356226339936256,293.0620422363281,297.1499938964844,293.1499938964844,0.121253877878189,-2816.9453125,304.14111328125,0.864125669002533,0.1886643469333648,0.1788167357444763,293.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5516615509986877,0.050000000745058,0.2287831306457519,291.1302185058594,291.1499938964844,269.5707092285156,268.70587158203125,282.9696044921875,293.21453857421875,291.1302185058594,1.0,0.164186954498291,0.9855805039405824,0.9855805039405824,1.0,1.0,-0.6447300314903259,0.279687762260437,0.3650422990322113,0.0973246991634368,0.0,0.0,0.2346727401018142,24.489145278930664,25.0,-0.0415661633014678,-5309.71044921875,42.0788459777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361877441406,305.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.1185733750462532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659088283777237,0.1659131497144699,-4.323238044889877e-06,0.0,0.0001203369029099,0.0,0.0,6.667734146118164,0.0,0.0,0.0,0.2805362939834595,4.0,0.0,1.0
