time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844140,292.9105834960937,297.1499938964844,293.1499938964844,0.0018758252263069,-142.65945434570312,293.6870422363281,0.5517891645431519,0.050000000745058,0.045799646526575,294.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5517891645431519,0.050000000745058,0.048229232430458,293.0218811035156,297.1499938964844,293.1499938964844,0.0026824467349797,-158.58038330078125,294.7968444824219,0.5517891645431519,0.050000000745058,0.0356219448149204,293.0618896484375,297.1499938964844,293.1499938964844,0.1230576038360595,-2850.54150390625,304.1410827636719,0.8677147030830383,0.1909248530864715,0.1809499710798263,293.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5517891645431519,0.050000000745058,0.2287787199020385,291.1301574707031,291.1499938964844,269.51666259765625,268.6661376953125,282.94366455078125,293.2089233398437,291.1301574707031,1.0,0.1644369810819625,0.9857877492904664,0.9857877492904664,1.0,1.0,-0.64728182554245,0.2807759940624237,0.3665058612823486,0.0978611409664154,0.0,0.0,0.2373245358467102,24.487468719482425,25.0,-0.0979048907756805,-5347.6669921875,42.36460494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,305.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.712890625,18000.0,0.0,0.0,0.1194435060024261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676155775785446,0.1676198989152908,-4.326549515099032e-06,0.0,0.0001212199786095,0.0,0.0,6.744783401489258,0.0,0.0,0.0,0.2808390855789184,4.0,0.0,1.0
844200,292.9105834960937,297.1499938964844,293.1499938964844,0.0018758252263069,-142.65945434570312,293.6870422363281,0.5517891645431519,0.050000000745058,0.045799646526575,294.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5517891645431519,0.050000000745058,0.048229232430458,293.0218811035156,297.1499938964844,293.1499938964844,0.0026824467349797,-158.58038330078125,294.7968444824219,0.5517891645431519,0.050000000745058,0.0356219448149204,293.0618896484375,297.1499938964844,293.1499938964844,0.1230576038360595,-2850.54150390625,304.1410827636719,0.8677147030830383,0.1909248530864715,0.1809499710798263,293.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5517891645431519,0.050000000745058,0.2287787199020385,291.1301574707031,291.1499938964844,269.51666259765625,268.6661376953125,282.94366455078125,293.2089233398437,291.1301574707031,1.0,0.1644369810819625,0.9857877492904664,0.9857877492904664,1.0,1.0,-0.64728182554245,0.2807759940624237,0.3665058612823486,0.0978611409664154,0.0,0.0,0.2373245358467102,24.487468719482425,25.0,-0.0979048907756805,-5347.6669921875,42.36460494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,305.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.712890625,18000.0,0.0,0.0,0.1194435060024261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676155775785446,0.1676198989152908,-4.326549515099032e-06,0.0,0.0001212199786095,0.0,0.0,6.744783401489258,0.0,0.0,0.0,0.2808390855789184,4.0,0.0,1.0
844260,292.9051513671875,297.1499938964844,293.1499938964844,0.0019469115650281,-148.0642547607422,293.78424072265625,0.5519174933433533,0.050000000745058,0.0457987561821937,294.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5519174933433533,0.050000000745058,0.0482282973825931,293.0152587890625,297.1499938964844,293.1499938964844,0.0027287753764539,-161.30494689941406,294.8597412109375,0.5519174933433533,0.050000000745058,0.0356212556362152,293.0617370605469,297.1499938964844,293.1499938964844,0.1248689517378807,-2884.171142578125,304.1410217285156,0.8713068962097168,0.1931890249252319,0.1830864548683166,293.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5519174933433533,0.050000000745058,0.2287742793560028,291.1301574707031,291.1499938964844,269.4629211425781,268.6264343261719,282.9178161621094,293.2032775878906,291.13018798828125,1.0,0.1646878272294998,0.9859884977340698,0.9859884977340698,1.0,1.0,-0.6498375535011292,0.2818659842014313,0.3679715394973755,0.0983990877866745,0.0,0.0,0.2399699389934539,24.48577880859375,25.0,0.0080849146470427,-5385.91259765625,42.6522102355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339904785156,305.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.61328125,18000.0,0.0,0.0,0.1203153729438781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693386733531952,0.1693429946899414,-4.329926014179364e-06,0.0,0.000122104800539,0.0,0.0,6.8228373527526855,0.0,0.0,0.0,0.2811462879180908,4.0,0.0,1.0
844320,292.9051513671875,297.1499938964844,293.1499938964844,0.0019469115650281,-148.0642547607422,293.78424072265625,0.5519174933433533,0.050000000745058,0.0457987561821937,294.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5519174933433533,0.050000000745058,0.0482282973825931,293.0152587890625,297.1499938964844,293.1499938964844,0.0027287753764539,-161.30494689941406,294.8597412109375,0.5519174933433533,0.050000000745058,0.0356212556362152,293.0617370605469,297.1499938964844,293.1499938964844,0.1248689517378807,-2884.171142578125,304.1410217285156,0.8713068962097168,0.1931890249252319,0.1830864548683166,293.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5519174933433533,0.050000000745058,0.2287742793560028,291.1301574707031,291.1499938964844,269.4629211425781,268.6264343261719,282.9178161621094,293.2032775878906,291.13018798828125,1.0,0.1646878272294998,0.9859884977340698,0.9859884977340698,1.0,1.0,-0.6498375535011292,0.2818659842014313,0.3679715394973755,0.0983990877866745,0.0,0.0,0.2399699389934539,24.48577880859375,25.0,0.0080849146470427,-5385.91259765625,42.6522102355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339904785156,305.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.61328125,18000.0,0.0,0.0,0.1203153729438781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693386733531952,0.1693429946899414,-4.329926014179364e-06,0.0,0.000122104800539,0.0,0.0,6.8228373527526855,0.0,0.0,0.0,0.2811462879180908,4.0,0.0,1.0
844380,292.8998107910156,297.1499938964844,293.1499938964844,0.0020194656681269,-153.5794677734375,293.8835144042969,0.5520465970039368,0.050000000745058,0.0457978658378124,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5520465970039368,0.050000000745058,0.0482273586094379,293.0086669921875,297.1499938964844,293.1499938964844,0.0027767207939177,-164.1218719482422,294.9248962402344,0.5520465970039368,0.050000000745058,0.0356205627322196,293.06158447265625,297.1499938964844,293.1499938964844,0.1266879737377166,-2917.835693359375,304.1409912109375,0.8749006390571594,0.1954571306705474,0.185226485133171,293.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5520465970039368,0.050000000745058,0.2287698239088058,291.1302490234375,291.1499938964844,269.4095153808594,268.58673095703125,282.89208984375,293.1976013183594,291.1303100585937,1.0,0.1649395078420639,0.986189305782318,0.986189305782318,1.0,1.0,-0.6523974537849426,0.2829579412937164,0.3694395124912262,0.0989388599991798,0.0,0.0,0.2425951510667801,24.48406982421875,25.0,0.136282593011856,-5424.2802734375,42.94170379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332275390625,305.3525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.556640625,18000.0,0.0,0.0,0.1211887523531913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171067789196968,0.1710721254348755,-4.333346169005381e-06,0.0,0.0001229911867994,0.0,0.0,6.901433944702148,0.0,0.0,0.0,0.2814561426639557,4.0,0.0,1.0
844440,292.8998107910156,297.1499938964844,293.1499938964844,0.0020194656681269,-153.5794677734375,293.8835144042969,0.5520465970039368,0.050000000745058,0.0457978658378124,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5520465970039368,0.050000000745058,0.0482273586094379,293.0086669921875,297.1499938964844,293.1499938964844,0.0027767207939177,-164.1218719482422,294.9248962402344,0.5520465970039368,0.050000000745058,0.0356205627322196,293.06158447265625,297.1499938964844,293.1499938964844,0.1266879737377166,-2917.835693359375,304.1409912109375,0.8749006390571594,0.1954571306705474,0.185226485133171,293.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5520465970039368,0.050000000745058,0.2287698239088058,291.1302490234375,291.1499938964844,269.4095153808594,268.58673095703125,282.89208984375,293.1976013183594,291.1303100585937,1.0,0.1649395078420639,0.986189305782318,0.986189305782318,1.0,1.0,-0.6523974537849426,0.2829579412937164,0.3694395124912262,0.0989388599991798,0.0,0.0,0.2425951510667801,24.48406982421875,25.0,0.136282593011856,-5424.2802734375,42.94170379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332275390625,305.3525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.556640625,18000.0,0.0,0.0,0.1211887523531913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171067789196968,0.1710721254348755,-4.333346169005381e-06,0.0,0.0001229911867994,0.0,0.0,6.901433944702148,0.0,0.0,0.0,0.2814561426639557,4.0,0.0,1.0
844500,292.89715576171875,297.1499938964844,293.1499938964844,0.002056275261566,-156.3770751953125,293.9339599609375,0.5521114468574524,0.050000000745058,0.0457974150776863,294.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5521114468574524,0.050000000745058,0.04822688549757,293.0054016113281,297.1499938964844,293.1499938964844,0.0028013107366859,-165.56553649902344,294.95831298828125,0.5521114468574524,0.050000000745058,0.0356202125549316,293.0614929199219,297.1499938964844,293.1499938964844,0.1276005655527115,-2934.684814453125,304.1409606933594,0.8766976594924927,0.196592777967453,0.1862979531288147,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5521114468574524,0.050000000745058,0.2287675738334655,291.1303405761719,291.1499938964844,269.3829040527344,268.56689453125,282.8792419433594,293.1947326660156,291.13037109375,1.0,0.1650656759738922,0.98628968000412,0.98628968000412,1.0,1.0,-0.6536791324615479,0.2835046648979187,0.3701744377613067,0.0992095172405242,0.0,0.0,0.2438978850841522,24.48320579528809,25.0,0.1834821999073028,-5443.478515625,43.08717727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328918457031,305.3637084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.1216258630156517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719325631856918,0.171936884522438,-4.335067842475837e-06,0.0,0.0001234347873833,0.0,0.0,6.940841674804688,0.0,0.0,0.0,0.2816116511821747,4.0,0.0,1.0
844560,292.8945007324219,297.1499938964844,293.1499938964844,0.0020934187341481,-159.19973754882812,293.9848327636719,0.5521765351295471,0.050000000745058,0.0457969680428504,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5521765351295471,0.050000000745058,0.0482264123857021,293.00213623046875,297.1499938964844,293.1499938964844,0.0028262974228709,-167.0317840576172,294.9922790527344,0.5521765351295471,0.050000000745058,0.0356198623776435,293.0614013671875,297.1499938964844,293.1499938964844,0.1285152584314346,-2951.547119140625,304.1409606933594,0.878494381904602,0.1977295279502868,0.1873703598976135,293.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5521765351295471,0.050000000745058,0.2287653386592865,291.13043212890625,291.1499938964844,269.3564147949219,268.54705810546875,282.866455078125,293.19189453125,291.1304626464844,1.0,0.165192037820816,0.9863860011100768,0.9863860011100768,1.0,1.0,-0.6549619436264038,0.2840518355369568,0.3709100782871246,0.0994806513190269,0.0,0.0,0.2451943010091781,24.48233222961425,25.0,0.2161222398281097,-5462.6826171875,43.233131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,305.3747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.521484375,18000.0,0.0,0.0,0.1220631003379821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727973222732544,0.172801673412323,-4.336795427661855e-06,0.0,0.0001238785334862,0.0,0.0,6.980315208435059,0.0,0.0,0.0,0.2817675471305847,4.0,0.0,1.0
844620,292.8892822265625,297.1499938964844,293.1499938964844,0.0021687056869268,-164.91990661621094,294.08795166015625,0.5523074269294739,0.050000000745058,0.0457960665225982,294.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5523074269294739,0.050000000745058,0.048225462436676,292.99566650390625,297.1499938964844,293.1499938964844,0.0028774896636605,-170.0334930419922,295.0617980957031,0.5523074269294739,0.050000000745058,0.0356191620230674,293.0612487792969,297.1499938964844,293.1499938964844,0.1303514838218689,-2985.318603515625,304.1408996582031,0.8820863962173462,0.2000064849853515,0.1895183771848678,293.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5523074269294739,0.050000000745058,0.2287608236074447,291.130615234375,291.1499938964844,269.3036499023437,268.50738525390625,282.8409729003906,293.1861267089844,291.1306457519531,1.0,0.1654454469680786,0.986578643321991,0.986578643321991,1.0,1.0,-0.6575313210487366,0.2851477861404419,0.3723835349082947,0.1000246927142143,0.0,0.0,0.2477684020996093,24.480558395385746,25.0,0.2409802675247192,-5501.1064453125,43.52653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322204589844,305.39666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1229376569390297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745266616344452,0.1745309978723526,-4.340267878433224e-06,0.0,0.0001247660984518,0.0,0.0,7.059449195861816,0.0,0.0,0.0,0.2820802927017212,4.0,0.0,1.0
844680,292.8892822265625,297.1499938964844,293.1499938964844,0.0021687056869268,-164.91990661621094,294.08795166015625,0.5523074269294739,0.050000000745058,0.0457960665225982,294.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5523074269294739,0.050000000745058,0.048225462436676,292.99566650390625,297.1499938964844,293.1499938964844,0.0028774896636605,-170.0334930419922,295.0617980957031,0.5523074269294739,0.050000000745058,0.0356191620230674,293.0612487792969,297.1499938964844,293.1499938964844,0.1303514838218689,-2985.318603515625,304.1408996582031,0.8820863962173462,0.2000064849853515,0.1895183771848678,293.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5523074269294739,0.050000000745058,0.2287608236074447,291.130615234375,291.1499938964844,269.3036499023437,268.50738525390625,282.8409729003906,293.1861267089844,291.1306457519531,1.0,0.1654454469680786,0.986578643321991,0.986578643321991,1.0,1.0,-0.6575313210487366,0.2851477861404419,0.3723835349082947,0.1000246927142143,0.0,0.0,0.2477684020996093,24.480558395385746,25.0,0.2409802675247192,-5501.1064453125,43.52653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322204589844,305.39666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1229376569390297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745266616344452,0.1745309978723526,-4.340267878433224e-06,0.0,0.0001247660984518,0.0,0.0,7.059449195861816,0.0,0.0,0.0,0.2820802927017212,4.0,0.0,1.0
844740,292.88409423828125,297.1499938964844,293.1499938964844,0.0022452424746006,-170.73330688476562,294.1927490234375,0.5524393320083618,0.050000000745058,0.0457951575517654,294.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5524393320083618,0.050000000745058,0.0482245050370693,292.9892272949219,297.1499938964844,293.1499938964844,0.0029302472248673,-173.1236572265625,295.1333923339844,0.5524393320083618,0.050000000745058,0.0356184542179107,293.06109619140625,297.1499938964844,293.1499938964844,0.1321969926357269,-3019.158203125,304.140869140625,0.8856746554374695,0.2022882103919983,0.1916707009077072,293.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5524393320083618,0.050000000745058,0.2287562936544418,291.1307678222656,291.1499938964844,269.251220703125,268.4677124023437,282.81561279296875,293.1803283691406,291.1307983398437,1.0,0.1656997352838516,0.986771285533905,0.986771285533905,1.0,1.0,-0.66010582447052,0.2862458229064941,0.3738599717617035,0.1005712524056434,0.0,0.0,0.2503210306167602,24.478736877441406,25.0,0.230245903134346,-5539.56982421875,43.82193756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,305.4183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.447265625,18000.0,0.0,0.0,0.1238118633627891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762575507164001,0.1762618869543075,-4.343765340308892e-06,0.0,0.0001256532996194,0.0,0.0,7.138915061950684,0.0,0.0,0.0,0.2823947370052337,4.0,0.0,1.0
844800,292.88409423828125,297.1499938964844,293.1499938964844,0.0022452424746006,-170.73330688476562,294.1927490234375,0.5524393320083618,0.050000000745058,0.0457951575517654,294.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5524393320083618,0.050000000745058,0.0482245050370693,292.9892272949219,297.1499938964844,293.1499938964844,0.0029302472248673,-173.1236572265625,295.1333923339844,0.5524393320083618,0.050000000745058,0.0356184542179107,293.06109619140625,297.1499938964844,293.1499938964844,0.1321969926357269,-3019.158203125,304.140869140625,0.8856746554374695,0.2022882103919983,0.1916707009077072,293.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5524393320083618,0.050000000745058,0.2287562936544418,291.1307678222656,291.1499938964844,269.251220703125,268.4677124023437,282.81561279296875,293.1803283691406,291.1307983398437,1.0,0.1656997352838516,0.986771285533905,0.986771285533905,1.0,1.0,-0.66010582447052,0.2862458229064941,0.3738599717617035,0.1005712524056434,0.0,0.0,0.2503210306167602,24.478736877441406,25.0,0.230245903134346,-5539.56982421875,43.82193756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,305.4183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.447265625,18000.0,0.0,0.0,0.1238118633627891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762575507164001,0.1762618869543075,-4.343765340308892e-06,0.0,0.0001256532996194,0.0,0.0,7.138915061950684,0.0,0.0,0.0,0.2823947370052337,4.0,0.0,1.0
844860,292.8789978027344,297.1499938964844,293.1499938964844,0.0023230190854519,-176.6385955810547,294.2992248535156,0.5525723695755005,0.050000000745058,0.045794241130352,294.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5525723695755005,0.050000000745058,0.0482235439121723,292.9828491210937,297.1499938964844,293.1499938964844,0.0029845901299268,-176.3029022216797,295.20703125,0.5525723695755005,0.050000000745058,0.0356177426874637,293.0609130859375,297.1499938964844,293.1499938964844,0.1340523064136505,-3053.074462890625,304.14080810546875,0.889257550239563,0.204575166106224,0.1938277333974838,293.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5525723695755005,0.050000000745058,0.2287517189979553,291.13092041015625,291.1499938964844,269.1991882324219,268.4280700683594,282.7903747558594,293.17449951171875,291.1309509277344,1.0,0.1659549176692962,0.9869562387466432,0.9869562387466432,1.0,1.0,-0.6626859307289124,0.2873460352420807,0.3753398954868316,0.1011205092072486,0.0,0.0,0.2528550922870636,24.476863861083984,25.0,0.2039443403482437,-5578.08935546875,44.119407653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9318542480469,305.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3984375,18000.0,0.0,0.0,0.1246854215860366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779917180538177,0.1779960691928863,-4.347290996520314e-06,0.0,0.0001265398459509,0.0,0.0,7.218796253204346,0.0,0.0,0.0,0.2827111184597015,4.0,0.0,1.0
844920,292.8789978027344,297.1499938964844,293.1499938964844,0.0023230190854519,-176.6385955810547,294.2992248535156,0.5525723695755005,0.050000000745058,0.045794241130352,294.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5525723695755005,0.050000000745058,0.0482235439121723,292.9828491210937,297.1499938964844,293.1499938964844,0.0029845901299268,-176.3029022216797,295.20703125,0.5525723695755005,0.050000000745058,0.0356177426874637,293.0609130859375,297.1499938964844,293.1499938964844,0.1340523064136505,-3053.074462890625,304.14080810546875,0.889257550239563,0.204575166106224,0.1938277333974838,293.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5525723695755005,0.050000000745058,0.2287517189979553,291.13092041015625,291.1499938964844,269.1991882324219,268.4280700683594,282.7903747558594,293.17449951171875,291.1309509277344,1.0,0.1659549176692962,0.9869562387466432,0.9869562387466432,1.0,1.0,-0.6626859307289124,0.2873460352420807,0.3753398954868316,0.1011205092072486,0.0,0.0,0.2528550922870636,24.476863861083984,25.0,0.2039443403482437,-5578.08935546875,44.119407653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9318542480469,305.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3984375,18000.0,0.0,0.0,0.1246854215860366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779917180538177,0.1779960691928863,-4.347290996520314e-06,0.0,0.0001265398459509,0.0,0.0,7.218796253204346,0.0,0.0,0.0,0.2827111184597015,4.0,0.0,1.0
844980,292.8739624023437,297.1499938964844,293.1499938964844,0.0024020157288759,-182.63360595703125,294.40728759765625,0.5527065396308899,0.050000000745058,0.0457933209836483,294.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5527065396308899,0.050000000745058,0.0482225716114044,292.9765319824219,297.1499938964844,293.1499938964844,0.0030405186116695,-179.57054138183594,295.28271484375,0.5527065396308899,0.050000000745058,0.0356170274317264,293.06072998046875,297.1499938964844,293.1499938964844,0.1359177082777023,-3087.0732421875,304.1407775878906,0.8928334712982178,0.2068677097558975,0.1959898471832275,293.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5527065396308899,0.050000000745058,0.2287471294403076,291.13104248046875,291.1499938964844,269.1475524902344,268.388427734375,282.76531982421875,293.16864013671875,291.1310729980469,1.0,0.1662110686302185,0.9871411919593812,0.9871411919593812,1.0,1.0,-0.665272057056427,0.2884485721588135,0.3768234848976135,0.101672813296318,0.0,0.0,0.2553732395172119,24.474937438964844,25.0,0.1753367185592651,-5616.6796875,44.41900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93182373046875,305.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.341796875,18000.0,0.0,0.0,0.1255582273006439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797309070825576,0.1797352582216262,-4.350849394541001e-06,0.0,0.0001274256501346,0.0,0.0,7.299176216125488,0.0,0.0,0.0,0.2830298244953155,4.0,0.0,1.0
845040,292.8739624023437,297.1499938964844,293.1499938964844,0.0024020157288759,-182.63360595703125,294.40728759765625,0.5527065396308899,0.050000000745058,0.0457933209836483,294.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5527065396308899,0.050000000745058,0.0482225716114044,292.9765319824219,297.1499938964844,293.1499938964844,0.0030405186116695,-179.57054138183594,295.28271484375,0.5527065396308899,0.050000000745058,0.0356170274317264,293.06072998046875,297.1499938964844,293.1499938964844,0.1359177082777023,-3087.0732421875,304.1407775878906,0.8928334712982178,0.2068677097558975,0.1959898471832275,293.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5527065396308899,0.050000000745058,0.2287471294403076,291.13104248046875,291.1499938964844,269.1475524902344,268.388427734375,282.76531982421875,293.16864013671875,291.1310729980469,1.0,0.1662110686302185,0.9871411919593812,0.9871411919593812,1.0,1.0,-0.665272057056427,0.2884485721588135,0.3768234848976135,0.101672813296318,0.0,0.0,0.2553732395172119,24.474937438964844,25.0,0.1753367185592651,-5616.6796875,44.41900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93182373046875,305.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.341796875,18000.0,0.0,0.0,0.1255582273006439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797309070825576,0.1797352582216262,-4.350849394541001e-06,0.0,0.0001274256501346,0.0,0.0,7.299176216125488,0.0,0.0,0.0,0.2830298244953155,4.0,0.0,1.0
845100,292.8714904785156,297.1499938964844,293.1499938964844,0.0024419571273028,-185.6633758544922,294.4619140625,0.5527740716934204,0.050000000745058,0.0457928590476512,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5527740716934204,0.050000000745058,0.0482220835983753,292.9734191894531,297.1499938964844,293.1499938964844,0.003069065278396,-181.236557006836,295.3212890625,0.5527740716934204,0.050000000745058,0.0356166660785675,293.0606384277344,297.1499938964844,293.1499938964844,0.1368542462587356,-3104.104736328125,304.1407470703125,0.8946182131767273,0.2080161273479461,0.1970728933811187,293.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5527740716934204,0.050000000745058,0.2287448048591613,291.131103515625,291.1499938964844,269.12188720703125,268.3686218261719,282.7528381347656,293.1656799316406,291.1311340332031,1.0,0.1663395017385482,0.9872336983680724,0.9872336983680724,1.0,1.0,-0.6665675044059753,0.2890007495880127,0.3775667250156402,0.1019501835107803,0.0,0.0,0.256627082824707,24.473949432373047,25.0,0.1632261425256729,-5636.00439453125,44.56961441040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9318542480469,305.471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.310546875,18000.0,0.0,0.0,0.125994399189949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806029081344604,0.180607259273529,-4.352642008598195e-06,0.0,0.000127868304844,0.0,0.0,7.339579105377197,0.0,0.0,0.0,0.2831901311874389,4.0,0.0,1.0
845160,292.8690185546875,297.1499938964844,293.1499938964844,0.002482192358002,-188.71438598632807,294.5169372558594,0.5528419613838196,0.050000000745058,0.0457923933863639,294.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5528419613838196,0.050000000745058,0.0482215955853462,292.9703063964844,297.1499938964844,293.1499938964844,0.0030980033334344,-182.9240875244141,295.3603515625,0.5528419613838196,0.050000000745058,0.0356163047254085,293.060546875,297.1499938964844,293.1499938964844,0.1377933770418167,-3121.157958984375,304.1407165527344,0.896400511264801,0.2091661095619201,0.1981572955846786,293.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5528419613838196,0.050000000745058,0.2287424802780151,291.13116455078125,291.1499938964844,269.0963134765625,268.34881591796875,282.74041748046875,293.1627197265625,291.1311950683594,1.0,0.1664681732654571,0.9873225092887878,0.9873225092887878,1.0,1.0,-0.6678645610809326,0.2895535230636596,0.3783110082149505,0.1022283509373664,0.0,0.0,0.2578776180744171,24.472946166992188,25.0,0.1530391871929168,-5655.34765625,44.72077560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931884765625,305.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.1264304667711258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814766228199005,0.1814809888601303,-4.3544441723497584e-06,0.0,0.000128310843138,0.0,0.0,7.380130767822266,0.0,0.0,0.0,0.2833511233329773,4.0,0.0,1.0
845220,292.8641357421875,297.1499938964844,293.1499938964844,0.0025635377969592,-194.87901306152344,294.6280517578125,0.5529786944389343,0.050000000745058,0.045791458338499,294.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5529786944389343,0.050000000745058,0.0482206083834171,292.964111328125,297.1499938964844,293.1499938964844,0.003157045925036,-186.3627166748047,295.44000244140625,0.5529786944389343,0.050000000745058,0.0356155782938003,293.06036376953125,297.1499938964844,293.1499938964844,0.1396796107292175,-3155.332763671875,304.1406555175781,0.8999571204185486,0.2114707380533218,0.2003304362297058,293.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5529786944389343,0.050000000745058,0.2287378162145614,291.1312561035156,291.1499938964844,269.04547119140625,268.3092041015625,282.7156677246094,293.1567687988281,291.1312866210937,1.0,0.1667263060808181,0.9875001907348632,0.9875001907348632,1.0,1.0,-0.6704638004302979,0.290660947561264,0.3798028528690338,0.1027873679995536,0.0,0.0,0.2603692412376404,24.47089385986328,25.0,0.1374382823705673,-5694.09130859375,45.024784088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319152832031,305.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.1273024082183838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832295507192611,0.1832339167594909,-4.358078058430692e-06,0.0,0.0001291957596549,0.0,0.0,7.461698055267334,0.0,0.0,0.0,0.2836751937866211,4.0,0.0,1.0
845280,292.8641357421875,297.1499938964844,293.1499938964844,0.0025635377969592,-194.87901306152344,294.6280517578125,0.5529786944389343,0.050000000745058,0.045791458338499,294.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5529786944389343,0.050000000745058,0.0482206083834171,292.964111328125,297.1499938964844,293.1499938964844,0.003157045925036,-186.3627166748047,295.44000244140625,0.5529786944389343,0.050000000745058,0.0356155782938003,293.06036376953125,297.1499938964844,293.1499938964844,0.1396796107292175,-3155.332763671875,304.1406555175781,0.8999571204185486,0.2114707380533218,0.2003304362297058,293.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5529786944389343,0.050000000745058,0.2287378162145614,291.1312561035156,291.1499938964844,269.04547119140625,268.3092041015625,282.7156677246094,293.1567687988281,291.1312866210937,1.0,0.1667263060808181,0.9875001907348632,0.9875001907348632,1.0,1.0,-0.6704638004302979,0.290660947561264,0.3798028528690338,0.1027873679995536,0.0,0.0,0.2603692412376404,24.47089385986328,25.0,0.1374382823705673,-5694.09130859375,45.024784088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319152832031,305.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.1273024082183838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832295507192611,0.1832339167594909,-4.358078058430692e-06,0.0,0.0001291957596549,0.0,0.0,7.461698055267334,0.0,0.0,0.0,0.2836751937866211,4.0,0.0,1.0
845340,292.859375,297.1499938964844,293.1499938964844,0.0026460022199898,-201.1224822998047,294.7406311035156,0.5531167387962341,0.050000000745058,0.0457905158400535,294.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5531167387962341,0.050000000745058,0.0482196174561977,292.9580383300781,297.1499938964844,293.1499938964844,0.0032175933010876,-189.88243103027344,295.5215148925781,0.5531167387962341,0.050000000745058,0.0356148444116115,293.0601806640625,297.1499938964844,293.1499938964844,0.1415764391422271,-3189.599365234375,304.140625,0.9035049080848694,0.2137817591428756,0.2025093883275985,293.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5531167387962341,0.050000000745058,0.2287331074476242,291.13134765625,291.1499938964844,268.9950561523437,268.2696228027344,282.69110107421875,293.1507873535156,291.1313781738281,1.0,0.1669854372739792,0.9876778721809388,0.9876778721809388,1.0,1.0,-0.673069953918457,0.2917709052562713,0.3812990188598633,0.1033501327037811,0.0,0.0,0.2628491520881653,24.46877670288086,25.0,0.1272147744894027,-5732.9072265625,45.33105850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,305.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.140625,18000.0,0.0,0.0,0.1281744539737701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849903762340545,0.1849947422742843,-4.361751962278504e-06,0.0,0.0001300807780353,0.0,0.0,7.543915271759033,0.0,0.0,0.0,0.2840022146701813,4.0,0.0,1.0
845400,292.859375,297.1499938964844,293.1499938964844,0.0026460022199898,-201.1224822998047,294.7406311035156,0.5531167387962341,0.050000000745058,0.0457905158400535,294.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5531167387962341,0.050000000745058,0.0482196174561977,292.9580383300781,297.1499938964844,293.1499938964844,0.0032175933010876,-189.88243103027344,295.5215148925781,0.5531167387962341,0.050000000745058,0.0356148444116115,293.0601806640625,297.1499938964844,293.1499938964844,0.1415764391422271,-3189.599365234375,304.140625,0.9035049080848694,0.2137817591428756,0.2025093883275985,293.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5531167387962341,0.050000000745058,0.2287331074476242,291.13134765625,291.1499938964844,268.9950561523437,268.2696228027344,282.69110107421875,293.1507873535156,291.1313781738281,1.0,0.1669854372739792,0.9876778721809388,0.9876778721809388,1.0,1.0,-0.673069953918457,0.2917709052562713,0.3812990188598633,0.1033501327037811,0.0,0.0,0.2628491520881653,24.46877670288086,25.0,0.1272147744894027,-5732.9072265625,45.33105850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,305.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.140625,18000.0,0.0,0.0,0.1281744539737701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849903762340545,0.1849947422742843,-4.361751962278504e-06,0.0,0.0001300807780353,0.0,0.0,7.543915271759033,0.0,0.0,0.0,0.2840022146701813,4.0,0.0,1.0
845460,292.85467529296875,297.1499938964844,293.1499938964844,0.0027295800391584,-207.4429626464844,294.8546142578125,0.5532560348510742,0.050000000745058,0.0457895658910274,294.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5532560348510742,0.050000000745058,0.0482186153531074,292.9520263671875,297.1499938964844,293.1499938964844,0.003279646160081,-193.4821929931641,295.6049194335937,0.5532560348510742,0.050000000745058,0.0356141068041324,293.0599670410156,297.1499938964844,293.1499938964844,0.1434842199087143,-3223.963134765625,304.1405639648437,0.90714830160141,0.2160996049642563,0.2046945840120315,293.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5532560348510742,0.050000000745058,0.2287283539772033,291.1314392089844,291.1499938964844,268.9450988769531,268.2300720214844,282.6667175292969,293.14471435546875,291.1314697265625,1.0,0.1672456264495849,0.9878473281860352,0.9878473281860352,1.0,1.0,-0.6756834983825684,0.2928834557533264,0.3828000426292419,0.1039168313145637,0.0,0.0,0.2653176784515381,24.466615676879883,25.0,0.1206691637635231,-5771.78759765625,45.63970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319152832031,305.543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.1290470212697982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867593228816986,0.1867636889219284,-4.365468612377299e-06,0.0,0.0001309663202846,0.0,0.0,7.626801013946533,0.0,0.0,0.0,0.2843322157859802,4.0,0.0,1.0
845520,292.85467529296875,297.1499938964844,293.1499938964844,0.0027295800391584,-207.4429626464844,294.8546142578125,0.5532560348510742,0.050000000745058,0.0457895658910274,294.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5532560348510742,0.050000000745058,0.0482186153531074,292.9520263671875,297.1499938964844,293.1499938964844,0.003279646160081,-193.4821929931641,295.6049194335937,0.5532560348510742,0.050000000745058,0.0356141068041324,293.0599670410156,297.1499938964844,293.1499938964844,0.1434842199087143,-3223.963134765625,304.1405639648437,0.90714830160141,0.2160996049642563,0.2046945840120315,293.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5532560348510742,0.050000000745058,0.2287283539772033,291.1314392089844,291.1499938964844,268.9450988769531,268.2300720214844,282.6667175292969,293.14471435546875,291.1314697265625,1.0,0.1672456264495849,0.9878473281860352,0.9878473281860352,1.0,1.0,-0.6756834983825684,0.2928834557533264,0.3828000426292419,0.1039168313145637,0.0,0.0,0.2653176784515381,24.466615676879883,25.0,0.1206691637635231,-5771.78759765625,45.63970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319152832031,305.543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.1290470212697982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867593228816986,0.1867636889219284,-4.365468612377299e-06,0.0,0.0001309663202846,0.0,0.0,7.626801013946533,0.0,0.0,0.0,0.2843322157859802,4.0,0.0,1.0
845580,292.85009765625,297.1499938964844,293.1499938964844,0.0028142619412392,-213.83816528320312,294.9699401855469,0.5533965826034546,0.050000000745058,0.0457886047661304,294.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5533965826034546,0.050000000745058,0.0482176057994365,292.94610595703125,297.1499938964844,293.1499938964844,0.003343200078234,-197.16067504882807,295.69012451171875,0.5533965826034546,0.050000000745058,0.0356133617460727,293.05975341796875,297.1499938964844,293.1499938964844,0.1454032510519027,-3258.4296875,304.1405029296875,0.9109102487564088,0.2184246033430099,0.2068863213062286,293.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5533965826034546,0.050000000745058,0.2287235707044601,291.13153076171875,291.1499938964844,268.8955993652344,268.1905212402344,282.6425170898437,293.1386413574219,291.1315612792969,1.0,0.1675068885087967,0.9880168437957764,0.9880168437957764,1.0,1.0,-0.6783048510551453,0.2939987182617187,0.3843061327934265,0.1044878661632537,0.0,0.0,0.267775297164917,24.464414596557617,25.0,0.1138911545276641,-5810.7275390625,45.9507942199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93182373046875,305.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.1299204975366592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885365694761276,0.1885409504175186,-4.369228918221779e-06,0.0,0.0001318527938565,0.0,0.0,7.710370063781738,0.0,0.0,0.0,0.2846652865409851,4.0,0.0,1.0
845640,292.85009765625,297.1499938964844,293.1499938964844,0.0028142619412392,-213.83816528320312,294.9699401855469,0.5533965826034546,0.050000000745058,0.0457886047661304,294.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5533965826034546,0.050000000745058,0.0482176057994365,292.94610595703125,297.1499938964844,293.1499938964844,0.003343200078234,-197.16067504882807,295.69012451171875,0.5533965826034546,0.050000000745058,0.0356133617460727,293.05975341796875,297.1499938964844,293.1499938964844,0.1454032510519027,-3258.4296875,304.1405029296875,0.9109102487564088,0.2184246033430099,0.2068863213062286,293.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5533965826034546,0.050000000745058,0.2287235707044601,291.13153076171875,291.1499938964844,268.8955993652344,268.1905212402344,282.6425170898437,293.1386413574219,291.1315612792969,1.0,0.1675068885087967,0.9880168437957764,0.9880168437957764,1.0,1.0,-0.6783048510551453,0.2939987182617187,0.3843061327934265,0.1044878661632537,0.0,0.0,0.267775297164917,24.464414596557617,25.0,0.1138911545276641,-5810.7275390625,45.9507942199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93182373046875,305.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.1299204975366592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885365694761276,0.1885409504175186,-4.369228918221779e-06,0.0,0.0001318527938565,0.0,0.0,7.710370063781738,0.0,0.0,0.0,0.2846652865409851,4.0,0.0,1.0
845700,292.84783935546875,297.1499938964844,293.1499938964844,0.0028570126742124,-217.0628967285156,295.028076171875,0.5534673929214478,0.050000000745058,0.0457881242036819,294.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5534673929214478,0.050000000745058,0.0482170991599559,292.94317626953125,297.1499938964844,293.1499938964844,0.0033755351323634,-199.02877807617188,295.7334289550781,0.5534673929214478,0.050000000745058,0.0356129854917526,293.05963134765625,297.1499938964844,293.1499938964844,0.1463670879602432,-3275.702880859375,304.1404724121094,0.9128257036209106,0.2195898741483688,0.2079847604036331,293.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5534673929214478,0.050000000745058,0.2287211567163467,291.1315612792969,291.1499938964844,268.8710327148437,268.1707458496094,282.6304931640625,293.13555908203125,291.131591796875,1.0,0.1676379293203354,0.9881015419960022,0.9881015419960022,1.0,1.0,-0.6796185970306396,0.2945574223995209,0.3850611746311188,0.1047751158475875,0.0,0.0,0.2690002620220184,24.46329498291016,25.0,0.1105286180973053,-5830.21923828125,46.107269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317321777344,305.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.955078125,18000.0,0.0,0.0,0.1303576976060867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894284635782241,0.1894328445196151,-4.371125669422327e-06,0.0,0.0001322964817518,0.0,0.0,7.752420425415039,0.0,0.0,0.0,0.2848329842090606,4.0,0.0,1.0
845760,292.8455810546875,297.1499938964844,293.1499938964844,0.0029000348877161,-220.3052673339844,295.0865783691406,0.5535385608673096,0.050000000745058,0.0457876399159431,294.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5535385608673096,0.050000000745058,0.048216588795185,292.9402770996094,297.1499938964844,293.1499938964844,0.0034082422498613,-200.91590881347656,295.77716064453125,0.5535385608673096,0.050000000745058,0.0356126092374324,293.0595092773437,297.1499938964844,293.1499938964844,0.1473338156938552,-3293.00341796875,304.1404724121094,0.914759397506714,0.2207570821046829,0.209084928035736,293.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5535385608673096,0.050000000745058,0.2287187427282333,291.131591796875,291.1499938964844,268.8465576171875,268.1509704589844,282.6185302734375,293.1324768066406,291.1316223144531,1.0,0.1677692532539367,0.988182783126831,0.988182783126831,1.0,1.0,-0.6809343695640564,0.2951167821884155,0.3858176171779632,0.1050635278224945,0.0,0.0,0.2702227830886841,24.462162017822266,25.0,0.1076811999082565,-5849.72509765625,46.26437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,305.5838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91796875,18000.0,0.0,0.0,0.1307952553033828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190322607755661,0.190326988697052,-4.373033789306646e-06,0.0,0.0001327405479969,0.0,0.0,7.794651508331299,0.0,0.0,0.0,0.2850015163421631,4.0,0.0,1.0
845820,292.8426513671875,297.1499938964844,293.1499938964844,0.002957829972729,-224.6561737060547,295.1650390625,0.5536341071128845,0.050000000745058,0.0457869917154312,294.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5536341071128845,0.050000000745058,0.0482159070670604,292.9364624023437,297.1499938964844,293.1499938964844,0.0034524349030107,-203.46163940429688,295.8361511230469,0.5536341071128845,0.050000000745058,0.0356121063232421,293.0593566894531,297.1499938964844,293.1499938964844,0.148627683520317,-3316.119873046875,304.1404113769531,0.9173609614372252,0.2223167419433593,0.2105549573898315,293.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5536341071128845,0.050000000745058,0.2287155091762542,291.13165283203125,291.1499938964844,268.81414794921875,268.1246337890625,282.6026611328125,293.1283569335937,291.1316833496094,1.0,0.1679448187351226,0.9882911443710328,0.9882911443710328,1.0,1.0,-0.6826925277709961,0.2958638370037079,0.3868286609649658,0.1054501384496688,0.0,0.0,0.2718493342399597,24.460628509521484,25.0,0.1046284511685371,-5875.759765625,46.474884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,305.5971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.865234375,18000.0,0.0,0.0,0.1313794106245041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915185749530792,0.1915229558944702,-4.3755962906288914e-06,0.0,0.0001333333930233,0.0,0.0,7.851257801055908,0.0,0.0,0.0,0.2852275371551513,4.0,0.0,1.0
845880,292.8412170410156,297.1499938964844,293.1499938964844,0.0029868877027183,-226.8414459228516,295.2044677734375,0.5536820888519287,0.050000000745058,0.0457866676151752,294.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5536820888519287,0.050000000745058,0.048215564340353,292.9345703125,297.1499938964844,293.1499938964844,0.0034747631289064,-204.7460174560547,295.86590576171875,0.5536820888519287,0.050000000745058,0.0356118530035018,293.05926513671875,297.1499938964844,293.1499938964844,0.1492761820554733,-3327.689453125,304.1404113769531,0.9186686277389526,0.2230974286794662,0.2112907171249389,293.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5536820888519287,0.050000000745058,0.2287138849496841,291.1316833496094,291.1499938964844,268.79803466796875,268.1114807128906,282.5947570800781,293.12628173828125,291.1317138671875,1.0,0.1680327504873275,0.9883453249931335,0.9883453249931335,1.0,1.0,-0.6835724711418152,0.2962376177310943,0.3873348534107208,0.1056441962718963,0.0,0.0,0.2726604640483856,24.45985221862793,25.0,0.1033791899681091,-5888.77734375,46.58050155639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,305.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83984375,18000.0,0.0,0.0,0.1316715776920318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192117691040039,0.19212207198143,-4.376885044621304e-06,0.0,0.0001336299173999,0.0,0.0,7.879665374755859,0.0,0.0,0.0,0.2853410243988037,4.0,0.0,1.0
