time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845940,292.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3235168457031,0.5538269281387329,0.0,0.0457856841385364,294.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.5538269281387329,0.0,0.04821452870965,292.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9563293457031,0.5538269281387329,0.0,0.0356110893189907,293.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.922612965106964,0.0,0.2135033011436462,293.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.5538269281387329,0.0,0.2287089675664901,291.1317443847656,294.1499938964844,268.75,268.0719909667969,282.5711975097656,293.1200561523437,291.1317749023437,0.0,0.0,0.9885078072547911,0.9885078072547911,1.0,1.0,-0.6862186193466187,0.2973609566688537,0.3888576328754425,0.1062301695346832,0.0,0.0,0.0,24.45751190185547,60.0,0.1026174798607826,-5927.876953125,46.89917755126953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,305.6234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939219683408737,0.1939263492822647,-4.380782684165752e-06,0.0,0.0,0.0,0.0,7.965424537658691,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3235168457031,0.5538269281387329,0.0,0.0457856841385364,294.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.5538269281387329,0.0,0.04821452870965,292.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9563293457031,0.5538269281387329,0.0,0.0356110893189907,293.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.922612965106964,0.0,0.2135033011436462,293.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.5538269281387329,0.0,0.2287089675664901,291.1317443847656,294.1499938964844,268.75,268.0719909667969,282.5711975097656,293.1200561523437,291.1317749023437,0.0,0.0,0.9885078072547911,0.9885078072547911,1.0,1.0,-0.6862186193466187,0.2973609566688537,0.3888576328754425,0.1062301695346832,0.0,0.0,0.0,24.45751190185547,60.0,0.1026174798607826,-5927.876953125,46.89917755126953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,305.6234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939219683408737,0.1939263492822647,-4.380782684165752e-06,0.0,0.0,0.0,0.0,7.965424537658691,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.574462890625,0.0,0.0,0.0002574023383203,294.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0002710570406634,292.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9405822753906,0.0,0.0,0.0002002018154598,292.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9249572753906,0.0,0.0,0.0008770324056968,293.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0012857780093327,291.1630249023437,294.1499938964844,268.7041931152344,268.0342102050781,281.1602478027344,289.7057189941406,291.1358642578125,0.0,0.0,0.5931046605110168,0.5931046605110168,1.0,1.0,-0.003813344752416,0.0057704849168658,-0.0019571401644498,-0.0106645254418253,0.0,0.0,0.0,-0.0208098590373992,60.0,-85.12383270263672,-0.0,-8.209004249692953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.735769744283944e-18,3.739925913271716e-18,-4.156287733427029e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.574462890625,0.0,0.0,0.0002574023383203,294.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0002710570406634,292.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9405822753906,0.0,0.0,0.0002002018154598,292.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9249572753906,0.0,0.0,0.0008770324056968,293.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0012857780093327,291.1630249023437,294.1499938964844,268.7041931152344,268.0342102050781,281.1602478027344,289.7057189941406,291.1358642578125,0.0,0.0,0.5931046605110168,0.5931046605110168,1.0,1.0,-0.003813344752416,0.0057704849168658,-0.0019571401644498,-0.0106645254418253,0.0,0.0,0.0,-0.0208098590373992,60.0,-85.12383270263672,-0.0,-8.209004249692953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.735769744283944e-18,3.739925913271716e-18,-4.156287733427029e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521850585937,0.0,0.0,9.894331742543729e-05,294.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001041920768329,292.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149169921875,0.0,0.0,7.695591193623841e-05,292.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8506774902344,0.0,0.0,0.0001222305290866,293.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004942423547618,291.1630859375,294.1499938964844,268.6827087402344,268.0166015625,280.9735717773437,287.2890319824219,291.1346435546875,0.0,0.0,0.395403116941452,0.395403116941452,1.0,1.0,-0.0010758895659819,0.0025182745885103,-0.0014423850225284,-0.0126252323389053,0.0,0.0,0.0,-0.0073760133236646,60.0,-50.17665100097656,-0.0,-7.892512599028123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.12268982471821e-21,-1.095871897626909e-20,1.836029353499272e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5370483398437,0.0,0.0,9.410900383954868e-05,294.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.910130756907164e-05,292.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8974914550781,0.0,0.0,7.319588621612638e-05,292.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8262023925781,0.0,0.0,9.93485446088016e-05,293.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0004700939462054,291.1630859375,294.1499938964844,268.6621398925781,267.9997863769531,280.8616638183594,285.0914001464844,291.13385009765625,0.0,0.0,0.197701558470726,0.197701558470726,1.0,1.0,-0.0010030827252194,0.0006304724956862,0.0003726101422216,-0.0143992928788065,0.0,0.0,0.0,-0.0076247933320701,60.0,-28.314008712768555,-0.0,-6.859740153686289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.015816843265205e-21,-7.616629804980695e-21,2.6008127597670987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5222473144531,0.0,0.0,9.401080751558766e-05,294.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.899790893541648e-05,292.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8804016113281,0.0,0.0,7.311951776500791e-05,292.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8033142089844,0.0,0.0,9.900111763272434e-05,293.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0004696034593507,291.1631164550781,294.1499938964844,268.6424865722656,267.9837341308594,280.7528076171875,283.1606140136719,291.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017128661274,2.82577037324927e-08,0.0010016845772042,-0.0149366417899727,0.0,0.0,0.0,-0.0078186048194766,60.0,-20.068822860717773,-0.0,-6.84143302009943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.939426229019793e-21,7.543677967949773e-21,-2.6042517389299805e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.50750732421875,0.0,0.0,9.398087422596292e-05,294.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.896638221107425e-05,292.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8634338378906,0.0,0.0,7.309623470064253e-05,292.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.78057861328125,0.0,0.0,9.896668780129404e-05,293.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0004694539238698,291.16314697265625,294.1499938964844,268.6236877441406,267.96844482421875,280.6448059082031,281.4651184082031,291.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027017107612664e-09,0.0010013856226578,-0.0148414457216858,0.0,0.0,0.0,-0.0078005385585129,60.0,-17.101255416870117,-0.0,-6.837026234052247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384253727903455e-21,7.54266822599109e-21,-2.604243055149136e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4783630371094,0.0,0.0,9.39173623919487e-05,293.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.889950160868466e-05,292.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8298645019531,0.0,0.0,7.304683822439983e-05,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7355651855469,0.0,0.0,9.889973443932833e-05,293.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.000469136663014,291.1631774902344,294.1499938964844,268.58856201171875,267.9400939941406,280.43133544921875,278.66534423828125,291.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340755745768,0.0,0.0,0.0,-0.0077612940222024,60.0,-15.63969612121582,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384076013318735e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4783630371094,0.0,0.0,9.39173623919487e-05,293.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.889950160868466e-05,292.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8298645019531,0.0,0.0,7.304683822439983e-05,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7355651855469,0.0,0.0,9.889973443932833e-05,293.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.000469136663014,291.1631774902344,294.1499938964844,268.58856201171875,267.9400939941406,280.43133544921875,278.66534423828125,291.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340755745768,0.0,0.0,0.0,-0.0077612940222024,60.0,-15.63969612121582,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384076013318735e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4495849609375,0.0,0.0,9.384777513332664e-05,293.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.882622543955222e-05,292.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7967224121094,0.0,0.0,7.299271237570792e-05,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.691162109375,0.0,0.0,9.882645099423826e-05,292.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.000468789046863,291.1631774902344,294.1499938964844,268.5566101074219,267.9144897460937,280.22119140625,276.4982604980469,291.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458060264587402,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4495849609375,0.0,0.0,9.384777513332664e-05,293.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.882622543955222e-05,292.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7967224121094,0.0,0.0,7.299271237570792e-05,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.691162109375,0.0,0.0,9.882645099423826e-05,292.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.000468789046863,291.1631774902344,294.1499938964844,268.5566101074219,267.9144897460937,280.22119140625,276.4982604980469,291.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458060264587402,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4211730957031,0.0,0.0,9.37730583245866e-05,293.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.874755050987004e-05,292.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.76397705078125,0.0,0.0,7.293459930224344e-05,292.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6473083496094,0.0,0.0,9.874777606455608e-05,292.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004684158484451,291.1632080078125,294.1499938964844,268.5275573730469,267.8914794921875,280.0143737792969,274.8161926269531,291.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.4407377243042,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4211730957031,0.0,0.0,9.37730583245866e-05,293.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.874755050987004e-05,292.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.76397705078125,0.0,0.0,7.293459930224344e-05,292.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6473083496094,0.0,0.0,9.874777606455608e-05,292.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004684158484451,291.1632080078125,294.1499938964844,268.5275573730469,267.8914794921875,280.0143737792969,274.8161926269531,291.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.4407377243042,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.39312744140625,0.0,0.0,9.369417966809124e-05,293.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.866448090178892e-05,292.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.731689453125,0.0,0.0,7.287324842764065e-05,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.60406494140625,0.0,0.0,9.866469918051736e-05,292.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004680218116845,291.1632080078125,294.1499938964844,268.5011901855469,267.870849609375,279.8109130859375,273.50616455078125,291.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.6693698624599165e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.441777229309082,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.39312744140625,0.0,0.0,9.369417966809124e-05,293.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.866448090178892e-05,292.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.731689453125,0.0,0.0,7.287324842764065e-05,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.60406494140625,0.0,0.0,9.866469918051736e-05,292.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004680218116845,291.1632080078125,294.1499938964844,268.5011901855469,267.870849609375,279.8109130859375,273.50616455078125,291.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.6693698624599165e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.441777229309082,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792419433594,0.0,0.0,9.365345613332464e-05,293.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.862160368356854e-05,292.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7156982421875,0.0,0.0,7.28415761841461e-05,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5826416015625,0.0,0.0,9.862182196229696e-05,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004678184050135,291.1631774902344,294.1499938964844,268.4889831542969,267.8613586425781,279.71044921875,272.96307373046875,291.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722482904791,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.44248867034912,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3654479980469,0.0,0.0,9.36120341066271e-05,293.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.857798431767152e-05,292.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6998291015625,0.0,0.0,7.28093582438305e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5613708496094,0.0,0.0,9.857820259639992e-05,292.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004676115058828,291.1631774902344,294.1499938964844,268.47735595703125,267.8524169921875,279.6107788085937,272.4823608398437,291.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369802057743,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.442719459533691,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,9.352750203106552e-05,293.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.84889702522196e-05,292.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683654785156,0.0,0.0,7.274361269082874e-05,292.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51922607421875,0.0,0.0,9.84891812549904e-05,292.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004671892675105,291.1631774902344,294.1499938964844,268.4557800292969,267.8360290527344,279.4139709472656,271.6778259277344,291.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.441506385803224,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,9.352750203106552e-05,293.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.84889702522196e-05,292.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683654785156,0.0,0.0,7.274361269082874e-05,292.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51922607421875,0.0,0.0,9.84891812549904e-05,292.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004671892675105,291.1631774902344,294.1499938964844,268.4557800292969,267.8360290527344,279.4139709472656,271.6778259277344,291.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.441506385803224,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.34414129005745e-05,293.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.839830454438923e-05,292.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6372985839844,0.0,0.0,7.267665205290541e-05,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4776306152344,0.0,0.0,9.839851554716006e-05,292.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004667592002078,291.1631164550781,294.1499938964844,268.436279296875,267.82147216796875,279.2204284667969,271.0433959960937,291.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.438151359558104,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.34414129005745e-05,293.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.839830454438923e-05,292.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6372985839844,0.0,0.0,7.267665205290541e-05,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4776306152344,0.0,0.0,9.839851554716006e-05,292.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004667592002078,291.1631164550781,294.1499938964844,268.436279296875,267.82147216796875,279.2204284667969,271.0433959960937,291.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.438151359558104,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,9.335451613878833e-05,293.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.830680210143328e-05,292.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6066589355469,0.0,0.0,7.260906568262726e-05,292.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.43658447265625,0.0,0.0,9.830701310420407e-05,292.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004663251456804,291.1630859375,294.1499938964844,268.41864013671875,267.8085632324219,279.0301513671875,270.54052734375,291.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.4329252243042,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,9.335451613878833e-05,293.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.830680210143328e-05,292.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6066589355469,0.0,0.0,7.260906568262726e-05,292.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.43658447265625,0.0,0.0,9.830701310420407e-05,292.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004663251456804,291.1630859375,294.1499938964844,268.41864013671875,267.8085632324219,279.0301513671875,270.54052734375,291.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.4329252243042,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,9.326754661742598e-05,293.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.821521962294356e-05,292.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.576416015625,0.0,0.0,7.25414211046882e-05,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3960876464844,0.0,0.0,9.821542334975676e-05,292.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004658907128032,291.1630249023437,294.1499938964844,268.4026184082031,267.797119140625,278.8431091308594,270.1395874023437,291.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.426118850708008,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,9.326754661742598e-05,293.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.821521962294356e-05,292.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.576416015625,0.0,0.0,7.25414211046882e-05,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3960876464844,0.0,0.0,9.821542334975676e-05,292.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004658907128032,291.1630249023437,294.1499938964844,268.4026184082031,267.797119140625,278.8431091308594,270.1395874023437,291.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.426118850708008,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,9.322424011770636e-05,293.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.816961392061784e-05,292.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614318847656,0.0,0.0,7.250774069689214e-05,292.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3760070800781,0.0,0.0,9.816981764743105e-05,292.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004656743840314,291.1629943847656,294.1499938964844,268.3951721191406,267.7918701171875,278.75079345703125,269.9702453613281,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.422211647033691,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,9.318115189671516e-05,293.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.81242410489358e-05,292.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5465393066406,0.0,0.0,7.247422763612121e-05,292.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3560791015625,0.0,0.0,9.8124444775749e-05,292.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004654591612052,291.1629333496094,294.1499938964844,268.3880310058594,267.78692626953125,278.65924072265625,269.8184814453125,291.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.418015480041504,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,9.309594315709546e-05,293.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.803450666368008e-05,292.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5170593261719,0.0,0.0,7.240795093821362e-05,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3166198730469,0.0,0.0,9.803471039049327e-05,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0004650334885809,291.162841796875,294.1499938964844,268.3746643066406,267.7778625488281,278.4785461425781,269.5597839355469,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.408891677856444,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,9.309594315709546e-05,293.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.803450666368008e-05,292.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5170593261719,0.0,0.0,7.240795093821362e-05,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3166198730469,0.0,0.0,9.803471039049327e-05,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0004650334885809,291.162841796875,294.1499938964844,268.3746643066406,267.7778625488281,278.4785461425781,269.5597839355469,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.408891677856444,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,9.301245881943032e-05,293.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.794659854378553e-05,292.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48797607421875,0.0,0.0,7.234302029246464e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2776794433594,0.0,0.0,9.79467949946411e-05,292.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0004646164888981,291.1627502441406,294.1499938964844,268.3622741699219,267.7696533203125,278.30096435546875,269.3501281738281,291.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.39901065826416,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,9.301245881943032e-05,293.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.794659854378553e-05,292.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48797607421875,0.0,0.0,7.234302029246464e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2776794433594,0.0,0.0,9.79467949946411e-05,292.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0004646164888981,291.1627502441406,294.1499938964844,268.3622741699219,267.7696533203125,278.30096435546875,269.3501281738281,291.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.39901065826416,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,9.293120092479512e-05,293.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.78610260062851e-05,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.459228515625,0.0,0.0,7.227982132462785e-05,292.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2391967773437,0.0,0.0,9.786122245714068e-05,292.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0004642105777747,291.16259765625,294.1499938964844,268.3506774902344,267.7621765136719,278.1264343261719,269.1791687011719,291.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.38862419128418,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,9.293120092479512e-05,293.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.78610260062851e-05,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.459228515625,0.0,0.0,7.227982132462785e-05,292.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2391967773437,0.0,0.0,9.786122245714068e-05,292.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0004642105777747,291.16259765625,294.1499938964844,268.3506774902344,267.7621765136719,278.1264343261719,269.1791687011719,291.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.38862419128418,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,9.285260603064673e-05,293.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.777826198842376e-05,292.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308776855469,0.0,0.0,7.221869600471109e-05,292.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.20123291015625,0.0,0.0,9.777845843927936e-05,292.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0004638179962057,291.1624450683594,294.1499938964844,268.3396301269531,267.7552185058594,277.9549255371094,269.0389099121094,291.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.377973556518556,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,9.285260603064673e-05,293.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.777826198842376e-05,292.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308776855469,0.0,0.0,7.221869600471109e-05,292.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.20123291015625,0.0,0.0,9.777845843927936e-05,292.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0004638179962057,291.1624450683594,294.1499938964844,268.3396301269531,267.7552185058594,277.9549255371094,269.0389099121094,291.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.377973556518556,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,9.28144363570027e-05,293.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.773806959856302e-05,292.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41680908203125,0.0,0.0,7.218900282168761e-05,292.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.18243408203125,0.0,0.0,9.773825877346098e-05,292.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004636273079086,291.1623840332031,294.1499938964844,268.3342590332031,267.7518615722656,277.87030029296875,268.9783020019531,291.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.372621536254885,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,9.277707431465387e-05,293.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.769872121978553e-05,292.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028625488281,0.0,0.0,7.215994264697656e-05,292.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16375732421875,0.0,0.0,9.76989176706411e-05,292.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004634406941477,291.16229248046875,294.1499938964844,268.3289489746094,267.7485656738281,277.786376953125,268.923095703125,291.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.367289543151855,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835266113281,0.0,0.0,9.270494774682449e-05,293.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.762277477420866e-05,292.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37518310546875,0.0,0.0,7.210385228972882e-05,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1267395019531,0.0,0.0,9.762296394910663e-05,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004630804178304,291.1620788574219,294.1499938964844,268.3183898925781,267.7420959472656,277.6207275390625,268.8266906738281,291.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748072430491,0.0,0.0,0.0,-0.007012094836682,60.0,-15.35679817199707,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
