time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848280,292.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835266113281,0.0,0.0,9.270494774682449e-05,293.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.762277477420866e-05,292.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37518310546875,0.0,0.0,7.210385228972882e-05,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1267395019531,0.0,0.0,9.762296394910663e-05,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004630804178304,291.1620788574219,294.1499938964844,268.3183898925781,267.7420959472656,277.6207275390625,268.8266906738281,291.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748072430491,0.0,0.0,0.0,-0.007012094836682,60.0,-15.35679817199707,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597839355469,0.0,0.0,9.263654646929352e-05,293.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.755074279382824e-05,292.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,7.20506432116963e-05,292.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0901794433594,0.0,0.0,9.75509246927686e-05,292.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004627387097571,291.161865234375,294.1499938964844,268.3077697753906,267.73553466796875,277.4579162597656,268.7458801269531,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.346708297729492,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597839355469,0.0,0.0,9.263654646929352e-05,293.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.755074279382824e-05,292.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,7.20506432116963e-05,292.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0901794433594,0.0,0.0,9.75509246927686e-05,292.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004627387097571,291.161865234375,294.1499938964844,268.3077697753906,267.73553466796875,277.4579162597656,268.7458801269531,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.346708297729492,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,9.257213969249278e-05,293.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.748291631694884e-05,292.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,7.200054824352264e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0540771484375,0.0,0.0,9.74830982158892e-05,292.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004624169960152,291.16162109375,294.1499938964844,268.2968444824219,267.728759765625,277.2978515625,268.67755126953125,291.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.337225914001465,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,9.257213969249278e-05,293.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.748291631694884e-05,292.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,7.200054824352264e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0540771484375,0.0,0.0,9.74830982158892e-05,292.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004624169960152,291.16162109375,294.1499938964844,268.2968444824219,267.728759765625,277.2978515625,268.67755126953125,291.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.337225914001465,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131530761719,0.0,0.0,9.251196752302349e-05,293.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.741955727804452e-05,292.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942199707031,0.0,0.0,7.195375656010583e-05,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0184326171875,0.0,0.0,9.741973917698488e-05,292.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004621164407581,291.161376953125,294.1499938964844,268.285400390625,267.7215576171875,277.1405029296875,268.61920166015625,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.328554153442385,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131530761719,0.0,0.0,9.251196752302349e-05,293.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.741955727804452e-05,292.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942199707031,0.0,0.0,7.195375656010583e-05,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0184326171875,0.0,0.0,9.741973917698488e-05,292.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004621164407581,291.161376953125,294.1499938964844,268.285400390625,267.7215576171875,277.1405029296875,268.61920166015625,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.328554153442385,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00164794921875,0.0,0.0,9.248354763258249e-05,293.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.73896312643774e-05,292.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.281005859375,0.0,0.0,7.193164492491633e-05,292.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0007629394531,0.0,0.0,9.738980588736013e-05,292.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0004619744722731,291.1612243652344,294.1499938964844,268.2794494628906,267.7177429199219,277.0628356933594,268.5931396484375,291.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.32458209991455,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.990234375,0.0,0.0,9.24562627915293e-05,293.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.736089850775898e-05,292.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,7.191042823251337e-05,292.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98321533203125,0.0,0.0,9.736108040669932e-05,292.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0004618381790351,291.1610717773437,294.1499938964844,268.27325439453125,267.7137145996094,276.98583984375,268.5688781738281,291.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.320884704589844,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676208496094,0.0,0.0,9.24052219488658e-05,293.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.73071437329054e-05,292.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,7.187072333181277e-05,292.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94842529296875,0.0,0.0,9.730731835588811e-05,292.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0004615832003764,291.1607360839844,294.1499938964844,268.2601623535156,267.705078125,276.8337097167969,268.5249328613281,291.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.31440258026123,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676208496094,0.0,0.0,9.24052219488658e-05,293.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.73071437329054e-05,292.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,7.187072333181277e-05,292.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94842529296875,0.0,0.0,9.730731835588811e-05,292.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0004615832003764,291.1607360839844,294.1499938964844,268.2601623535156,267.705078125,276.8337097167969,268.5249328613281,291.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.31440258026123,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452514648437,0.0,0.0,9.235901961801574e-05,293.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.725849668029696e-05,292.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,7.183479465311393e-05,292.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9140625,0.0,0.0,9.72586713032797e-05,292.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004613524361047,291.1603698730469,294.1499938964844,268.2459411621094,267.6954345703125,276.68408203125,268.486083984375,290.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.309295654296877,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452514648437,0.0,0.0,9.235901961801574e-05,293.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.725849668029696e-05,292.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,7.183479465311393e-05,292.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9140625,0.0,0.0,9.72586713032797e-05,292.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004613524361047,291.1603698730469,294.1499938964844,268.2459411621094,267.6954345703125,276.68408203125,268.486083984375,290.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.309295654296877,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92315673828125,0.0,0.0,9.231785224983469e-05,293.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,9.721513924887404e-05,292.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907043457031,0.0,0.0,7.180277316365391e-05,292.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.880126953125,0.0,0.0,9.721531387185678e-05,292.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0004611467884387,291.1600036621094,294.1499938964844,268.2303466796875,267.6846008300781,276.5368957519531,268.4512023925781,290.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.305747032165527,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92315673828125,0.0,0.0,9.231785224983469e-05,293.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,9.721513924887404e-05,292.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907043457031,0.0,0.0,7.180277316365391e-05,292.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.880126953125,0.0,0.0,9.721531387185678e-05,292.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0004611467884387,291.1600036621094,294.1499938964844,268.2303466796875,267.6846008300781,276.5368957519531,268.4512023925781,290.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.305747032165527,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013061523437,0.0,0.0,9.228187991539016e-05,293.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.71772606135346e-05,292.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,7.177479710662737e-05,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8465576171875,0.0,0.0,9.717743523651734e-05,292.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0004609671013895,291.1595764160156,294.1499938964844,268.2131652832031,267.6723937988281,276.3920288085937,268.4193115234375,290.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.30392837524414,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013061523437,0.0,0.0,9.228187991539016e-05,293.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.71772606135346e-05,292.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,7.177479710662737e-05,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8465576171875,0.0,0.0,9.717743523651734e-05,292.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0004609671013895,291.1595764160156,294.1499938964844,268.2131652832031,267.6723937988281,276.3920288085937,268.4193115234375,290.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.30392837524414,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904724121094,0.0,0.0,9.226590191246942e-05,293.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.7160431323573e-05,292.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15313720703125,0.0,0.0,7.176236249506474e-05,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8299255371094,0.0,0.0,9.716060594655572e-05,292.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004608872695825,291.15936279296875,294.1499938964844,268.20391845703125,267.66571044921875,276.3204650878906,268.404296875,290.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.30373191833496,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87969970703125,0.0,0.0,9.225128451362252e-05,293.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.7145042673219e-05,292.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,7.175099744927138e-05,292.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134155273437,0.0,0.0,9.714521729620174e-05,292.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004608142771758,291.1591186523437,294.1499938964844,268.1941833496094,267.6585998535156,276.2494506835937,268.3897399902344,290.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.304034233093262,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583374023437,0.0,0.0,9.222625521942972e-05,293.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.711868915474042e-05,292.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,7.173153426265344e-05,292.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7806091308594,0.0,0.0,9.711885650176556e-05,292.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004606892471201,291.1586303710937,294.1499938964844,268.1732177734375,267.6430358886719,276.1090087890625,268.3617553710937,290.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.306212425231934,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583374023437,0.0,0.0,9.222625521942972e-05,293.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.711868915474042e-05,292.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,7.173153426265344e-05,292.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7806091308594,0.0,0.0,9.711885650176556e-05,292.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004606892471201,291.1586303710937,294.1499938964844,268.1732177734375,267.6430358886719,276.1090087890625,268.3617553710937,290.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.306212425231934,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8371887207031,0.0,0.0,9.220698848366736e-05,293.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.709840378491208e-05,292.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,7.171654578996822e-05,292.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.74822998046875,0.0,0.0,9.70985638559796e-05,292.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004605930298566,291.1581115722656,294.1499938964844,268.1499938964844,267.6255187988281,275.9706726074219,268.33477783203125,290.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815503912818485e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.310678482055664,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8371887207031,0.0,0.0,9.220698848366736e-05,293.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.709840378491208e-05,292.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,7.171654578996822e-05,292.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.74822998046875,0.0,0.0,9.70985638559796e-05,292.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004605930298566,291.1581115722656,294.1499938964844,268.1499938964844,267.6255187988281,275.9706726074219,268.33477783203125,290.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815503912818485e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.310678482055664,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162841796875,0.0,0.0,9.219363710144536e-05,293.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.708433935884386e-05,292.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,7.170616299845278e-05,292.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7161865234375,0.0,0.0,9.708449942991138e-05,292.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004605262947734,291.15753173828125,294.1499938964844,268.124267578125,267.6058654785156,275.8343505859375,268.3083190917969,290.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.317633628845217,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162841796875,0.0,0.0,9.219363710144536e-05,293.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.708433935884386e-05,292.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,7.170616299845278e-05,292.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7161865234375,0.0,0.0,9.708449942991138e-05,292.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004605262947734,291.15753173828125,294.1499938964844,268.124267578125,267.6058654785156,275.8343505859375,268.3083190917969,290.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.317633628845217,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7956237792969,0.0,0.0,9.21859755180776e-05,293.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.707627032184972e-05,292.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,7.170020398916677e-05,292.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845397949219,0.0,0.0,9.707643039291725e-05,292.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004604880232363,291.1569519042969,294.1499938964844,268.0959777832031,267.58416748046875,275.6999816894531,268.2818603515625,290.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.327223777770996,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7956237792969,0.0,0.0,9.21859755180776e-05,293.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.707627032184972e-05,292.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,7.170020398916677e-05,292.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845397949219,0.0,0.0,9.707643039291725e-05,292.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004604880232363,291.1569519042969,294.1499938964844,268.0959777832031,267.58416748046875,275.6999816894531,268.2818603515625,290.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.327223777770996,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7853698730469,0.0,0.0,9.218420018441976e-05,293.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.707440040074287e-05,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323486328125,0.0,0.0,7.169882155722007e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6688232421875,0.0,0.0,9.70745604718104e-05,292.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004604791756719,291.1566162109375,294.1499938964844,268.0809631347656,267.5726013183594,275.6335144042969,268.2684936523437,290.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787018698631073e-09,0.0009822328574955,-0.0089735491201281,0.0,0.0,0.0,-0.0066902013495564,60.0,-15.332978248596191,-0.0,-6.577967326393265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.775146484375,0.0,0.0,9.218374179909006e-05,293.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.707392018754037e-05,292.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,7.169846503529698e-05,292.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532287597656,0.0,0.0,9.707407298265024e-05,292.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004604768764693,291.15631103515625,294.1499938964844,268.0653381347656,267.560546875,275.56744384765625,268.2550354003906,290.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.339322090148926,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549133300781,0.0,0.0,9.218671766575426e-05,293.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.707705612527208e-05,292.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,7.170077878981829e-05,292.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.62225341796875,0.0,0.0,9.707720892038196e-05,292.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004604917485266,291.1556091308594,294.1499938964844,268.03253173828125,267.53515625,275.4366455078125,268.2275390625,290.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.353741645812988,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549133300781,0.0,0.0,9.218671766575426e-05,293.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.707705612527208e-05,292.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,7.170077878981829e-05,292.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.62225341796875,0.0,0.0,9.707720892038196e-05,292.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004604917485266,291.1556091308594,294.1499938964844,268.03253173828125,267.53515625,275.4366455078125,268.2275390625,290.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.353741645812988,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73486328125,0.0,0.0,9.219475032296032e-05,293.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.708551078801976e-05,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,7.170702883740887e-05,292.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59161376953125,0.0,0.0,9.708566358312964e-05,292.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004605318827088,291.1549072265625,294.1499938964844,267.99774169921875,267.50811767578125,275.3075256347656,268.1991577148437,290.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37039566040039,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73486328125,0.0,0.0,9.219475032296032e-05,293.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.708551078801976e-05,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,7.170702883740887e-05,292.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59161376953125,0.0,0.0,9.708566358312964e-05,292.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004605318827088,291.1549072265625,294.1499938964844,267.99774169921875,267.50811767578125,275.3075256347656,268.1991577148437,290.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37039566040039,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71502685546875,0.0,0.0,9.22077160794288e-05,293.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.709916776046156e-05,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,7.171711331466213e-05,292.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5613098144531,0.0,0.0,9.709932055557148e-05,292.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004605966387316,291.15411376953125,294.1499938964844,267.9611511230469,267.4795837402344,275.1800231933594,268.1696472167969,290.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.389113426208496,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71502685546875,0.0,0.0,9.22077160794288e-05,293.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.709916776046156e-05,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,7.171711331466213e-05,292.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5613098144531,0.0,0.0,9.709932055557148e-05,292.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004605966387316,291.15411376953125,294.1499938964844,267.9611511230469,267.4795837402344,275.1800231933594,268.1696472167969,290.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.389113426208496,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954040527344,0.0,0.0,9.222554217558354e-05,293.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.711793973110616e-05,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291076660156,0.0,0.0,7.173098128987476e-05,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5313415527344,0.0,0.0,9.711809252621606e-05,292.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004606856964528,291.1533203125,294.1499938964844,267.9230041503906,267.4496765136719,275.0540771484375,268.138916015625,290.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.40975284576416,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954040527344,0.0,0.0,9.222554217558354e-05,293.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.711793973110616e-05,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291076660156,0.0,0.0,7.173098128987476e-05,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5313415527344,0.0,0.0,9.711809252621606e-05,292.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004606856964528,291.1533203125,294.1499938964844,267.9230041503906,267.4496765136719,275.0540771484375,268.138916015625,290.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.40975284576416,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856689453125,0.0,0.0,9.223626693710683e-05,293.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.712923201732336e-05,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179382324219,0.0,0.0,7.173931953730062e-05,292.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5164794921875,0.0,0.0,9.712937753647566e-05,292.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004607392475008,291.15289306640625,294.1499938964844,267.90338134765625,267.43426513671875,274.9916687011719,268.1230163574219,290.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.420768737792969,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67596435546875,0.0,0.0,9.22481922316365e-05,293.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.714179032016546e-05,292.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9068298339844,0.0,0.0,7.17485963832587e-05,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.501708984375,0.0,0.0,9.714193583931774e-05,292.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004607988230418,291.1524658203125,294.1499938964844,267.8834228515625,267.4185791015625,274.9296264648437,268.1068115234375,290.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.432205200195312,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
