time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850620,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6567077636719,0.0,0.0,9.227565169567242e-05,293.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.717070497572422e-05,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.884765625,0.0,0.0,7.176995131885633e-05,292.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47235107421875,0.0,0.0,9.71708504948765e-05,292.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004609359893947,291.15155029296875,294.1499938964844,267.8426513671875,267.3863830566406,274.8066101074219,268.07330322265625,290.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.456270217895508,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6567077636719,0.0,0.0,9.227565169567242e-05,293.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.717070497572422e-05,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.884765625,0.0,0.0,7.176995131885633e-05,292.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47235107421875,0.0,0.0,9.71708504948765e-05,292.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004609359893947,291.15155029296875,294.1499938964844,267.8426513671875,267.3863830566406,274.8066101074219,268.07330322265625,290.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.456270217895508,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,9.230794239556416e-05,293.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.720471280161291e-05,292.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629150390625,0.0,0.0,7.179506792454049e-05,292.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4433288574219,0.0,0.0,9.72048583207652e-05,292.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004610972828231,291.1506042480469,294.1499938964844,267.8008728027344,267.353271484375,274.6849670410156,268.0383605957031,290.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.481891632080078,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,9.230794239556416e-05,293.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.720471280161291e-05,292.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629150390625,0.0,0.0,7.179506792454049e-05,292.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4433288574219,0.0,0.0,9.72048583207652e-05,292.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004610972828231,291.1506042480469,294.1499938964844,267.8008728027344,267.353271484375,274.6849670410156,268.0383605957031,290.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.481891632080078,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187744140625,0.0,0.0,9.234511526301505e-05,293.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.724385745357722e-05,292.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412780761719,0.0,0.0,7.182398258009925e-05,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4145812988281,0.0,0.0,9.72440029727295e-05,292.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004612829943653,291.14959716796875,294.1499938964844,267.7582702636719,267.3193359375,274.5646667480469,268.001953125,290.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.50893497467041,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187744140625,0.0,0.0,9.234511526301505e-05,293.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.724385745357722e-05,292.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412780761719,0.0,0.0,7.182398258009925e-05,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4145812988281,0.0,0.0,9.72440029727295e-05,292.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004612829943653,291.14959716796875,294.1499938964844,267.7582702636719,267.3193359375,274.5646667480469,268.001953125,290.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.50893497467041,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000671386719,0.0,0.0,9.238724305760115e-05,293.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.72882189671509e-05,292.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81982421875,0.0,0.0,7.185674621723592e-05,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861389160156,0.0,0.0,9.728835721034557e-05,292.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004614934150595,291.1485290527344,294.1499938964844,267.7150573730469,267.2847900390625,274.4456787109375,267.9640808105469,290.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-15.537281036376951,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000671386719,0.0,0.0,9.238724305760115e-05,293.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.72882189671509e-05,292.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81982421875,0.0,0.0,7.185674621723592e-05,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861389160156,0.0,0.0,9.728835721034557e-05,292.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004614934150595,291.1485290527344,294.1499938964844,267.7150573730469,267.2847900390625,274.4456787109375,267.9640808105469,290.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-15.537281036376951,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907592773437,0.0,0.0,9.241020597983152e-05,293.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.731239697430284e-05,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092041015625,0.0,0.0,7.187460141722113e-05,292.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720397949219,0.0,0.0,9.73125352174975e-05,292.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004616081132553,291.1479797363281,294.1499938964844,267.6932678222656,267.267333984375,274.3866577148437,267.9446105957031,290.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068271497459364e-09,0.0009846377652138,-0.0097104674205183,0.0,0.0,0.0,-0.0068296296522021,60.0,-15.551924705505373,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815124511719,0.0,0.0,9.243442764272912e-05,293.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.733789920574054e-05,292.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7986145019531,0.0,0.0,7.189343887148425e-05,292.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,9.73380374489352e-05,292.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004617290978785,291.1474304199219,294.1499938964844,267.67138671875,267.2497253417969,274.3279724121094,267.9247741699219,290.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098431816146331e-09,0.0009848956251516,-0.0097894901409745,0.0,0.0,0.0,-0.0068445815704762,60.0,-15.566843032836914,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5631408691406,0.0,0.0,9.248672722605988e-05,293.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.739297820487992e-05,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.777587890625,0.0,0.0,7.193411875050515e-05,292.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,9.739311644807458e-05,292.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004619903629645,291.1462707519531,294.1499938964844,267.62750244140625,267.2143249511719,274.2114562988281,267.8841857910156,290.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.597448348999023,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5631408691406,0.0,0.0,9.248672722605988e-05,293.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.739297820487992e-05,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.777587890625,0.0,0.0,7.193411875050515e-05,292.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,9.739311644807458e-05,292.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004619903629645,291.1462707519531,294.1499938964844,267.62750244140625,267.2143249511719,274.2114562988281,267.8841857910156,290.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.597448348999023,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5449523925781,0.0,0.0,9.254430915461852e-05,293.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.745361603563651e-05,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567749023437,0.0,0.0,7.197890954557806e-05,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,9.745375427883118e-05,292.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004622779961209,291.14508056640625,294.1499938964844,267.58355712890625,267.1787109375,274.0961608886719,267.84234619140625,290.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.629050254821776,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5449523925781,0.0,0.0,9.254430915461852e-05,293.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.745361603563651e-05,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567749023437,0.0,0.0,7.197890954557806e-05,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,9.745375427883118e-05,292.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004622779961209,291.14508056640625,294.1499938964844,267.58355712890625,267.1787109375,274.0961608886719,267.84234619140625,290.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.629050254821776,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52691650390625,0.0,0.0,9.260729711968452e-05,293.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.75199363892898e-05,292.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361145019531,0.0,0.0,7.202789856819436e-05,292.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27520751953125,0.0,0.0,9.752007463248448e-05,292.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004625926085282,291.1438293457031,294.1499938964844,267.5397644042969,267.1430358886719,273.9820251464844,267.79937744140625,290.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535531088709,0.0,0.0,0.0,-0.0069513074122369,60.0,-15.66153049468994,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52691650390625,0.0,0.0,9.260729711968452e-05,293.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.75199363892898e-05,292.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361145019531,0.0,0.0,7.202789856819436e-05,292.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27520751953125,0.0,0.0,9.752007463248448e-05,292.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004625926085282,291.1438293457031,294.1499938964844,267.5397644042969,267.1430358886719,273.9820251464844,267.79937744140625,290.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535531088709,0.0,0.0,0.0,-0.0069513074122369,60.0,-15.66153049468994,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.509033203125,0.0,0.0,9.267581481253728e-05,293.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.759209933690728e-05,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156677246094,0.0,0.0,7.208118768176064e-05,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,9.759223030414432e-05,292.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004629348986782,291.1424865722656,294.1499938964844,267.4963073730469,267.1074523925781,273.8690185546875,267.75537109375,290.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057118575911e-09,0.0009874663082882,-0.0105771478265523,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.694783210754396,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.509033203125,0.0,0.0,9.267581481253728e-05,293.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.759209933690728e-05,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156677246094,0.0,0.0,7.208118768176064e-05,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,9.759223030414432e-05,292.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004629348986782,291.1424865722656,294.1499938964844,267.4963073730469,267.1074523925781,273.8690185546875,267.75537109375,290.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057118575911e-09,0.0009874663082882,-0.0105771478265523,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.694783210754396,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001220703125,0.0,0.0,9.271222370443866e-05,293.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.76304363575764e-05,292.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055053710937,0.0,0.0,7.210950570879504e-05,292.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347106933594,0.0,0.0,9.763056732481346e-05,292.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004631167394109,291.1418151855469,294.1499938964844,267.4747619628906,267.0897521972656,273.81298828125,267.7330322265625,290.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878583950921,4.444401735526071e-09,0.0009878539713099,-0.0106959529221057,0.0,0.0,0.0,-0.0070160939358174,60.0,-15.711676597595217,-0.0,-6.653484518892584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4913024902344,0.0,0.0,9.275003685615955e-05,293.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.76702503976412e-05,292.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954040527344,0.0,0.0,7.213891512947157e-05,292.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2213439941406,0.0,0.0,9.767038136487828e-05,292.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004633056232705,291.1411437988281,294.1499938964844,267.453369140625,267.0721130371094,273.7572021484375,267.71051025390625,290.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.4914965080522515e-09,0.0009882566519081,-0.0108193419873714,0.0,0.0,0.0,-0.0070394407957792,60.0,-15.728717803955078,-0.0,-6.658910933765584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47369384765625,0.0,0.0,9.283004328608512e-05,293.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.775450598681346e-05,292.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67529296875,0.0,0.0,7.220114639494568e-05,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947631835937,0.0,0.0,9.775463695405052e-05,292.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004637052770704,291.13970947265625,294.1499938964844,267.4111633300781,267.0371398925781,273.646484375,267.6649780273437,290.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591149682653395e-09,0.0009891088120639,-0.011080433614552,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.76319980621338,-0.0,-6.670400409802826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47369384765625,0.0,0.0,9.283004328608512e-05,293.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.775450598681346e-05,292.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67529296875,0.0,0.0,7.220114639494568e-05,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947631835937,0.0,0.0,9.775463695405052e-05,292.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004637052770704,291.13970947265625,294.1499938964844,267.4111633300781,267.0371398925781,273.646484375,267.6649780273437,290.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591149682653395e-09,0.0009891088120639,-0.011080433614552,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.76319980621338,-0.0,-6.670400409802826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45623779296875,0.0,0.0,9.291603055316956e-05,293.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.784505527932196e-05,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553649902344,0.0,0.0,7.226802699733526e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,9.784518624655902e-05,292.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004641348205041,291.1382141113281,294.1499938964844,267.369873046875,267.0027160644531,273.5368347167969,267.6189880371094,290.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.798152923583984,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45623779296875,0.0,0.0,9.291603055316956e-05,293.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.784505527932196e-05,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553649902344,0.0,0.0,7.226802699733526e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,9.784518624655902e-05,292.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004641348205041,291.1382141113281,294.1499938964844,267.369873046875,267.0027160644531,273.5368347167969,267.6189880371094,290.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.798152923583984,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,9.300812234869228e-05,293.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.79420292424038e-05,292.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356201171875,0.0,0.0,7.233965152408928e-05,292.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,9.794216020964086e-05,292.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004645948356483,291.1366882324219,294.1499938964844,267.3297119140625,266.968994140625,273.4282531738281,267.5726928710937,290.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83347511291504,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,9.300812234869228e-05,293.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.79420292424038e-05,292.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356201171875,0.0,0.0,7.233965152408928e-05,292.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,9.794216020964086e-05,292.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004645948356483,291.1366882324219,294.1499938964844,267.3297119140625,266.968994140625,273.4282531738281,267.5726928710937,290.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83347511291504,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217529296875,0.0,0.0,9.310643508797511e-05,293.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.804556611925364e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6159973144531,0.0,0.0,7.241612183861434e-05,292.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,9.804568981053308e-05,292.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004650859336834,291.1351013183594,294.1499938964844,267.29083251953125,266.93609619140625,273.32080078125,267.5263977050781,290.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.869054794311523,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217529296875,0.0,0.0,9.310643508797511e-05,293.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.804556611925364e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6159973144531,0.0,0.0,7.241612183861434e-05,292.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,9.804568981053308e-05,292.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004650859336834,291.1351013183594,294.1499938964844,267.29083251953125,266.93609619140625,273.32080078125,267.5263977050781,290.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.869054794311523,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132385253906,0.0,0.0,9.315796341979876e-05,293.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.80998229351826e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60626220703125,0.0,0.0,7.245619781315327e-05,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10369873046875,0.0,0.0,9.809994662646204e-05,292.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0004653433279599,291.13427734375,294.1499938964844,267.2719421386719,266.91998291015625,273.2675170898437,267.5032958984375,290.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926065104082,4.999609171107977e-09,0.0009926016209647,-0.0121505744755268,0.0,0.0,0.0,-0.0072913342155516,60.0,-15.886908531188965,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047241210937,0.0,0.0,9.321114339400084e-05,293.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.815582598093896e-05,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965881347656,0.0,0.0,7.249755435623229e-05,292.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,9.81559496722184e-05,292.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004656089586205,291.1334228515625,294.1499938964844,267.25347900390625,266.9041748046875,273.2145080566406,267.48028564453125,290.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065849961738422e-09,0.0009931679815053,-0.0123241171240806,0.0,0.0,0.0,-0.0073241721838712,60.0,-15.904783248901367,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878173828125,0.0,0.0,9.332217450719328e-05,293.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.827274334384128e-05,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5773010253906,0.0,0.0,7.258391269715503e-05,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,9.827286703512073e-05,292.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004661635903175,291.1317138671875,294.1499938964844,267.2178039550781,266.8734130859375,273.1093444824219,267.4346923828125,290.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.940537452697754,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878173828125,0.0,0.0,9.332217450719328e-05,293.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.827274334384128e-05,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5773010253906,0.0,0.0,7.258391269715503e-05,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,9.827286703512073e-05,292.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004661635903175,291.1317138671875,294.1499938964844,267.2178039550781,266.8734130859375,273.1093444824219,267.4346923828125,290.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.940537452697754,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710632324219,0.0,0.0,9.343976125819609e-05,293.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.839656559051946e-05,292.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581970214844,0.0,0.0,7.267537148436531e-05,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,9.83966892817989e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004667509638238,291.12994384765625,294.1499938964844,267.1839904785156,266.84393310546875,273.0052490234375,267.38983154296875,290.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.976218223571776,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710632324219,0.0,0.0,9.343976125819609e-05,293.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.839656559051946e-05,292.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581970214844,0.0,0.0,7.267537148436531e-05,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,9.83966892817989e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004667509638238,291.12994384765625,294.1499938964844,267.1839904785156,266.84393310546875,273.0052490234375,267.38983154296875,290.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.976218223571776,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544006347656,0.0,0.0,9.35639109229669e-05,293.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.85272999969311e-05,292.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5392150878906,0.0,0.0,7.277193071786314e-05,292.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01544189453125,0.0,0.0,9.852742368821056e-05,292.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004673711082432,291.1280822753906,294.1499938964844,267.1522827148437,266.81591796875,272.9022827148437,267.3460693359375,290.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277123063479e-09,0.000996925518848,-0.0134753379970788,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.011693954467773,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544006347656,0.0,0.0,9.35639109229669e-05,293.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.85272999969311e-05,292.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5392150878906,0.0,0.0,7.277193071786314e-05,292.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01544189453125,0.0,0.0,9.852742368821056e-05,292.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004673711082432,291.1280822753906,294.1499938964844,267.1522827148437,266.81591796875,272.9022827148437,267.3460693359375,290.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277123063479e-09,0.000996925518848,-0.0134753379970788,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.011693954467773,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,9.369464532937856e-05,293.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.866496839094908e-05,292.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203857421875,0.0,0.0,7.287361222552136e-05,291.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,9.866509208222853e-05,292.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.000468024139991,291.1261901855469,294.1499938964844,267.122802734375,266.7894897460937,272.80047607421875,267.3036499023437,290.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019722118973,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.046842575073242,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,9.369464532937856e-05,293.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.866496839094908e-05,292.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203857421875,0.0,0.0,7.287361222552136e-05,291.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,9.866509208222853e-05,292.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.000468024139991,291.1261901855469,294.1499938964844,267.122802734375,266.7894897460937,272.80047607421875,267.3036499023437,290.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019722118973,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.046842575073242,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296203613281,0.0,0.0,9.37624936341308e-05,293.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.873642557067797e-05,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110168457031,0.0,0.0,7.292638474609703e-05,291.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784240722656,0.0,0.0,9.87365419859998e-05,292.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0004683630832005,291.1252136230469,294.1499938964844,267.1090087890625,266.77691650390625,272.75,267.2830810546875,290.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990466060116,5.752657017410456e-09,0.0009990409016609,-0.0141234062612056,0.0,0.0,0.0,-0.0076646520756185,60.0,-16.064245223999023,-0.0,-6.805051100400307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
