time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852960,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3214416503906,0.0,0.0,9.383196447743104e-05,293.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.880957804853097e-05,292.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.501708984375,0.0,0.0,7.298041600733995e-05,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,9.88096944638528e-05,292.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.000468710088171,291.12420654296875,294.1499938964844,267.0958251953125,266.7648010253906,272.6998291015625,267.2629699707031,290.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997866582125,5.839196681733938e-09,0.0009997808374464,-0.0143501115962862,0.0,0.0,0.0,-0.0077075534500181,60.0,-16.081520080566406,-0.0,-6.81513725453442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3051147460937,0.0,0.0,9.397581743542104e-05,293.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.896105621010064e-05,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.483154296875,0.0,0.0,7.309229840757325e-05,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,9.896117262542248e-05,292.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.000469428661745,291.1221923828125,294.1499938964844,267.0715026855469,266.7420349121094,272.600341796875,267.2242431640625,290.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.115612030029297,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3051147460937,0.0,0.0,9.397581743542104e-05,293.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.896105621010064e-05,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.483154296875,0.0,0.0,7.309229840757325e-05,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,9.896117262542248e-05,292.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.000469428661745,291.1221923828125,294.1499938964844,267.0715026855469,266.7420349121094,272.600341796875,267.2242431640625,290.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.115612030029297,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889099121094,0.0,0.0,9.412632789462803e-05,293.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.911955567076802e-05,292.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647216796875,0.0,0.0,7.320936856558546e-05,291.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,9.911967208608984e-05,292.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004701805009972,291.1200866699219,294.1499938964844,267.04998779296875,266.7213134765625,272.5020446777344,267.1878356933594,290.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029226541519,6.205892244537381e-09,0.0010029164841398,-0.0153107140213251,0.0,0.0,0.0,-0.0078893406316638,60.0,-16.14894676208496,-0.0,-6.857958112505004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889099121094,0.0,0.0,9.412632789462803e-05,293.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.911955567076802e-05,292.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647216796875,0.0,0.0,7.320936856558546e-05,291.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,9.911967208608984e-05,292.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004701805009972,291.1200866699219,294.1499938964844,267.04998779296875,266.7213134765625,272.5020446777344,267.1878356933594,290.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029226541519,6.205892244537381e-09,0.0010029164841398,-0.0153107140213251,0.0,0.0,0.0,-0.0078893406316638,60.0,-16.14894676208496,-0.0,-6.857958112505004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727966308594,0.0,0.0,9.429950296180324e-05,293.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.930192027240992e-05,292.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464111328125,0.0,0.0,7.334406109293923e-05,291.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8937683105469,0.0,0.0,9.930202941177412e-05,292.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0004710455541498,291.117919921875,294.1499938964844,267.0375061035156,266.70904541015625,272.405029296875,267.1546630859375,290.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216245654336035e-09,0.0010047610849142,-0.0158758293837308,0.0,0.0,0.0,-0.0079962871968746,60.0,-16.18088150024414,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727966308594,0.0,0.0,9.429950296180324e-05,293.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.930192027240992e-05,292.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464111328125,0.0,0.0,7.334406109293923e-05,291.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8937683105469,0.0,0.0,9.930202941177412e-05,292.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0004710455541498,291.117919921875,294.1499938964844,267.0375061035156,266.70904541015625,272.405029296875,267.1546630859375,290.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216245654336035e-09,0.0010047610849142,-0.0158758293837308,0.0,0.0,0.0,-0.0079962871968746,60.0,-16.18088150024414,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568054199219,0.0,0.0,9.451423829887062e-05,293.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.952804248314352e-05,292.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4282531738281,0.0,0.0,7.35110734240152e-05,291.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700256347656,0.0,0.0,9.952815162250772e-05,292.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004721181758213,291.1156921386719,294.1499938964844,267.039306640625,266.7108154296875,272.3094482421875,267.1268615722656,290.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.210294723510742,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568054199219,0.0,0.0,9.451423829887062e-05,293.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.952804248314352e-05,292.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4282531738281,0.0,0.0,7.35110734240152e-05,291.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700256347656,0.0,0.0,9.952815162250772e-05,292.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004721181758213,291.1156921386719,294.1499938964844,267.039306640625,266.7108154296875,272.3094482421875,267.1268615722656,290.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.210294723510742,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24884033203125,0.0,0.0,9.46379586821422e-05,293.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.965832578018308e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.419189453125,0.0,0.0,7.360729796346277e-05,291.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8581848144531,0.0,0.0,9.965843491954728e-05,292.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0004727361956611,291.1145324707031,294.1499938964844,267.0452575683594,266.7166748046875,272.2622375488281,267.1158447265625,290.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083732195198,6.843269506617844e-09,0.0010083663510158,-0.0169802941381931,0.0,0.0,0.0,-0.0082053141668438,60.0,-16.22411346435547,-0.0,-6.93270649776423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408752441406,0.0,0.0,9.477310231886804e-05,293.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.980063623515888e-05,292.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101867675781,0.0,0.0,7.371241372311488e-05,291.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8464050292969,0.0,0.0,9.980075265048072e-05,292.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004734112590085,291.1133728027344,294.1499938964844,267.0544128417969,266.72564697265625,272.2154846191406,267.1070556640625,290.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011635272391459e-09,0.0010098059428855,-0.0174212995916605,0.0,0.0,0.0,-0.0082887802273035,60.0,-16.237520217895508,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250366210937,0.0,0.0,9.507936192676424e-05,293.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001001231430564,292.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922119140625,0.0,0.0,7.395061402348801e-05,291.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8229675292969,0.0,0.0,0.0001001232521957,292.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004749411018565,291.11102294921875,294.1499938964844,267.0817565917969,266.75250244140625,272.123291015625,267.0970764160156,290.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013075816445,7.393181622461497e-09,0.0010130684822797,-0.0184206534177064,0.0,0.0,0.0,-0.0084779281169176,60.0,-16.263668060302734,-0.0,-6.997522916663004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250366210937,0.0,0.0,9.507936192676424e-05,293.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001001231430564,292.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922119140625,0.0,0.0,7.395061402348801e-05,291.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8229675292969,0.0,0.0,0.0001001232521957,292.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004749411018565,291.11102294921875,294.1499938964844,267.0817565917969,266.75250244140625,272.123291015625,267.0970764160156,290.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013075816445,7.393181622461497e-09,0.0010130684822797,-0.0184206534177064,0.0,0.0,0.0,-0.0084779281169176,60.0,-16.263668060302734,-0.0,-6.997522916663004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20928955078125,0.0,0.0,9.543654596200211e-05,293.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001004992809612,292.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.37432861328125,0.0,0.0,7.422842463711277e-05,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996520996094,0.0,0.0,0.0001004993901005,292.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004767253121826,291.1085510253906,294.1499938964844,267.120361328125,266.7904052734375,272.0330810546875,267.0987548828125,290.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168813169002,7.838179882924123e-09,0.0010168734006583,-0.0195861347019672,0.0,0.0,0.0,-0.0086985323578119,60.0,-16.289865493774414,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20928955078125,0.0,0.0,9.543654596200211e-05,293.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001004992809612,292.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.37432861328125,0.0,0.0,7.422842463711277e-05,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996520996094,0.0,0.0,0.0001004993901005,292.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004767253121826,291.1085510253906,294.1499938964844,267.120361328125,266.7904052734375,272.0330810546875,267.0987548828125,290.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168813169002,7.838179882924123e-09,0.0010168734006583,-0.0195861347019672,0.0,0.0,0.0,-0.0086985323578119,60.0,-16.289865493774414,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935729980469,0.0,0.0,9.584840154275298e-05,293.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001009329789667,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565368652344,0.0,0.0,7.45487559470348e-05,291.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7764587402344,0.0,0.0,0.0001009330881061,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.00047878260375,291.1060485839844,294.1499938964844,267.169189453125,266.8383483886719,271.9449157714844,267.1127624511719,290.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.317325592041016,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935729980469,0.0,0.0,9.584840154275298e-05,293.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001009329789667,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565368652344,0.0,0.0,7.45487559470348e-05,291.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7764587402344,0.0,0.0,0.0001009330881061,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.00047878260375,291.1060485839844,294.1499938964844,267.169189453125,266.8383483886719,271.9449157714844,267.1127624511719,290.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.317325592041016,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17791748046875,0.0,0.0,9.631855937186629e-05,293.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0001014280787785,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388061523437,0.0,0.0,7.491443830076605e-05,291.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533874511719,0.0,0.0,0.0001014281879179,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004811311373487,291.1034545898437,294.1499938964844,267.22723388671875,266.89532470703125,271.85894775390625,267.1400756835937,290.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262783616781,8.93705731641603e-09,0.0010262693976983,-0.0224638227373361,0.0,0.0,0.0,-0.0092432908713817,60.0,-16.34724998474121,-0.0,-7.181103711673131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17791748046875,0.0,0.0,9.631855937186629e-05,293.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0001014280787785,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388061523437,0.0,0.0,7.491443830076605e-05,291.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533874511719,0.0,0.0,0.0001014281879179,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004811311373487,291.1034545898437,294.1499938964844,267.22723388671875,266.89532470703125,271.85894775390625,267.1400756835937,290.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262783616781,8.93705731641603e-09,0.0010262693976983,-0.0224638227373361,0.0,0.0,0.0,-0.0092432908713817,60.0,-16.34724998474121,-0.0,-7.181103711673131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,9.657703776611017e-05,293.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0001017002723529,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299560546875,0.0,0.0,7.511547300964594e-05,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74188232421875,0.0,0.0,0.0001017003742163,292.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.000482422299683,291.10211181640625,294.1499938964844,267.2593688964844,266.9268798828125,271.8168640136719,267.15899658203125,290.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290322825312,9.259088606938803e-09,0.0010290229693055,-0.023307042196393,0.0,0.0,0.0,-0.009402934461832,60.0,-16.36355972290039,-0.0,-7.219696129823205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16229248046875,0.0,0.0,9.685030090622604e-05,293.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0001019880292005,292.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211364746094,0.0,0.0,7.532801100751385e-05,291.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304077148437,0.0,0.0,0.0001019881310639,292.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004837872984353,291.10076904296875,294.1499938964844,267.2934265136719,266.9603271484375,271.7752990722656,267.1809997558594,290.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599544270599836e-09,0.0010319340508431,-0.0241984501481056,0.0,0.0,0.0,-0.0095717124640941,60.0,-16.380796432495117,-0.0,-7.2606077594628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,9.744597628014162e-05,293.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0001026153040584,292.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034973144531,0.0,0.0,7.57913148845546e-05,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074890136719,0.0,0.0,0.0001026154131977,292.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004867628158535,291.0979919433594,294.1499938964844,267.3667907714844,267.0323486328125,271.6939697265625,267.2348327636719,290.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341699940852322e-08,0.0010382798500359,-0.0261414237320423,0.0,0.0,0.0,-0.0099396295845508,60.0,-16.418933868408203,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,9.744597628014162e-05,293.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0001026153040584,292.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034973144531,0.0,0.0,7.57913148845546e-05,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074890136719,0.0,0.0,0.0001026154131977,292.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004867628158535,291.0979919433594,294.1499938964844,267.3667907714844,267.0323486328125,271.6939697265625,267.2348327636719,290.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341699940852322e-08,0.0010382798500359,-0.0261414237320423,0.0,0.0,0.0,-0.0099396295845508,60.0,-16.418933868408203,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.131103515625,0.0,0.0,9.810656047193334e-05,293.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.000103310929262,292.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.285888671875,0.0,0.0,7.630509935552254e-05,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,0.0001033110384014,292.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0004900625790469,291.0951232910156,294.1499938964844,267.4462890625,267.1103820800781,271.6150817871094,267.3008728027344,290.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164733138002704e-08,0.0010453171562403,-0.0282957945019006,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.462493896484375,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.131103515625,0.0,0.0,9.810656047193334e-05,293.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.000103310929262,292.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.285888671875,0.0,0.0,7.630509935552254e-05,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,0.0001033110384014,292.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0004900625790469,291.0951232910156,294.1499938964844,267.4462890625,267.1103820800781,271.6150817871094,267.3008728027344,290.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164733138002704e-08,0.0010453171562403,-0.0282957945019006,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.462493896484375,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11553955078125,0.0,0.0,9.883080929284915e-05,293.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001040736024151,292.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2682800292969,0.0,0.0,7.686841126997024e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.661865234375,0.0,0.0,0.0001040737115545,292.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0004936803597956,291.0921936035156,294.1499938964844,267.5309143066406,267.1934509277344,271.5385131835937,267.3773803710937,290.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573770940303,0.0,0.0,0.0,-0.010794979520142,60.0,-16.511762619018555,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11553955078125,0.0,0.0,9.883080929284915e-05,293.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001040736024151,292.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2682800292969,0.0,0.0,7.686841126997024e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.661865234375,0.0,0.0,0.0001040737115545,292.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0004936803597956,291.0921936035156,294.1499938964844,267.5309143066406,267.1934509277344,271.5385131835937,267.3773803710937,290.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573770940303,0.0,0.0,0.0,-0.010794979520142,60.0,-16.511762619018555,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,9.961438627215102e-05,293.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001048987396643,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507019042969,0.0,0.0,7.747785275569186e-05,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,0.0001048988488037,292.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0004975944757461,291.0891418457031,294.1499938964844,267.6195983886719,267.280517578125,271.4644775390625,267.4634704589844,290.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043383262356656e-08,0.0010613803751766,-0.0332118421792984,0.0,0.0,0.0,-0.0112789627164602,60.0,-16.56725311279297,-0.0,-7.68094068348546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,9.961438627215102e-05,293.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001048987396643,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507019042969,0.0,0.0,7.747785275569186e-05,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,0.0001048988488037,292.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0004975944757461,291.0891418457031,294.1499938964844,267.6195983886719,267.280517578125,271.4644775390625,267.4634704589844,290.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043383262356656e-08,0.0010613803751766,-0.0332118421792984,0.0,0.0,0.0,-0.0112789627164602,60.0,-16.56725311279297,-0.0,-7.68094068348546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921630859375,0.0,0.0,0.0001000267511699,293.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001053329833666,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419128417969,0.0,0.0,7.779858424328268e-05,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62774658203125,0.0,0.0,0.000105333092506,292.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004996543284505,291.08758544921875,294.1499938964844,267.6651611328125,267.3252258300781,271.428466796875,267.5095520019531,290.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657871607691,1.3557172273692686e-08,0.0010657735401764,-0.0345559306442737,0.0,0.0,0.0,-0.0115336691960692,60.0,-16.59722137451172,-0.0,-7.744663577113897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843811035156,0.0,0.0,0.0001004491568892,293.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001057777990354,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331237792969,0.0,0.0,7.812712283339351e-05,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.61639404296875,0.0,0.0,0.0001057779008988,292.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0005017643561586,291.08599853515625,294.1499938964844,267.7113647460937,267.3705749511719,271.3930053710937,267.5570373535156,290.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702875442802,1.4083471278070192e-08,0.0010702734580263,-0.0359325483441352,0.0,0.0,0.0,-0.01179457642138,60.0,-16.628265380859375,-0.0,-7.810209723402296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687561035156,0.0,0.0,0.0001013221044559,293.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001066970580723,291.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21551513671875,0.0,0.0,7.880607881816104e-05,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,0.0001066971599357,292.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0005061248666606,291.082763671875,294.1499938964844,267.80517578125,267.462646484375,271.3240051269531,267.65582275390625,290.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795885464176,1.5171139011727064e-08,0.0010795734124258,-0.0387768745422363,0.0,0.0,0.0,-0.0123337758705019,60.0,-16.693557739257812,-0.0,-7.946545110826264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687561035156,0.0,0.0,0.0001013221044559,293.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001066970580723,291.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21551513671875,0.0,0.0,7.880607881816104e-05,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,0.0001066971599357,292.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0005061248666606,291.082763671875,294.1499938964844,267.80517578125,267.462646484375,271.3240051269531,267.65582275390625,290.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795885464176,1.5171139011727064e-08,0.0010795734124258,-0.0387768745422363,0.0,0.0,0.0,-0.0123337758705019,60.0,-16.693557739257812,-0.0,-7.946545110826264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,0.0001022158758132,293.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001076382395694,291.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,7.950123836053535e-05,291.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57098388671875,0.0,0.0,0.0001076383414329,292.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0005105894524604,291.07940673828125,294.1499938964844,267.8999938964844,267.55572509765625,271.2575378417969,267.7579345703125,290.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891114361584,1.6284760206985993e-08,0.0010890951380133,-0.041688110679388,0.0,0.0,0.0,-0.0128858424723148,60.0,-16.761411666870117,-0.0,-8.087353364771843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,0.0001022158758132,293.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001076382395694,291.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,7.950123836053535e-05,291.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57098388671875,0.0,0.0,0.0001076383414329,292.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0005105894524604,291.07940673828125,294.1499938964844,267.8999938964844,267.55572509765625,271.2575378417969,267.7579345703125,290.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891114361584,1.6284760206985993e-08,0.0010890951380133,-0.041688110679388,0.0,0.0,0.0,-0.0128858424723148,60.0,-16.761411666870117,-0.0,-8.087353364771843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,292.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,0.0001031086794682,293.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001085784097085,291.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,8.019564120331779e-05,291.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482788085937,0.0,0.0,0.0001085785115719,292.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0005150492070242,291.0759582519531,294.1499938964844,267.9948425292969,267.6487731933594,271.1935729980469,267.8614501953125,290.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986241977661,1.7397196572233042e-08,0.0010986067354679,-0.0445952117443084,0.0,0.0,0.0,-0.013437321409583,60.0,-16.829294204711914,-0.0,-8.229245906932192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,292.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,0.0001031086794682,293.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001085784097085,291.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,8.019564120331779e-05,291.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482788085937,0.0,0.0,0.0001085785115719,292.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0005150492070242,291.0759582519531,294.1499938964844,267.9948425292969,267.6487731933594,271.1935729980469,267.8614501953125,290.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986241977661,1.7397196572233042e-08,0.0010986067354679,-0.0445952117443084,0.0,0.0,0.0,-0.013437321409583,60.0,-16.829294204711914,-0.0,-8.229245906932192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,0.0001039810449583,293.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.000109497050289,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16265869140625,0.0,0.0,8.087414607871324e-05,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,0.0001094971521524,292.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0005194068653509,291.0724182128906,294.1499938964844,268.088623046875,267.7408447265625,271.1321105957031,267.9646911621094,290.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079190298914,1.8484168862187292e-08,0.0011079005198553,-0.0474346913397312,0.0,0.0,0.0,-0.0139761753380298,60.0,-16.89444923400879,-0.0,-8.369080006787044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,0.0001039810449583,293.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.000109497050289,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16265869140625,0.0,0.0,8.087414607871324e-05,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,0.0001094971521524,292.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0005194068653509,291.0724182128906,294.1499938964844,268.088623046875,267.7408447265625,271.1321105957031,267.9646911621094,290.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079190298914,1.8484168862187292e-08,0.0011079005198553,-0.0474346913397312,0.0,0.0,0.0,-0.0139761753380298,60.0,-16.89444923400879,-0.0,-8.369080006787044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
