time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855300,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0001044269811245,293.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0001099666405934,291.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1538391113281,0.0,0.0,8.122098370222375e-05,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142822265625,0.0,0.0,0.0001099667424568,292.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0005216344143263,291.0705871582031,294.1499938964844,268.13482666015625,267.7861633300781,271.1023254394531,268.0157470703125,290.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126702884212,1.9039816834265373e-08,0.0011126511963084,-0.0488857738673687,0.0,0.0,0.0,-0.0142516316846013,60.0,-16.926435470581055,-0.0,-8.441016063898132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,292.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.006103515625,0.0,0.0,0.0001048697522492,293.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0001104328985093,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14501953125,0.0,0.0,8.156536205206066e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029602050781,0.0,0.0,0.0001104330003727,292.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0005238461308181,291.0687561035156,294.1499938964844,268.1803894042969,267.83087158203125,271.0732421875,268.066162109375,290.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173879029229,1.9591515965089457e-08,0.0011173683451488,-0.0503262430429458,0.0,0.0,0.0,-0.0145251303911209,60.0,-16.95916748046875,-0.0,-8.51274464253038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,0.0001056507171597,293.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0001112552927224,291.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273803710937,0.0,0.0,8.217278082156554e-05,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803161621094,0.0,0.0,0.0001112553945858,292.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0005277472082525,291.0649719238281,294.1499938964844,268.26910400390625,267.9179077148437,271.0167541503906,268.16473388671875,290.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257093865424,2.0564625557994997e-08,0.0011256888974457,-0.0528662428259849,0.0,0.0,0.0,-0.0150075405836105,60.0,-17.018402099609375,-0.0,-8.640002135962278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,0.0001056507171597,293.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0001112552927224,291.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273803710937,0.0,0.0,8.217278082156554e-05,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803161621094,0.0,0.0,0.0001112553945858,292.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0005277472082525,291.0649719238281,294.1499938964844,268.26910400390625,267.9179077148437,271.0167541503906,268.16473388671875,290.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257093865424,2.0564625557994997e-08,0.0011256888974457,-0.0528662428259849,0.0,0.0,0.0,-0.0150075405836105,60.0,-17.018402099609375,-0.0,-8.640002135962278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,292.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747009277344,0.0,0.0,0.0001062326555256,293.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001118681029765,291.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097412109375,0.0,0.0,8.262539631687105e-05,291.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.000111868197564,292.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0005306540988385,291.06109619140625,294.1499938964844,268.35369873046875,268.0009155273437,270.9628295898437,268.25848388671875,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319103650748,2.1289739748908687e-08,0.0011318890610709,-0.0547582767903804,0.0,0.0,0.0,-0.0153670096769928,60.0,-17.053272247314453,-0.0,-8.735440815144102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,292.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747009277344,0.0,0.0,0.0001062326555256,293.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001118681029765,291.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097412109375,0.0,0.0,8.262539631687105e-05,291.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.000111868197564,292.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0005306540988385,291.06109619140625,294.1499938964844,268.35369873046875,268.0009155273437,270.9628295898437,268.25848388671875,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319103650748,2.1289739748908687e-08,0.0011318890610709,-0.0547582767903804,0.0,0.0,0.0,-0.0153670096769928,60.0,-17.053272247314453,-0.0,-8.735440815144102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,292.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95904541015625,0.0,0.0,0.0001066342301783,293.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0001122909816331,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921936035156,0.0,0.0,8.29377313493751e-05,291.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4352722167969,0.0,0.0,0.0001122910762205,292.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0005326600512489,291.05712890625,294.1499938964844,268.4331970214844,268.07891845703125,270.9114074707031,268.3464660644531,290.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361895594745,2.1790109272501468e-08,0.001136167673394,-0.0560635514557361,0.0,0.0,0.0,-0.015615064650774,60.0,-17.061525344848633,-0.0,-8.80160371252714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,292.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95904541015625,0.0,0.0,0.0001066342301783,293.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0001122909816331,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921936035156,0.0,0.0,8.29377313493751e-05,291.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4352722167969,0.0,0.0,0.0001122910762205,292.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0005326600512489,291.05712890625,294.1499938964844,268.4331970214844,268.07891845703125,270.9114074707031,268.3464660644531,290.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361895594745,2.1790109272501468e-08,0.001136167673394,-0.0560635514557361,0.0,0.0,0.0,-0.015615064650774,60.0,-17.061525344848633,-0.0,-8.80160371252714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,292.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0001068518904503,293.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0001125201815739,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07470703125,0.0,0.0,8.31070210551843e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129638671875,0.0,0.0,0.0001125202834373,292.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0005337473121471,291.05303955078125,294.1499938964844,268.5065612792969,268.1509094238281,270.8624267578125,268.42779541015625,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385089019313,2.2061300342102186e-08,0.0011384867830201,-0.0567708723247051,0.0,0.0,0.0,-0.0157495066523551,60.0,-17.043651580810547,-0.0,-8.837567833097638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,292.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0001068518904503,293.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0001125201815739,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07470703125,0.0,0.0,8.31070210551843e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129638671875,0.0,0.0,0.0001125202834373,292.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0005337473121471,291.05303955078125,294.1499938964844,268.5065612792969,268.1509094238281,270.8624267578125,268.42779541015625,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385089019313,2.2061300342102186e-08,0.0011384867830201,-0.0567708723247051,0.0,0.0,0.0,-0.0157495066523551,60.0,-17.043651580810547,-0.0,-8.837567833097638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,292.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356689453125,0.0,0.0,0.0001069165446097,293.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0001125882699852,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,8.315731247421354e-05,291.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40185546875,0.0,0.0,0.0001125883645727,292.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,0.0005340702482499,291.05096435546875,294.1499938964844,268.5406188964844,268.184326171875,270.8388061523437,268.46588134765625,290.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391977313905,2.21418492429848e-08,0.0011391754960641,-0.0569809451699256,0.0,0.0,0.0,-0.0157894380390644,60.0,-17.027088165283203,-0.0,-8.848263632899035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,0.0001069723439286,293.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001126470306189,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0573425292969,0.0,0.0,8.320071356138214e-05,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.39080810546875,0.0,0.0,0.0001126471252064,292.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.000534349004738,291.04888916015625,294.1499938964844,268.5727844238281,268.2158508300781,270.8157653808594,268.5019226074219,290.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397921480238,2.2211368744251562e-08,0.0011397699126973,-0.0571622438728809,0.0,0.0,0.0,-0.0158239025622606,60.0,-17.007917404174805,-0.0,-8.85749997792118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125061035156,0.0,0.0,0.0001070700600394,293.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001127499272115,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,8.327671093866229e-05,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36883544921875,0.0,0.0,0.0001127500290749,292.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0005348371341824,291.0446472167969,294.1499938964844,268.6307983398437,268.2727966308594,270.7712097167969,268.5684814453125,290.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333106031169336e-08,0.0011408108985051,-0.0574797093868255,0.0,0.0,0.0,-0.0158842522650957,60.0,-16.96879768371582,-0.0,-8.873686141441794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125061035156,0.0,0.0,0.0001070700600394,293.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001127499272115,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,8.327671093866229e-05,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36883544921875,0.0,0.0,0.0001127500290749,292.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0005348371341824,291.0446472167969,294.1499938964844,268.6307983398437,268.2727966308594,270.7712097167969,268.5684814453125,290.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333106031169336e-08,0.0011408108985051,-0.0574797093868255,0.0,0.0,0.0,-0.0158842522650957,60.0,-16.96879768371582,-0.0,-8.873686141441794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001071137667167,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001127959549194,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02294921875,0.0,0.0,8.331071148859337e-05,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470458984375,0.0,0.0,0.0001127960495068,292.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0005350554711185,291.0403137207031,294.1499938964844,268.6796264648437,268.3207092285156,270.7286376953125,268.626220703125,290.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412987951189,2.238754071015592e-08,0.0011412764433771,-0.0576216578483581,0.0,0.0,0.0,-0.0159112382680177,60.0,-16.92912483215332,-0.0,-8.880927993004661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001071137667167,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001127959549194,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02294921875,0.0,0.0,8.331071148859337e-05,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470458984375,0.0,0.0,0.0001127960495068,292.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0005350554711185,291.0403137207031,294.1499938964844,268.6796264648437,268.3207092285156,270.7286376953125,268.626220703125,290.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412987951189,2.238754071015592e-08,0.0011412764433771,-0.0576216578483581,0.0,0.0,0.0,-0.0159112382680177,60.0,-16.92912483215332,-0.0,-8.880927993004661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,292.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,0.0001071188817149,293.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.000112801339128,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00592041015625,0.0,0.0,8.331468416145071e-05,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.325439453125,0.0,0.0,0.0001128014337155,292.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.000535080966074,291.0359191894531,294.1499938964844,268.7182312011719,268.35858154296875,270.6877136230469,268.67486572265625,290.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413530446588,2.239387697500205e-08,0.0011413306929171,-0.0576381832361221,0.0,0.0,0.0,-0.0159143805503845,60.0,-16.889629364013672,-0.0,-8.88177140723201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,292.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,0.0001071188817149,293.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.000112801339128,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00592041015625,0.0,0.0,8.331468416145071e-05,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.325439453125,0.0,0.0,0.0001128014337155,292.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.000535080966074,291.0359191894531,294.1499938964844,268.7182312011719,268.35858154296875,270.6877136230469,268.67486572265625,290.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413530446588,2.239387697500205e-08,0.0011413306929171,-0.0576381832361221,0.0,0.0,0.0,-0.0159143805503845,60.0,-16.889629364013672,-0.0,-8.88177140723201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667907714844,0.0,0.0,0.0001071054211934,293.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001127871728385,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9890441894531,0.0,0.0,8.330422133440152e-05,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30401611328125,0.0,0.0,0.00011278726015,292.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0005350137944333,291.03143310546875,294.1499938964844,268.74560546875,268.3854064941406,270.6482849121094,268.7130126953125,290.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141209504567,2.2377081521085532e-08,0.0011411871528252,-0.0575943849980831,0.0,0.0,0.0,-0.0159060545265674,60.0,-16.853763580322266,-0.0,-8.879536750328043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667907714844,0.0,0.0,0.0001071054211934,293.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001127871728385,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9890441894531,0.0,0.0,8.330422133440152e-05,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30401611328125,0.0,0.0,0.00011278726015,292.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0005350137944333,291.03143310546875,294.1499938964844,268.74560546875,268.3854064941406,270.6482849121094,268.7130126953125,290.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141209504567,2.2377081521085532e-08,0.0011411871528252,-0.0575943849980831,0.0,0.0,0.0,-0.0159060545265674,60.0,-16.853763580322266,-0.0,-8.879536750328043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592529296875,0.0,0.0,0.0001070979851647,293.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0001127793366322,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806213378906,0.0,0.0,8.329842967214063e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933654785156,0.0,0.0,0.0001127794239437,292.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.000534976599738,291.0291442871094,294.1499938964844,268.7547302246094,268.3943786621094,270.6290588378906,268.7277526855469,290.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.2367796503885984e-08,0.0011411077575758,-0.0575701706111431,0.0,0.0,0.0,-0.0159014500677585,60.0,-16.838502883911133,-0.0,-8.878301116510556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85174560546875,0.0,0.0,0.0001070931975846,293.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0001127742871176,291.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,8.329470438184217e-05,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28277587890625,0.0,0.0,0.000112774381705,292.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0005349526763893,291.02685546875,294.1499938964844,268.7606811523437,268.40020751953125,270.610107421875,268.7395935058594,290.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410788865759,2.2361813734050884e-08,0.0011410565348342,-0.0575545690953731,0.0,0.0,0.0,-0.0158984847366809,60.0,-16.825586318969727,-0.0,-8.877504598103769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368225097656,0.0,0.0,0.0001071001242962,293.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.000112781592179,291.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555969238281,0.0,0.0,8.330009586643428e-05,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.26171875,0.0,0.0,0.0001127816794905,292.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0005349873099476,291.022216796875,294.1499938964844,268.76251220703125,268.4020080566406,270.57281494140625,268.7541809082031,290.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411524610593,2.2370423735651457e-08,0.0011411301093176,-0.0575770251452922,0.0,0.0,0.0,-0.0159027520567178,60.0,-16.808504104614258,-0.0,-8.87865070353655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368225097656,0.0,0.0,0.0001071001242962,293.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.000112781592179,291.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555969238281,0.0,0.0,8.330009586643428e-05,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.26171875,0.0,0.0,0.0001127816794905,292.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0005349873099476,291.022216796875,294.1499938964844,268.76251220703125,268.4020080566406,270.57281494140625,268.7541809082031,290.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411524610593,2.2370423735651457e-08,0.0011411301093176,-0.0575770251452922,0.0,0.0,0.0,-0.0159027520567178,60.0,-16.808504104614258,-0.0,-8.87865070353655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,0.0001071413862518,293.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.000112825036922,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,8.333219011547044e-05,291.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,0.0001128251242334,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0005351934232749,291.0174865722656,294.1499938964844,268.75,268.3897399902344,270.53619384765625,268.7554016113281,290.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421808409944788e-08,0.0011415692279115,-0.0577110201120376,0.0,0.0,0.0,-0.0159282255917787,60.0,-16.80625343322754,-0.0,-8.885488966825505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,0.0001071413862518,293.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.000112825036922,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,8.333219011547044e-05,291.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,0.0001128251242334,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0005351934232749,291.0174865722656,294.1499938964844,268.75,268.3897399902344,270.53619384765625,268.7554016113281,290.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421808409944788e-08,0.0011415692279115,-0.0577110201120376,0.0,0.0,0.0,-0.0159282255917787,60.0,-16.80625343322754,-0.0,-8.885488966825505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8071594238281,0.0,0.0,0.0001072243394446,293.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001129123920691,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,8.339671330759302e-05,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,0.0001129124793806,292.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0005356078036129,291.0126953125,294.1499938964844,268.7300109863281,268.3701171875,270.4999084472656,268.7444763183594,290.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424751719459,2.2525151521790576e-08,0.0011424527037888,-0.0579804927110672,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.819032669067383,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8071594238281,0.0,0.0,0.0001072243394446,293.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001129123920691,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,8.339671330759302e-05,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,0.0001129124793806,292.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0005356078036129,291.0126953125,294.1499938964844,268.7300109863281,268.3701171875,270.4999084472656,268.7444763183594,290.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424751719459,2.2525151521790576e-08,0.0011424527037888,-0.0579804927110672,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.819032669067383,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,0.0001073477906174,293.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001130423916038,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062805175781,0.0,0.0,8.349272684426978e-05,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995544433594,0.0,0.0,0.0001130424789153,292.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0005362244555726,291.0078125,294.1499938964844,268.7099914550781,268.3504943847656,270.4638977050781,268.72772216796875,290.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678953826016368e-08,0.0011437674984335,-0.0583815164864063,0.0,0.0,0.0,-0.0160556994378566,60.0,-16.840770721435547,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,0.0001073477906174,293.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001130423916038,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062805175781,0.0,0.0,8.349272684426978e-05,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995544433594,0.0,0.0,0.0001130424789153,292.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0005362244555726,291.0078125,294.1499938964844,268.7099914550781,268.3504943847656,270.4638977050781,268.72772216796875,290.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678953826016368e-08,0.0011437674984335,-0.0583815164864063,0.0,0.0,0.0,-0.0160556994378566,60.0,-16.840770721435547,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851257324219,0.0,0.0,0.0001074241445166,293.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001131227909354,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89813232421875,0.0,0.0,8.355211321031675e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893005371094,0.0,0.0,0.0001131228782469,292.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0005366058321669,291.0053100585937,294.1499938964844,268.70001220703125,268.3406677246094,270.4460144042969,268.7184143066406,290.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446035932749,2.277408128747993e-08,0.0011445807758718,-0.0586295425891876,0.0,0.0,0.0,-0.0161028578877449,60.0,-16.854202270507812,-0.0,-8.932440920261797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,0.0001075109539669,293.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001132142133428,291.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900146484375,0.0,0.0,8.361963409697637e-05,291.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791381835937,0.0,0.0,0.0001132143006543,292.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0005370394792407,291.0028076171875,294.1499938964844,268.69000244140625,268.33087158203125,270.42822265625,268.7087707519531,290.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455283965915,2.2882248984501533e-08,0.0011455055791884,-0.0589115507900714,0.0,0.0,0.0,-0.0161564815789461,60.0,-16.869415283203125,-0.0,-8.946882701366121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,0.0001077061024261,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001134197154897,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87384033203125,0.0,0.0,8.377141057280824e-05,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1588134765625,0.0,0.0,0.0001134197955252,292.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.000538014282938,290.9977722167969,294.1499938964844,268.6700134277344,268.3112487792969,270.39276123046875,268.6890869140625,290.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476073414087,2.31253949323218e-08,0.0011475841747596,-0.0595454201102256,0.0,0.0,0.0,-0.0162770170718431,60.0,-16.90313720703125,-0.0,-8.979387899898938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,0.0001077061024261,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001134197154897,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87384033203125,0.0,0.0,8.377141057280824e-05,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1588134765625,0.0,0.0,0.0001134197955252,292.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.000538014282938,290.9977722167969,294.1499938964844,268.6700134277344,268.3112487792969,270.39276123046875,268.6890869140625,290.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476073414087,2.31253949323218e-08,0.0011475841747596,-0.0595454201102256,0.0,0.0,0.0,-0.0162770170718431,60.0,-16.90313720703125,-0.0,-8.979387899898938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486877441406,0.0,0.0,0.0001079314461094,293.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001136570135713,291.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85772705078125,0.0,0.0,8.39466811157763e-05,291.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386413574219,0.0,0.0,0.0001136570936068,292.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0005391399608924,290.9926147460937,294.1499938964844,268.6499938964844,268.2916259765625,270.3575439453125,268.6690368652344,290.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500080581754,2.34061747761416e-08,0.0011499846586957,-0.060277309268713,0.0,0.0,0.0,-0.0164162088185548,60.0,-16.94219970703125,-0.0,-9.016997637445456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486877441406,0.0,0.0,0.0001079314461094,293.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001136570135713,291.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85772705078125,0.0,0.0,8.39466811157763e-05,291.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386413574219,0.0,0.0,0.0001136570936068,292.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0005391399608924,290.9926147460937,294.1499938964844,268.6499938964844,268.2916259765625,270.3575439453125,268.6690368652344,290.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500080581754,2.34061747761416e-08,0.0011499846586957,-0.060277309268713,0.0,0.0,0.0,-0.0164162088185548,60.0,-16.94219970703125,-0.0,-9.016997637445456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342224121094,0.0,0.0,0.0001081788213923,293.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0001139175074058,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,8.413907926296815e-05,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185913085937,0.0,0.0,0.0001139175874413,292.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0005403755931183,290.9873962402344,294.1499938964844,268.6300048828125,268.2720031738281,270.32257080078125,268.6488647460937,290.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371440110948697e-08,0.0011526198359206,-0.0610806308686733,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.985408782958984,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342224121094,0.0,0.0,0.0001081788213923,293.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0001139175074058,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,8.413907926296815e-05,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185913085937,0.0,0.0,0.0001139175874413,292.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0005403755931183,290.9873962402344,294.1499938964844,268.6300048828125,268.2720031738281,270.32257080078125,268.6488647460937,290.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371440110948697e-08,0.0011526198359206,-0.0610806308686733,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.985408782958984,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71978759765625,0.0,0.0,0.0001084400864783,293.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001141926331911,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,8.434228948317468e-05,291.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986328125,0.0,0.0,0.0001141927132266,292.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0005416807252913,290.9820861816406,294.1499938964844,268.6099853515625,268.2523803710937,270.2878112792969,268.6286315917969,290.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554270749911,2.4039946922016497e-08,0.0011554030934348,-0.0619289688766002,0.0,0.0,0.0,-0.0167303923517465,60.0,-17.031536102294922,-0.0,-9.102177500608377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
