time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857640,291.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71978759765625,0.0,0.0,0.0001084400864783,293.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001141926331911,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,8.434228948317468e-05,291.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986328125,0.0,0.0,0.0001141927132266,292.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0005416807252913,290.9820861816406,294.1499938964844,268.6099853515625,268.2523803710937,270.2878112792969,268.6286315917969,290.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554270749911,2.4039946922016497e-08,0.0011554030934348,-0.0619289688766002,0.0,0.0,0.0,-0.0167303923517465,60.0,-17.031536102294922,-0.0,-9.102177500608377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71258544921875,0.0,0.0,0.0001085732073988,293.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001143328117905,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177490234375,0.0,0.0,8.444582636002451e-05,291.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887145996094,0.0,0.0,0.000114332891826,292.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0005423456314019,290.9793701171875,294.1499938964844,268.6000061035156,268.2425842285156,270.2705078125,268.6184997558594,290.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205814241895496e-08,0.00115682114847,-0.062361154705286,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.055295944213867,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70538330078125,0.0,0.0,0.0001087063719751,293.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0001144730485975,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097839355469,0.0,0.0,8.454939961666241e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07879638671875,0.0,0.0,0.0001144731286331,292.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,0.0005430108285509,290.9766540527344,294.1499938964844,268.5899963378906,268.2327575683594,270.2532653808594,268.6083984375,290.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158264116384,2.4371743734263883e-08,0.0011582397855818,-0.0627934634685516,0.0,0.0,0.0,-0.0168948769569396,60.0,-17.07925796508789,-0.0,-9.146931745362964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910095214844,0.0,0.0,0.0001089681172743,293.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0001147486764239,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939147949219,0.0,0.0,8.475298091070727e-05,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05908203125,0.0,0.0,0.0001147487564594,292.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.000544318347238,290.9711608886719,294.1499938964844,268.57000732421875,268.213134765625,270.2189636230469,268.588134765625,290.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.469788817904828e-08,0.0011610281653702,-0.0636430978775024,0.0,0.0,0.0,-0.0170565582811832,60.0,-17.12708854675293,-0.0,-9.191029448629706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910095214844,0.0,0.0,0.0001089681172743,293.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0001147486764239,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939147949219,0.0,0.0,8.475298091070727e-05,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05908203125,0.0,0.0,0.0001147487564594,292.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.000544318347238,290.9711608886719,294.1499938964844,268.57000732421875,268.213134765625,270.2189636230469,268.588134765625,290.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.469788817904828e-08,0.0011610281653702,-0.0636430978775024,0.0,0.0,0.0,-0.0170565582811832,60.0,-17.12708854675293,-0.0,-9.191029448629706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68243408203125,0.0,0.0,0.0001091189405997,293.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001149074960267,291.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,8.487028389936313e-05,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472717285156,0.0,0.0,0.0001149075760622,292.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0005450716707855,290.9678039550781,294.1499938964844,268.5580139160156,268.2013854980469,270.198486328125,268.57598876953125,290.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626597261056,2.4885812521802112e-08,0.0011626348132267,-0.0641325861215591,0.0,0.0,0.0,-0.017149718478322,60.0,-17.15520477294922,-0.0,-9.21648677376652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766967773437,0.0,0.0,0.0001092156380764,293.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001150093230535,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77813720703125,0.0,0.0,8.494549547322094e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394287109375,0.0,0.0,0.000115009403089,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0005455547361634,290.965576171875,294.1499938964844,268.54998779296875,268.1935119628906,270.1848449707031,268.5679016113281,290.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006299253504952e-08,0.0011636649724096,-0.0644464045763015,0.0,0.0,0.0,-0.0172094479203224,60.0,-17.173538208007812,-0.0,-9.232827125060797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624450683594,0.0,0.0,0.0001094469625968,293.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0001152529221144,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76239013671875,0.0,0.0,8.512541535310447e-05,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199279785156,0.0,0.0,0.000115252994874,292.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0005467102164402,290.9598999023437,294.1499938964844,268.5299987792969,268.17388916015625,270.1509704589844,268.54766845703125,290.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661545140668,2.5294536243336552e-08,0.001166129251942,-0.0651970580220222,0.0,0.0,0.0,-0.0173523370176553,60.0,-17.217466354370117,-0.0,-9.271976608715705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624450683594,0.0,0.0,0.0001094469625968,293.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0001152529221144,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76239013671875,0.0,0.0,8.512541535310447e-05,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199279785156,0.0,0.0,0.000115252994874,292.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0005467102164402,290.9598999023437,294.1499938964844,268.5299987792969,268.17388916015625,270.1509704589844,268.54766845703125,290.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661545140668,2.5294536243336552e-08,0.001166129251942,-0.0651970580220222,0.0,0.0,0.0,-0.0173523370176553,60.0,-17.217466354370117,-0.0,-9.271976608715705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,0.0001096782871172,293.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001154965138994,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467041015625,0.0,0.0,8.5305335232988e-05,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005187988281,0.0,0.0,0.0001154965939349,292.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0005478657549247,290.9541320800781,294.1499938964844,268.510009765625,268.1542663574219,270.1173095703125,268.5274658203125,290.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686191428452,2.5582775009525e-08,0.0011685935314744,-0.0659476071596145,0.0,0.0,0.0,-0.0174952279776334,60.0,-17.26044273376465,-0.0,-9.311208515327962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,0.0001096782871172,293.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001154965138994,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467041015625,0.0,0.0,8.5305335232988e-05,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005187988281,0.0,0.0,0.0001154965939349,292.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0005478657549247,290.9541320800781,294.1499938964844,268.510009765625,268.1542663574219,270.1173095703125,268.5274658203125,290.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686191428452,2.5582775009525e-08,0.0011685935314744,-0.0659476071596145,0.0,0.0,0.0,-0.0174952279776334,60.0,-17.26044273376465,-0.0,-9.311208515327962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,0.000109782864456,293.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0001156066427938,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388916015625,0.0,0.0,8.538667316315696e-05,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908447265625,0.0,0.0,0.0001156067155534,292.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0005483881104737,290.9512023925781,294.1499938964844,268.5,268.1444702148437,270.1005554199219,268.5173645019531,290.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697333538904,2.5713081441836042e-08,0.0011697076261043,-0.066286876797676,0.0,0.0,0.0,-0.0175598263740539,60.0,-17.281169891357422,-0.0,-9.328971373179229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340026855469,0.0,0.0,0.0001098724969779,293.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001157010337919,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310791015625,0.0,0.0,8.545639138901606e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,0.0001157011065515,292.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0005488359020091,290.9482727050781,294.1499938964844,268.489990234375,268.1346435546875,270.0838623046875,268.5072631835937,290.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706884251907,2.5824768101756493e-08,0.0011706625809893,-0.0665776506066322,0.0,0.0,0.0,-0.0176151935011148,60.0,-17.30052947998047,-0.0,-9.34420967269034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,0.0001099905566661,293.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.0001158253508037,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,8.554820669814944e-05,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620361328125,0.0,0.0,0.0001158254235633,292.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0005494256038218,290.9423217773437,294.1499938964844,268.4700012207031,268.1150207519531,270.0506591796875,268.48712158203125,290.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171946292743,2.5971857553486192e-08,0.0011719203321263,-0.0669605731964111,0.0,0.0,0.0,-0.0176881123334169,60.0,-17.331558227539062,-0.0,-9.364297426373017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,0.0001099905566661,293.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.0001158253508037,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,8.554820669814944e-05,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620361328125,0.0,0.0,0.0001158254235633,292.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0005494256038218,290.9423217773437,294.1499938964844,268.4700012207031,268.1150207519531,270.0506591796875,268.48712158203125,290.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171946292743,2.5971857553486192e-08,0.0011719203321263,-0.0669605731964111,0.0,0.0,0.0,-0.0176881123334169,60.0,-17.331558227539062,-0.0,-9.364297426373017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,0.000110011511424,293.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001158474187832,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000732421875,0.0,0.0,8.556451211916283e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,0.0001158474915428,292.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0005495302611961,290.9363098144531,294.1499938964844,268.45001220703125,268.09539794921875,270.0177307128906,268.467041015625,290.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721696937456,2.5997946906386463e-08,0.0011721437331289,-0.0670284852385521,0.0,0.0,0.0,-0.0177010465413332,60.0,-17.349212646484375,-0.0,-9.36786292982106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,0.000110011511424,293.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001158474187832,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000732421875,0.0,0.0,8.556451211916283e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,0.0001158474915428,292.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0005495302611961,290.9363098144531,294.1499938964844,268.45001220703125,268.09539794921875,270.0177307128906,268.467041015625,290.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721696937456,2.5997946906386463e-08,0.0011721437331289,-0.0670284852385521,0.0,0.0,0.0,-0.0177010465413332,60.0,-17.349212646484375,-0.0,-9.36786292982106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.591796875,0.0,0.0,0.0001099438304663,293.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,0.0001157761507784,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846923828125,0.0,0.0,8.551187056582421e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.924072265625,0.0,0.0,0.0001157762235379,292.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0005491921911016,290.9302062988281,294.1499938964844,268.42999267578125,268.0757751464844,269.98504638671875,268.447021484375,290.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714486172422,2.5913585943726506e-08,0.0011714226566255,-0.0668088719248771,0.0,0.0,0.0,-0.0176592282950878,60.0,-17.352399826049805,-0.0,-9.356337216104292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.591796875,0.0,0.0,0.0001099438304663,293.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,0.0001157761507784,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846923828125,0.0,0.0,8.551187056582421e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.924072265625,0.0,0.0,0.0001157762235379,292.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0005491921911016,290.9302062988281,294.1499938964844,268.42999267578125,268.0757751464844,269.98504638671875,268.447021484375,290.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714486172422,2.5913585943726506e-08,0.0011714226566255,-0.0668088719248771,0.0,0.0,0.0,-0.0176592282950878,60.0,-17.352399826049805,-0.0,-9.356337216104292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.577880859375,0.0,0.0,0.0001097922286135,293.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.0001156165089923,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66943359375,0.0,0.0,8.539395639672875e-05,291.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,0.000115616574476,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0005484349094331,290.9240417480469,294.1499938964844,268.4100036621094,268.05615234375,269.95269775390625,268.4270935058594,290.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698333546519,2.572464374850369e-08,0.0011698076268658,-0.0663169771432876,0.0,0.0,0.0,-0.0175655633211135,60.0,-17.342134475708008,-0.0,-9.330548778052616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.577880859375,0.0,0.0,0.0001097922286135,293.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.0001156165089923,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66943359375,0.0,0.0,8.539395639672875e-05,291.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,0.000115616574476,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0005484349094331,290.9240417480469,294.1499938964844,268.4100036621094,268.05615234375,269.95269775390625,268.4270935058594,290.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698333546519,2.572464374850369e-08,0.0011698076268658,-0.0663169771432876,0.0,0.0,0.0,-0.0175655633211135,60.0,-17.342134475708008,-0.0,-9.330548778052616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709228515625,0.0,0.0,0.000109682783659,293.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001155012505478,291.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,8.530883496860042e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960266113281,0.0,0.0,0.0001155013233073,292.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,0.0005478882230818,290.9209289550781,294.1499938964844,268.3999938964844,268.0463562011719,269.9366149902344,268.4171447753906,290.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686672223731,2.5588244412233507e-08,0.0011686417274177,-0.0659618452191352,0.0,0.0,0.0,-0.0174979474395513,60.0,-17.331995010375977,-0.0,-9.311953874657777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,0.0001095522529794,293.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0001153638004325,291.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,8.520731353200972e-05,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8867492675781,0.0,0.0,0.0001153638731921,292.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,0.0005472361808642,290.9178161621094,294.1499938964844,268.3900146484375,268.0365295410156,269.9206237792969,268.4072265625,290.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672765249386,2.542557453466544e-08,0.0011672511463984,-0.0655382797122001,0.0,0.0,0.0,-0.0174173060804605,60.0,-17.318275451660156,-0.0,-9.28980199432772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502624511719,0.0,0.0,0.0001092490419978,293.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0001150445023085,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,8.49714779178612e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86834716796875,0.0,0.0,0.0001150445677922,292.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0005457215593196,290.9115295410156,294.1499938964844,268.3699951171875,268.01690673828125,269.888916015625,268.387451171875,290.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640457669273,2.5047704355074533e-08,0.0011640207376331,-0.0645542442798614,0.0,0.0,0.0,-0.0172299835830926,60.0,-17.28239631652832,-0.0,-9.238446097015185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502624511719,0.0,0.0,0.0001092490419978,293.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0001150445023085,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,8.49714779178612e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86834716796875,0.0,0.0,0.0001150445677922,292.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0005457215593196,290.9115295410156,294.1499938964844,268.3699951171875,268.01690673828125,269.888916015625,268.387451171875,290.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640457669273,2.5047704355074533e-08,0.0011640207376331,-0.0645542442798614,0.0,0.0,0.0,-0.0172299835830926,60.0,-17.28239631652832,-0.0,-9.238446097015185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53662109375,0.0,0.0,0.0001089266370399,293.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0001147049915743,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,8.472071203868836e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85009765625,0.0,0.0,0.000114705057058,292.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0005441110697574,290.9052124023437,294.1499938964844,268.3500061035156,267.9972839355469,269.85748291015625,268.3677062988281,290.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606102343648,2.4645920859711623e-08,0.0011605856707319,-0.0635077208280563,0.0,0.0,0.0,-0.0170308034867048,60.0,-17.239612579345703,-0.0,-9.183995786088417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53662109375,0.0,0.0,0.0001089266370399,293.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0001147049915743,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,8.472071203868836e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85009765625,0.0,0.0,0.000114705057058,292.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0005441110697574,290.9052124023437,294.1499938964844,268.3500061035156,267.9972839355469,269.85748291015625,268.3677062988281,290.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606102343648,2.4645920859711623e-08,0.0011605856707319,-0.0635077208280563,0.0,0.0,0.0,-0.0170308034867048,60.0,-17.239612579345703,-0.0,-9.183995786088417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,0.0001086244737962,293.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.000114386799396,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60943603515625,0.0,0.0,8.448569860775024e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,0.0001143868648796,292.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.00054260174511,290.8988342285156,294.1499938964844,268.3299865722656,267.9776611328125,269.8263854980469,268.3479919433594,290.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157390535809,2.4269365184181882e-08,0.0011573662050068,-0.0625267326831817,0.0,0.0,0.0,-0.016844131052494,60.0,-17.196611404418945,-0.0,-9.133110268066957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,0.0001086244737962,293.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.000114386799396,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60943603515625,0.0,0.0,8.448569860775024e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,0.0001143868648796,292.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.00054260174511,290.8988342285156,294.1499938964844,268.3299865722656,267.9776611328125,269.8263854980469,268.3479919433594,290.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157390535809,2.4269365184181882e-08,0.0011573662050068,-0.0625267326831817,0.0,0.0,0.0,-0.016844131052494,60.0,-17.196611404418945,-0.0,-9.133110268066957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,0.00010832890257,293.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0001140755484811,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947570800781,0.0,0.0,8.42558074509725e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81414794921875,0.0,0.0,0.0001140756139648,292.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0005411253077909,290.89239501953125,294.1499938964844,268.3099975585937,267.9580383300781,269.7956237792969,268.3282470703125,290.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542410356923,2.39010269353912e-08,0.001154217054136,-0.0615669712424278,0.0,0.0,0.0,-0.0166615322232246,60.0,-17.155494689941406,-0.0,-9.083471752546757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,0.00010832890257,293.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0001140755484811,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947570800781,0.0,0.0,8.42558074509725e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81414794921875,0.0,0.0,0.0001140756139648,292.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0005411253077909,290.89239501953125,294.1499938964844,268.3099975585937,267.9580383300781,269.7956237792969,268.3282470703125,290.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542410356923,2.39010269353912e-08,0.001154217054136,-0.0615669712424278,0.0,0.0,0.0,-0.0166615322232246,60.0,-17.155494689941406,-0.0,-9.083471752546757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028991699219,0.0,0.0,0.0001081840964616,293.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0001139230589615,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874328613281,0.0,0.0,8.414318290306255e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052673339844,0.0,0.0,0.0001139231244451,292.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.0005404019611887,290.88916015625,294.1499938964844,268.29998779296875,267.9482421875,269.7803649902344,268.3183898925781,290.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526979506015,2.3720572173147048e-08,0.0011526742018759,-0.0610967129468917,0.0,0.0,0.0,-0.0165720749646425,60.0,-17.13530731201172,-0.0,-9.059202454864136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962158203125,0.0,0.0,0.0001080432339222,293.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,0.0001137747240136,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,8.403362153330818e-05,291.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964172363281,0.0,0.0,0.0001137747894972,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0005396982887759,290.88592529296875,294.1499938964844,268.2900085449219,267.9384155273437,269.7651672363281,268.3085327148437,290.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511970078572,2.3545029037563846e-08,0.0011511733755469,-0.0606392137706279,0.0,0.0,0.0,-0.0164850521832704,60.0,-17.11551284790039,-0.0,-9.035625225806144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4829406738281,0.0,0.0,0.000107777705125,293.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0001134951162384,291.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,8.38271007523872e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7788391113281,0.0,0.0,0.0001134951744461,292.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0005383719690144,290.87939453125,294.1499938964844,268.2699890136719,267.9187927246094,269.7349853515625,268.288818359375,289.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483675334602,2.3214132838234043e-08,0.0011483443668112,-0.0597767382860183,0.0,0.0,0.0,-0.0163210146129131,60.0,-17.077774047851562,-0.0,-8.991265332269904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4829406738281,0.0,0.0,0.000107777705125,293.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0001134951162384,291.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,8.38271007523872e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7788391113281,0.0,0.0,0.0001134951744461,292.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0005383719690144,290.87939453125,294.1499938964844,268.2699890136719,267.9187927246094,269.7349853515625,268.288818359375,289.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483675334602,2.3214132838234043e-08,0.0011483443668112,-0.0597767382860183,0.0,0.0,0.0,-0.0163210146129131,60.0,-17.077774047851562,-0.0,-8.991265332269904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.000107543557533,293.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.0001132485413108,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55126953125,0.0,0.0,8.36449908092618e-05,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76141357421875,0.0,0.0,0.0001132486067945,292.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.000537202344276,290.872802734375,294.1499938964844,268.25,267.899169921875,269.705078125,268.26910400390625,289.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458724038675,2.29223413583668e-08,0.0011458495864644,-0.0590160712599754,0.0,0.0,0.0,-0.0161763615906238,60.0,-17.044048309326172,-0.0,-8.952238061965546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.000107543557533,293.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.0001132485413108,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55126953125,0.0,0.0,8.36449908092618e-05,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76141357421875,0.0,0.0,0.0001132486067945,292.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.000537202344276,290.872802734375,294.1499938964844,268.25,267.899169921875,269.705078125,268.26910400390625,289.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458724038675,2.29223413583668e-08,0.0011458495864644,-0.0590160712599754,0.0,0.0,0.0,-0.0161763615906238,60.0,-17.044048309326172,-0.0,-8.952238061965546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,0.000107349071186,293.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0001130437376559,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369873046875,0.0,0.0,8.349371637450531e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,0.0001130437958636,292.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.0005362308002077,290.8661804199219,294.1499938964844,268.2300109863281,267.8795471191406,269.6754455566406,268.24932861328125,289.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143799861893,2.2679968125771666e-08,0.0011437771609053,-0.0583841614425182,0.0,0.0,0.0,-0.0160562079399824,60.0,-17.016094207763672,-0.0,-8.91988491957818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,0.000107349071186,293.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0001130437376559,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369873046875,0.0,0.0,8.349371637450531e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,0.0001130437958636,292.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.0005362308002077,290.8661804199219,294.1499938964844,268.2300109863281,267.8795471191406,269.6754455566406,268.24932861328125,289.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143799861893,2.2679968125771666e-08,0.0011437771609053,-0.0583841614425182,0.0,0.0,0.0,-0.0160562079399824,60.0,-17.016094207763672,-0.0,-8.91988491957818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
