time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859980,291.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,0.0001072037630365,293.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.0001128907242673,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227966308594,0.0,0.0,8.338070620084181e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270202636719,0.0,0.0,0.000112890782475,292.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0005355050088837,290.8594970703125,294.1499938964844,268.2099914550781,267.85992431640625,269.64605712890625,268.2295227050781,289.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422513052821,2.2498886309563204e-08,0.001142228837125,-0.0579120032489299,0.0,0.0,0.0,-0.0159664377570152,60.0,-16.994918823242188,-0.0,-8.89575133555809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,0.0001072037630365,293.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.0001128907242673,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227966308594,0.0,0.0,8.338070620084181e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270202636719,0.0,0.0,0.000112890782475,292.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0005355050088837,290.8594970703125,294.1499938964844,268.2099914550781,267.85992431640625,269.64605712890625,268.2295227050781,289.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422513052821,2.2498886309563204e-08,0.001142228837125,-0.0579120032489299,0.0,0.0,0.0,-0.0159664377570152,60.0,-16.994918823242188,-0.0,-8.89575133555809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43701171875,0.0,0.0,0.0001071514634531,293.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,0.0001128356525441,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,8.334002632182091e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,0.0001128357107518,292.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.0005352437729015,290.8561096191406,294.1499938964844,268.20001220703125,267.8501281738281,269.6314392089844,268.2196044921875,289.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416939087212,2.2433710000768773e-08,0.0011416715569794,-0.0577420480549335,0.0,0.0,0.0,-0.0159341264516115,60.0,-16.9874267578125,-0.0,-8.887072766583517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,0.0001071144797606,293.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.000112796704343,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,8.331125718541443e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099914550781,0.0,0.0,0.0001127967625507,292.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,0.0005350589635781,290.85272216796875,294.1499938964844,268.19000244140625,267.8403015136719,269.61688232421875,268.2096862792969,289.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412996100261,2.2387606435358972e-08,0.0011412772582843,-0.0576218329370021,0.0,0.0,0.0,-0.0159112717956304,60.0,-16.98198127746582,-0.0,-8.880937230060226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,0.000107092782855,293.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0001127738578361,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945983886719,0.0,0.0,8.329439151566476e-05,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,0.0001127739160438,292.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,0.0005349506391212,290.8459167480469,294.1499938964844,268.1700134277344,267.8206787109375,269.5879211425781,268.18975830078125,289.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410681763663,2.2360559626122267e-08,0.0011410458246245,-0.0575513020157814,0.0,0.0,0.0,-0.0158978626132011,60.0,-16.979005813598633,-0.0,-8.877338331103601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,0.000107092782855,293.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0001127738578361,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945983886719,0.0,0.0,8.329439151566476e-05,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,0.0001127739160438,292.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,0.0005349506391212,290.8459167480469,294.1499938964844,268.1700134277344,267.8206787109375,269.5879211425781,268.18975830078125,289.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410681763663,2.2360559626122267e-08,0.0011410458246245,-0.0575513020157814,0.0,0.0,0.0,-0.0158978626132011,60.0,-16.979005813598633,-0.0,-8.877338331103601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0001071416845661,293.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.0001128253570641,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805908203125,0.0,0.0,8.333242294611409e-05,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,0.0001128254152718,292.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,0.000535194936674,290.83905029296875,294.1499938964844,268.1499938964844,267.8010559082031,269.5591125488281,268.1697998046875,289.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415887856855,2.2421476231215823e-08,0.0011415664339438,-0.0577101521193981,0.0,0.0,0.0,-0.0159280598163604,60.0,-16.986440658569336,-0.0,-8.885444913175888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0001071416845661,293.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.0001128253570641,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805908203125,0.0,0.0,8.333242294611409e-05,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,0.0001128254152718,292.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,0.000535194936674,290.83905029296875,294.1499938964844,268.1499938964844,267.8010559082031,269.5591125488281,268.1697998046875,289.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415887856855,2.2421476231215823e-08,0.0011415664339438,-0.0577101521193981,0.0,0.0,0.0,-0.0159280598163604,60.0,-16.986440658569336,-0.0,-8.885444913175888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917541503906,0.0,0.0,0.0001072344530257,293.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.000112923044071,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,8.340457861777395e-05,291.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,0.0001129231022787,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0005356583278626,290.8321228027344,294.1499938964844,268.1300048828125,267.781982421875,269.53045654296875,268.1497497558594,289.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425770353525,2.2537058441685086e-08,0.0011425545671954,-0.0580115392804145,0.0,0.0,0.0,-0.0159853585064411,60.0,-17.002962112426758,-0.0,-8.900835979375189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917541503906,0.0,0.0,0.0001072344530257,293.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.000112923044071,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,8.340457861777395e-05,291.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,0.0001129231022787,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0005356583278626,290.8321228027344,294.1499938964844,268.1300048828125,267.781982421875,269.53045654296875,268.1497497558594,289.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425770353525,2.2537058441685086e-08,0.0011425545671954,-0.0580115392804145,0.0,0.0,0.0,-0.0159853585064411,60.0,-17.002962112426758,-0.0,-8.900835979375189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37890625,0.0,0.0,0.0001073322564479,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.000113026035251,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,8.348064147867262e-05,291.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64288330078125,0.0,0.0,0.0001130260861827,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0005361468647606,290.8251037597656,294.1499938964844,268.1099853515625,267.7640380859375,269.501953125,268.1296691894531,289.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436189524829,2.2658909415440576e-08,0.0011435962514951,-0.0583292543888092,0.0,0.0,0.0,-0.0160457640886306,60.0,-17.02355194091797,-0.0,-8.917076854686456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37890625,0.0,0.0,0.0001073322564479,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.000113026035251,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,8.348064147867262e-05,291.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64288330078125,0.0,0.0,0.0001130260861827,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0005361468647606,290.8251037597656,294.1499938964844,268.1099853515625,267.7640380859375,269.501953125,268.1296691894531,289.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436189524829,2.2658909415440576e-08,0.0011435962514951,-0.0583292543888092,0.0,0.0,0.0,-0.0160457640886306,60.0,-17.02355194091797,-0.0,-8.917076854686456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724975585937,0.0,0.0,0.0001073828680091,293.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,0.0001130793316406,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,8.352000440936536e-05,291.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,0.0001130793825723,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.000536399660632,290.8215637207031,294.1499938964844,268.1000061035156,267.75543212890625,269.4877624511719,268.1195983886719,289.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441580718383,2.2721964754168773e-08,0.0011441353708505,-0.0584936626255512,0.0,0.0,0.0,-0.016077022999525,60.0,-17.034330368041992,-0.0,-8.925486838506914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660888671875,0.0,0.0,0.0001074347819667,293.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,0.0001131340031861,291.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,8.356038597412407e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263122558594,0.0,0.0,0.0001131340541178,292.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,0.0005366589757613,290.8180236816406,294.1499938964844,268.0899963378906,267.7470703125,269.4736022949219,268.10955810546875,289.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447111610323,2.2786650788475533e-08,0.0011446884600445,-0.0586623139679431,0.0,0.0,0.0,-0.0161090902984142,60.0,-17.045351028442383,-0.0,-8.93411851166093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0001075416294042,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0001132465185946,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250183105469,0.0,0.0,8.364349196199328e-05,291.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,0.0001132465695263,292.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,0.0005371927400119,290.8108825683594,294.1499938964844,268.07000732421875,267.73101806640625,269.44537353515625,268.0894470214844,289.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458494700491,2.2919774522733863e-08,0.0011458265362307,-0.0590093843638896,0.0,0.0,0.0,-0.0161750856786966,60.0,-17.067935943603516,-0.0,-8.95189558036691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0001075416294042,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0001132465185946,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250183105469,0.0,0.0,8.364349196199328e-05,291.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,0.0001132465695263,292.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,0.0005371927400119,290.8108825683594,294.1499938964844,268.07000732421875,267.73101806640625,269.44537353515625,268.0894470214844,289.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458494700491,2.2919774522733863e-08,0.0011458265362307,-0.0590093843638896,0.0,0.0,0.0,-0.0161750856786966,60.0,-17.067935943603516,-0.0,-8.95189558036691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,0.0001076526459655,293.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0001133634214056,291.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,8.372983575100079e-05,291.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934143066406,0.0,0.0,0.0001133634796133,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0005377472843974,290.8036499023437,294.1499938964844,268.04998779296875,267.7158203125,269.4173278808594,268.0693359375,289.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470322497189,2.305809942981796e-08,0.0011470091994851,-0.0593699887394905,0.0,0.0,0.0,-0.0162436570972204,60.0,-17.091276168823242,-0.0,-8.97038532343686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,0.0001076526459655,293.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0001133634214056,291.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,8.372983575100079e-05,291.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934143066406,0.0,0.0,0.0001133634796133,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0005377472843974,290.8036499023437,294.1499938964844,268.04998779296875,267.7158203125,269.4173278808594,268.0693359375,289.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470322497189,2.305809942981796e-08,0.0011470091994851,-0.0593699887394905,0.0,0.0,0.0,-0.0162436570972204,60.0,-17.091276168823242,-0.0,-8.97038532343686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,0.0001077669658116,293.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,0.0001134838094003,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,8.381875522900373e-05,291.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770568847656,0.0,0.0,0.000113483860332,292.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.000538318301551,290.79638671875,294.1499938964844,268.0299987792969,267.7013854980469,269.3893737792969,268.0492248535156,289.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482501868158,2.3200536602985277e-08,0.0011482270201668,-0.0597412958741188,0.0,0.0,0.0,-0.0163142681121826,60.0,-17.11515235900879,-0.0,-8.989444921780888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,0.0001077669658116,293.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,0.0001134838094003,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,8.381875522900373e-05,291.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770568847656,0.0,0.0,0.000113483860332,292.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.000538318301551,290.79638671875,294.1499938964844,268.0299987792969,267.7013854980469,269.3893737792969,268.0492248535156,289.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482501868158,2.3200536602985277e-08,0.0011482270201668,-0.0597412958741188,0.0,0.0,0.0,-0.0163142681121826,60.0,-17.11515235900879,-0.0,-8.989444921780888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,0.0001078843852155,293.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.000113607449748,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837280273437,0.0,0.0,8.391007577301934e-05,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,0.0001136075006797,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.00053890486015,290.7890319824219,294.1499938964844,268.010009765625,267.6876525878906,269.361572265625,268.0290832519531,289.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495010694488,2.3346830246850924e-08,0.0011494776699692,-0.0601226277649402,0.0,0.0,0.0,-0.016386792063713,60.0,-17.139638900756836,-0.0,-9.00904169043315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,0.0001078843852155,293.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.000113607449748,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837280273437,0.0,0.0,8.391007577301934e-05,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,0.0001136075006797,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.00053890486015,290.7890319824219,294.1499938964844,268.010009765625,267.6876525878906,269.361572265625,268.0290832519531,289.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495010694488,2.3346830246850924e-08,0.0011494776699692,-0.0601226277649402,0.0,0.0,0.0,-0.016386792063713,60.0,-17.139638900756836,-0.0,-9.00904169043315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,0.0001079442299669,293.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,0.0001136704668169,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768615722656,0.0,0.0,8.395662007387727e-05,291.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,0.0001136705177486,292.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0005392037564888,290.7853088378906,294.1499938964844,268.0,267.6809997558594,269.34771728515625,268.01904296875,289.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501385597512,2.3421392825184746e-08,0.0011501151602715,-0.060316976159811,0.0,0.0,0.0,-0.0164237543940544,60.0,-17.15207862854004,-0.0,-9.019037605639825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,0.0001080046131392,293.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,0.0001137340586865,291.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,8.400358638027683e-05,291.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,0.0001137341096182,292.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.0005395053885877,290.7815856933594,294.1499938964844,267.989990234375,267.67449951171875,269.3338928222656,268.00897216796875,289.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507818708196,2.3496632195474376e-08,0.0011507584713399,-0.0605130791664123,0.0,0.0,0.0,-0.0164610538631677,60.0,-17.164615631103516,-0.0,-9.02913015465856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,0.0001081272348528,293.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0001138631851063,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,8.409895963268355e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,0.000113863236038,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,0.0005401179078035,290.77410888671875,294.1499938964844,267.9700012207031,267.661865234375,269.30633544921875,267.98883056640625,289.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520882835611,2.3649416647231192e-08,0.0011520646512508,-0.0609112754464149,0.0,0.0,0.0,-0.0165367946028709,60.0,-17.190013885498047,-0.0,-9.049642102354485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,0.0001081272348528,293.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0001138631851063,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,8.409895963268355e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,0.000113863236038,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,0.0005401179078035,290.77410888671875,294.1499938964844,267.9700012207031,267.661865234375,269.30633544921875,267.98883056640625,289.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520882835611,2.3649416647231192e-08,0.0011520646512508,-0.0609112754464149,0.0,0.0,0.0,-0.0165367946028709,60.0,-17.190013885498047,-0.0,-9.049642102354485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,0.0001082516464521,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,0.0001139941959991,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427429199219,0.0,0.0,8.419572259299457e-05,291.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,0.0001139942469308,292.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.000540739390999,290.7665405273437,294.1499938964844,267.95001220703125,267.6496887207031,269.2789001464844,267.9687194824219,289.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534137884154,2.3804432203178294e-08,0.0011533899232745,-0.061315257102251,0.0,0.0,0.0,-0.0166136417537927,60.0,-17.21572494506836,-0.0,-9.070477346995177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,0.0001082516464521,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,0.0001139941959991,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427429199219,0.0,0.0,8.419572259299457e-05,291.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,0.0001139942469308,292.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.000540739390999,290.7665405273437,294.1499938964844,267.95001220703125,267.6496887207031,269.2789001464844,267.9687194824219,289.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534137884154,2.3804432203178294e-08,0.0011533899232745,-0.061315257102251,0.0,0.0,0.0,-0.0166136417537927,60.0,-17.21572494506836,-0.0,-9.070477346995177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642822265625,0.0,0.0,0.0001083775496226,293.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,0.0001141267784987,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,8.429364970652387e-05,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963073730469,0.0,0.0,0.0001141268221545,292.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,0.0005413682665675,290.7589416503906,294.1499938964844,267.92999267578125,267.63787841796875,269.2515869140625,267.9485778808594,289.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396130049930889e-08,0.0011547311441972,-0.0617240406572818,0.0,0.0,0.0,-0.0166914071887731,60.0,-17.24175453186035,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642822265625,0.0,0.0,0.0001083775496226,293.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,0.0001141267784987,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,8.429364970652387e-05,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963073730469,0.0,0.0,0.0001141268221545,292.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,0.0005413682665675,290.7589416503906,294.1499938964844,267.92999267578125,267.63787841796875,269.2515869140625,267.9485778808594,289.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396130049930889e-08,0.0011547311441972,-0.0617240406572818,0.0,0.0,0.0,-0.0166914071887731,60.0,-17.24175453186035,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.0001085047333617,293.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0001142607070505,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,8.439256635028869e-05,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,0.0001142607579822,292.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0005420036031864,290.751220703125,294.1499938964844,267.9100036621094,267.6263427734375,269.22442626953125,267.928466796875,289.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561100836843,2.4119771069308623e-08,0.0011560859857127,-0.0621369667351245,0.0,0.0,0.0,-0.0167699661105871,60.0,-17.268028259277344,-0.0,-9.112934407085049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.0001085047333617,293.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0001142607070505,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,8.439256635028869e-05,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,0.0001142607579822,292.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0005420036031864,290.751220703125,294.1499938964844,267.9100036621094,267.6263427734375,269.22442626953125,267.928466796875,289.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561100836843,2.4119771069308623e-08,0.0011560859857127,-0.0621369667351245,0.0,0.0,0.0,-0.0167699661105871,60.0,-17.268028259277344,-0.0,-9.112934407085049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0001085685653379,293.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,0.000114327922347,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,8.444221748504788e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.0001143279732787,292.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,0.0005423224647529,290.7473449707031,294.1499938964844,267.8999938964844,267.62066650390625,269.2108459472656,267.9183959960937,289.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.281217575073242,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.239013671875,0.0,0.0,0.0001086326010408,293.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,0.0001143953631981,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020324707031,0.0,0.0,8.449202141491696e-05,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,0.0001143954068538,292.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,0.0005426423158496,290.74346923828125,294.1499938964844,267.8900146484375,267.61505126953125,269.19732666015625,267.9083251953125,289.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.4279096066948124e-08,0.0011574481613934,-0.0625520870089531,0.0,0.0,0.0,-0.0168489497154951,60.0,-17.294448852539062,-0.0,-9.13442406158538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0001087609271053,293.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,0.0001145304922829,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885437011719,0.0,0.0,8.459183300146833e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,0.0001145305359386,292.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,0.0005432833568193,290.7356262207031,294.1499938964844,267.8699951171875,267.6038513183594,269.1703796386719,267.8882141113281,289.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438989498776212e-08,0.0011588151101022,-0.0629686564207077,0.0,0.0,0.0,-0.0169282145798206,60.0,-17.320985794067383,-0.0,-9.156014613154184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0001087609271053,293.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,0.0001145304922829,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885437011719,0.0,0.0,8.459183300146833e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,0.0001145305359386,292.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,0.0005432833568193,290.7356262207031,294.1499938964844,267.8699951171875,267.6038513183594,269.1703796386719,267.8882141113281,289.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438989498776212e-08,0.0011588151101022,-0.0629686564207077,0.0,0.0,0.0,-0.0169282145798206,60.0,-17.320985794067383,-0.0,-9.156014613154184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,0.0001088893404812,293.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104553222656,0.0,0.0,0.0001146657159551,291.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750549316406,0.0,0.0,8.469171007163823e-05,291.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,0.0001146657668869,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,0.0005439248052425,290.7277526855469,294.1499938964844,267.8500061035156,267.5927429199219,269.1435546875,267.8681030273437,289.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598993064728347e-08,0.001160183106549,-0.0633854791522026,0.0,0.0,0.0,-0.0170075334608554,60.0,-17.34757423400879,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,0.0001088893404812,293.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104553222656,0.0,0.0,0.0001146657159551,291.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750549316406,0.0,0.0,8.469171007163823e-05,291.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,0.0001146657668869,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,0.0005439248052425,290.7277526855469,294.1499938964844,267.8500061035156,267.5927429199219,269.1435546875,267.8681030273437,289.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598993064728347e-08,0.001160183106549,-0.0633854791522026,0.0,0.0,0.0,-0.0170075334608554,60.0,-17.34757423400879,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0001090174773707,293.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,0.0001148006558651,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,8.479137613903731e-05,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,0.0001148006995208,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0005445649148896,290.71978759765625,294.1499938964844,267.8299865722656,267.58160400390625,269.1167907714844,267.84796142578125,289.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-17.374160766601562,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
