time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
862320,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0001090174773707,293.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,0.0001148006558651,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,8.479137613903731e-05,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,0.0001148006995208,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0005445649148896,290.71978759765625,294.1499938964844,267.8299865722656,267.58160400390625,269.1167907714844,267.84796142578125,289.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-17.374160766601562,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001091450176318,293.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0001149349627667,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,8.489056926919147e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40142822265625,0.0,0.0,0.0001149350064224,292.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0005452019977383,290.7117614746094,294.1499938964844,267.8099975585937,267.5703430175781,269.0901794433594,267.8278503417969,289.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917570229376903e-08,0.0011629067594185,-0.0642153099179267,0.0,0.0,0.0,-0.0171654634177684,60.0,-17.40069007873535,-0.0,-9.220792662745225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001091450176318,293.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0001149349627667,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,8.489056926919147e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40142822265625,0.0,0.0,0.0001149350064224,292.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0005452019977383,290.7117614746094,294.1499938964844,267.8099975585937,267.5703430175781,269.0901794433594,267.8278503417969,289.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917570229376903e-08,0.0011629067594185,-0.0642153099179267,0.0,0.0,0.0,-0.0171654634177684,60.0,-17.40069007873535,-0.0,-9.220792662745225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.000109208500362,293.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,0.0001150018069893,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.241455078125,0.0,0.0,8.493994391756132e-05,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,0.000115001857921,292.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,0.0005455190548673,290.7077331542969,294.1499938964844,267.79998779296875,267.5646667480469,269.076904296875,267.8177795410156,289.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.499666784672172e-08,0.0011635828996077,-0.0644213184714317,0.0,0.0,0.0,-0.01720467582345,60.0,-17.413917541503906,-0.0,-9.231520436969733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.00010927166295,293.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0001150683237938,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347412109375,0.0,0.0,8.498907118337229e-05,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38580322265625,0.0,0.0,0.0001150683674495,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,0.0005458345985971,290.70367431640625,294.1499938964844,267.7900085449219,267.5589294433594,269.0636291503906,267.8077392578125,289.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075369336491352e-08,0.0011642557801678,-0.0646262913942337,0.0,0.0,0.0,-0.0172436907887458,60.0,-17.42711067199707,-0.0,-9.242200604830941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001093968603527,293.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,0.0001152001641457,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,8.50864453241229e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,0.0001152002078015,292.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,0.0005464599817059,290.6955261230469,294.1499938964844,267.7699890136719,267.5472717285156,269.0372314453125,267.7876281738281,289.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656146962195,2.52313654414138e-08,0.0011655894340947,-0.0650325492024421,0.0,0.0,0.0,-0.0173210222274065,60.0,-17.453338623046875,-0.0,-9.263388989211309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001093968603527,293.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,0.0001152001641457,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,8.50864453241229e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,0.0001152002078015,292.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,0.0005464599817059,290.6955261230469,294.1499938964844,267.7699890136719,267.5472717285156,269.0372314453125,267.7876281738281,289.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656146962195,2.52313654414138e-08,0.0011655894340947,-0.0650325492024421,0.0,0.0,0.0,-0.0173210222274065,60.0,-17.453338623046875,-0.0,-9.263388989211309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001095207189791,293.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.000115330585686,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,8.51827790029347e-05,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.354736328125,0.0,0.0,0.0001153306293417,292.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0005470786709338,290.68731689453125,294.1499938964844,267.75,267.5352783203125,269.0108947753906,267.7675170898437,289.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669342638924,2.538569354726405e-08,0.0011669088853523,-0.0654344335198402,0.0,0.0,0.0,-0.017397528514266,60.0,-17.479385375976562,-0.0,-9.284374868911985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001095207189791,293.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.000115330585686,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,8.51827790029347e-05,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.354736328125,0.0,0.0,0.0001153306293417,292.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0005470786709338,290.68731689453125,294.1499938964844,267.75,267.5352783203125,269.0108947753906,267.7675170898437,289.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669342638924,2.538569354726405e-08,0.0011669088853523,-0.0654344335198402,0.0,0.0,0.0,-0.017397528514266,60.0,-17.479385375976562,-0.0,-9.284374868911985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0001096423948183,293.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,0.0001154587225755,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,8.527741738362238e-05,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392639160156,0.0,0.0,0.0001154587662313,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,0.0005476864753291,290.67901611328125,294.1499938964844,267.7300109863281,267.5229187011719,268.98468017578125,267.7474060058594,289.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682306649163,2.5537309156220545e-08,0.0011682051699608,-0.06582922488451,0.0,0.0,0.0,-0.0174726918339729,60.0,-17.505111694335938,-0.0,-9.305014714300341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0001096423948183,293.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,0.0001154587225755,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,8.527741738362238e-05,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392639160156,0.0,0.0,0.0001154587662313,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,0.0005476864753291,290.67901611328125,294.1499938964844,267.7300109863281,267.5229187011719,268.98468017578125,267.7474060058594,289.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682306649163,2.5537309156220545e-08,0.0011682051699608,-0.06582922488451,0.0,0.0,0.0,-0.0174726918339729,60.0,-17.505111694335938,-0.0,-9.305014714300341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001097621207009,293.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,0.0001155848003691,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,8.537054236512631e-05,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,0.0001155848440248,292.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0005482845590449,290.6706848144531,294.1499938964844,267.7099914550781,267.5100402832031,268.95855712890625,267.727294921875,289.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695062275975,2.5686487603593378e-08,0.0011694804998114,-0.0662176385521888,0.0,0.0,0.0,-0.0175466444343328,60.0,-17.530550003051758,-0.0,-9.325345473598645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001097621207009,293.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,0.0001155848003691,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,8.537054236512631e-05,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,0.0001155848440248,292.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0005482845590449,290.6706848144531,294.1499938964844,267.7099914550781,267.5100402832031,268.95855712890625,267.727294921875,289.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695062275975,2.5686487603593378e-08,0.0011694804998114,-0.0662176385521888,0.0,0.0,0.0,-0.0175466444343328,60.0,-17.530550003051758,-0.0,-9.325345473598645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0001098209468182,293.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001156467405962,291.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,8.541628631064668e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,0.000115646784252,292.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0005485783331096,290.6664733886719,294.1499938964844,267.70001220703125,267.50341796875,268.9455261230469,267.7172546386719,289.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701328912749,2.5759780086787032e-08,0.0011701071634888,-0.0664084553718566,0.0,0.0,0.0,-0.0175829771906137,60.0,-17.543119430541992,-0.0,-9.335341388805318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0001098790671676,293.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0001157079532276,291.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,8.546149911126122e-05,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084716796875,0.0,0.0,0.0001157079896074,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0005488687311299,290.6622619628906,294.1499938964844,267.69000244140625,267.49664306640625,268.9325256347656,267.7071838378906,289.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707521043717,2.5832205707843066e-08,0.0011707262601703,-0.0665970146656036,0.0,0.0,0.0,-0.0176188815385103,60.0,-17.555583953857422,-0.0,-9.345225038259741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001099928631447,293.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0001158277882495,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,8.555000385968015e-05,291.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,0.0001158278246293,292.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.0005494371289387,290.65380859375,294.1499938964844,267.6700134277344,267.4826354980469,268.9066162109375,267.6871032714844,289.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719645699486,2.5973998063477666e-08,0.0011719384929165,-0.066966138780117,0.0,0.0,0.0,-0.0176891721785068,60.0,-17.58014678955078,-0.0,-9.364590169980148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001099928631447,293.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0001158277882495,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,8.555000385968015e-05,291.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,0.0001158278246293,292.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.0005494371289387,290.65380859375,294.1499938964844,267.6700134277344,267.4826354980469,268.9066162109375,267.6871032714844,289.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719645699486,2.5973998063477666e-08,0.0011719384929165,-0.066966138780117,0.0,0.0,0.0,-0.0176891721785068,60.0,-17.58014678955078,-0.0,-9.364590169980148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.000110103697807,293.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,0.0001159444946097,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,8.563620940549299e-05,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27789306640625,0.0,0.0,0.0001159445309895,292.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0005499907420016,290.6452941894531,294.1499938964844,267.6499938964844,267.4679260253906,268.8807678222656,267.6669921875,289.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731452541425,2.611209382052948e-08,0.0011731191771104,-0.067325621843338,0.0,0.0,0.0,-0.0177576318383216,60.0,-17.604257583618164,-0.0,-9.383469290469293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.000110103697807,293.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,0.0001159444946097,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,8.563620940549299e-05,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27789306640625,0.0,0.0,0.0001159445309895,292.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0005499907420016,290.6452941894531,294.1499938964844,267.6499938964844,267.4679260253906,268.8807678222656,267.6669921875,289.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731452541425,2.611209382052948e-08,0.0011731191771104,-0.067325621843338,0.0,0.0,0.0,-0.0177576318383216,60.0,-17.604257583618164,-0.0,-9.383469290469293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0001102104433812,292.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0001160569081548,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,8.571923535782844e-05,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,0.0001160569445346,292.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,0.0005505239823833,290.6366882324219,294.1499938964844,267.6300048828125,267.45245361328125,268.85504150390625,267.6469116210937,289.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742826318368,2.6245103867950093e-08,0.001174256321974,-0.0676718428730964,0.0,0.0,0.0,-0.0178235694766044,60.0,-17.62775230407715,-0.0,-9.40167126373126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0001102104433812,292.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0001160569081548,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,8.571923535782844e-05,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,0.0001160569445346,292.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,0.0005505239823833,290.6366882324219,294.1499938964844,267.6300048828125,267.45245361328125,268.85504150390625,267.6469116210937,289.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742826318368,2.6245103867950093e-08,0.001174256321974,-0.0676718428730964,0.0,0.0,0.0,-0.0178235694766044,60.0,-17.62775230407715,-0.0,-9.40167126373126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0001103135218727,292.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,0.0001161654508905,291.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,8.579940913477913e-05,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,0.0001161654945462,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,0.0005510388873517,290.6280517578125,294.1499938964844,267.6099853515625,267.4361267089844,268.82940673828125,267.6268310546875,289.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753807775676,2.6373541572866088e-08,0.0011753543512895,-0.0680061355233192,0.0,0.0,0.0,-0.0178872402757406,60.0,-17.650676727294922,-0.0,-9.41926430186868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0001103135218727,292.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,0.0001161654508905,291.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,8.579940913477913e-05,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,0.0001161654945462,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,0.0005510388873517,290.6280517578125,294.1499938964844,267.6099853515625,267.4361267089844,268.82940673828125,267.6268310546875,289.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753807775676,2.6373541572866088e-08,0.0011753543512895,-0.0680061355233192,0.0,0.0,0.0,-0.0178872402757406,60.0,-17.650676727294922,-0.0,-9.41926430186868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001103633258026,292.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.000116217895993,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,8.583813905715942e-05,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,0.0001162179323728,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0005512876668944,290.62371826171875,294.1499938964844,267.6000061035156,267.4276123046875,268.8166198730469,267.61676025390625,289.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759112821891,2.6435593269980018e-08,0.0011758848559111,-0.0681676268577575,0.0,0.0,0.0,-0.0179180018603801,60.0,-17.6618709564209,-0.0,-9.427769498415729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001104119801311,292.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0001162691332865,291.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,8.58759885886684e-05,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0001162691769422,292.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160949707031,0.0,0.0,0.0005515307420864,290.6193542480469,294.1499938964844,267.5899963378906,267.4188842773437,268.8038635253906,267.6067199707031,289.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764296796172,2.6496222105265588e-08,0.0011764032533392,-0.0683254152536392,0.0,0.0,0.0,-0.0179480575025081,60.0,-17.67288589477539,-0.0,-9.436084269509593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0001105054034269,292.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0001163675115094,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,8.594864630140364e-05,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0001163675478892,292.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.000551997392904,290.610595703125,294.1499938964844,267.57000732421875,267.40069580078125,268.7784118652344,267.5866394042969,289.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774250306189,2.6612621439880968e-08,0.0011773983715102,-0.0686283409595489,0.0,0.0,0.0,-0.0180057603865861,60.0,-17.694360733032227,-0.0,-9.452056559666745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0001105054034269,292.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0001163675115094,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,8.594864630140364e-05,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0001163675478892,292.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.000551997392904,290.610595703125,294.1499938964844,267.57000732421875,267.40069580078125,268.7784118652344,267.5866394042969,289.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774250306189,2.6612621439880968e-08,0.0011773983715102,-0.0686283409595489,0.0,0.0,0.0,-0.0180057603865861,60.0,-17.694360733032227,-0.0,-9.452056559666745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001105940536945,292.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001164608620456,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,8.601760055171326e-05,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.0001164609057013,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,0.0005524401785805,290.6017761230469,294.1499938964844,267.54998779296875,267.38140869140625,268.7530517578125,267.5666198730469,289.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783695081248,2.6723082413582243e-08,0.0011783427326008,-0.0689157918095588,0.0,0.0,0.0,-0.0180605202913284,60.0,-17.71500587463379,-0.0,-9.467226647075225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001105940536945,292.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001164608620456,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,8.601760055171326e-05,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.0001164609057013,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,0.0005524401785805,290.6017761230469,294.1499938964844,267.54998779296875,267.38140869140625,268.7530517578125,267.5666198730469,289.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783695081248,2.6723082413582243e-08,0.0011783427326008,-0.0689157918095588,0.0,0.0,0.0,-0.0180605202913284,60.0,-17.71500587463379,-0.0,-9.467226647075225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
