time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273900,292.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351013183594,0.550102174282074,0.050000000745058,0.045811790972948,291.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351013183594,0.550102174282074,0.050000000745058,0.0482420213520526,292.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351013183594,0.550102174282074,0.050000000745058,0.0356313921511173,291.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351013183594,0.550102174282074,0.050000000745058,0.0482420213520526,292.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351013183594,0.550102174282074,0.050000000745058,0.2288393825292587,289.06072998046875,291.1499938964844,269.8500061035156,269.27642822265625,282.8885192871094,292.3917541503906,288.6799621582031,1.0,0.1489498913288116,1.0,1.0,0.9900009036064148,1.0,-0.4881347119808197,0.2071101516485214,0.2810245752334595,0.080214075744152,0.0,0.0,0.0,23.73683357238769,60.0,-2001.191650390625,-0.0,26.319854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273960,291.9944152832031,297.1499938964844,293.1499938964844,0.0003860716533381,-15.843635559082031,288.51202392578125,0.5332012176513672,0.050000000745058,0.0459426827728748,291.564453125,297.1499938964844,293.1499938964844,0.0004271449579391,-24.73995780944824,288.601318359375,0.5332012176513672,0.050000000745058,0.0483798570930957,292.0036926269531,297.1499938964844,293.1499938964844,0.0003755114157684,-10.93665599822998,288.4825439453125,0.5332012176513672,0.050000000745058,0.0357331968843936,291.9670104980469,297.1499938964844,293.1499938964844,0.0002527399919927,-0.2888494431972503,288.57232666015625,0.5332012176513672,0.050000000745058,0.0483798570930957,292.3827819824219,297.1499938964844,293.1499938964844,0.0003401162975933,-43.21379470825195,288.4322204589844,0.5332012176513672,0.050000000745058,0.2294932156801223,288.3454284667969,291.1499938964844,269.8500061035156,269.27642822265625,282.8443908691406,292.3851623535156,288.02056884765625,1.0,0.1565095484256744,0.9992011189460754,0.9992011189460754,0.992000699043274,1.0,-0.4895294904708862,0.2077767550945282,0.281752735376358,0.0806428045034408,0.0,0.0,0.0,27.238113403320312,60.0,-1887.582763671875,-0.0,29.34805679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.97808837890625,297.1499938964844,293.1499938964844,0.0008575413376092,-74.98165893554688,288.4249572753906,0.5101767182350159,0.050000000745058,0.0461813621222972,291.5585632324219,297.1499938964844,293.1499938964844,0.0011200403096154,-103.12925720214844,288.7908020019531,0.5101767182350159,0.050000000745058,0.0486311987042427,291.98974609375,297.1499938964844,293.1499938964844,0.0008273675921373,-56.26703643798828,288.3800048828125,0.5101767182350159,0.050000000745058,0.0359188355505466,291.9544677734375,297.1499938964844,293.1499938964844,0.0009022337035275,-83.07440948486328,288.4930725097656,0.5101767182350159,0.050000000745058,0.0486311987042427,292.3681640625,297.1499938964844,293.1499938964844,0.00059468584368,-259.7413330078125,288.0571594238281,0.5101767182350159,0.050000000745058,0.2306854575872421,287.2005310058594,291.1499938964844,269.8500061035156,269.27642822265625,282.8408508300781,292.3703308105469,286.9501342773437,1.0,0.1693398654460907,0.9976032972335817,0.9976032972335817,0.996000349521637,1.0,-0.4920727908611297,0.2087332159280777,0.2833395898342132,0.0811553597450256,0.0,0.0,0.0,33.62257766723633,60.0,-1538.6142578125,-0.0,34.91355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.97808837890625,297.1499938964844,293.1499938964844,0.0008575413376092,-74.98165893554688,288.4249572753906,0.5101767182350159,0.050000000745058,0.0461813621222972,291.5585632324219,297.1499938964844,293.1499938964844,0.0011200403096154,-103.12925720214844,288.7908020019531,0.5101767182350159,0.050000000745058,0.0486311987042427,291.98974609375,297.1499938964844,293.1499938964844,0.0008273675921373,-56.26703643798828,288.3800048828125,0.5101767182350159,0.050000000745058,0.0359188355505466,291.9544677734375,297.1499938964844,293.1499938964844,0.0009022337035275,-83.07440948486328,288.4930725097656,0.5101767182350159,0.050000000745058,0.0486311987042427,292.3681640625,297.1499938964844,293.1499938964844,0.00059468584368,-259.7413330078125,288.0571594238281,0.5101767182350159,0.050000000745058,0.2306854575872421,287.2005310058594,291.1499938964844,269.8500061035156,269.27642822265625,282.8408508300781,292.3703308105469,286.9501342773437,1.0,0.1693398654460907,0.9976032972335817,0.9976032972335817,0.996000349521637,1.0,-0.4920727908611297,0.2087332159280777,0.2833395898342132,0.0811553597450256,0.0,0.0,0.0,33.62257766723633,60.0,-1538.6142578125,-0.0,34.91355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.966796875,297.1499938964844,293.1499938964844,0.0014438036596402,-128.32827758789062,288.69647216796875,0.4959381818771362,0.050000000745058,0.0463852174580097,291.5541076660156,297.1499938964844,293.1499938964844,0.0018593753920868,-174.0298309326172,289.3174743652344,0.4959381818771362,0.050000000745058,0.0488458685576915,291.97906494140625,297.1499938964844,293.1499938964844,0.0014087003655731,-97.38419342041016,288.6415405273437,0.4959381818771362,0.050000000745058,0.0360773913562297,291.94464111328125,297.1499938964844,293.1499938964844,0.0014954676153138,-139.97140502929688,288.7759704589844,0.4959381818771362,0.050000000745058,0.0488458685576915,292.3563537597656,297.1499938964844,293.1499938964844,0.0010266185272485,-455.8028259277344,288.0715026855469,0.4959381818771362,0.050000000745058,0.2317037731409073,286.5472106933594,291.1499938964844,269.8500061035156,269.27642822265625,282.8385925292969,292.3577880859375,286.62799072265625,1.0,0.1795080006122589,0.9960055351257324,0.9960055351257324,1.0,1.0,-0.4942450821399688,0.2095459401607513,0.2846991419792175,0.0815712288022041,0.0,0.0,1.0,39.075462341308594,60.0,-76.41253662109375,-2450.6298828125,39.71158218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.9815979003906,292.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,6236.11669921875,19080.0,0.0,0.0,0.0634218528866767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934725880622864,0.7934777736663818,-5.233527190284804e-06,0.0,6.436512194341049e-05,0.0,0.0,55.84919357299805,0.0,0.0,0.0,0.4729036688804626,4.0,0.0,1.0
274200,291.966796875,297.1499938964844,293.1499938964844,0.0014438036596402,-128.32827758789062,288.69647216796875,0.4959381818771362,0.050000000745058,0.0463852174580097,291.5541076660156,297.1499938964844,293.1499938964844,0.0018593753920868,-174.0298309326172,289.3174743652344,0.4959381818771362,0.050000000745058,0.0488458685576915,291.97906494140625,297.1499938964844,293.1499938964844,0.0014087003655731,-97.38419342041016,288.6415405273437,0.4959381818771362,0.050000000745058,0.0360773913562297,291.94464111328125,297.1499938964844,293.1499938964844,0.0014954676153138,-139.97140502929688,288.7759704589844,0.4959381818771362,0.050000000745058,0.0488458685576915,292.3563537597656,297.1499938964844,293.1499938964844,0.0010266185272485,-455.8028259277344,288.0715026855469,0.4959381818771362,0.050000000745058,0.2317037731409073,286.5472106933594,291.1499938964844,269.8500061035156,269.27642822265625,282.8385925292969,292.3577880859375,286.62799072265625,1.0,0.1795080006122589,0.9960055351257324,0.9960055351257324,1.0,1.0,-0.4942450821399688,0.2095459401607513,0.2846991419792175,0.0815712288022041,0.0,0.0,1.0,39.075462341308594,60.0,-76.41253662109375,-2450.6298828125,39.71158218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.9815979003906,292.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,6236.11669921875,19080.0,0.0,0.0,0.0634218528866767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934725880622864,0.7934777736663818,-5.233527190284804e-06,0.0,6.436512194341049e-05,0.0,0.0,55.84919357299805,0.0,0.0,0.0,0.4729036688804626,4.0,0.0,1.0
274260,291.96795654296875,297.1499938964844,293.1499938964844,0.0018746338319033,-164.61572265625,289.724365234375,0.4862062036991119,0.050000000745058,0.0465540140867233,291.55743408203125,297.1499938964844,293.1499938964844,0.002429223852232,-224.5823516845703,290.5528869628906,0.4862062036991119,0.050000000745058,0.0490236170589923,291.978515625,297.1499938964844,293.1499938964844,0.0018406833987683,-125.71607971191406,289.67095947265625,0.4862062036991119,0.050000000745058,0.0362086780369281,291.9436340332031,297.1499938964844,293.1499938964844,0.0019396832212805,-179.3621063232422,289.82196044921875,0.4862062036991119,0.050000000745058,0.0490236170589923,292.3541259765625,297.1499938964844,293.1499938964844,0.0013332046801224,-584.805908203125,288.9113464355469,0.4862062036991119,0.050000000745058,0.2325469255447387,286.9208374023437,291.1499938964844,269.8500061035156,269.27642822265625,282.8378601074219,292.35400390625,286.9867553710937,1.0,0.1874757260084152,0.996399998664856,0.996399998664856,1.0,1.0,-0.4960437715053558,0.2102886885404586,0.2857550680637359,0.0819634795188903,0.0,0.0,1.0,43.590309143066406,48.0,393.94769287109375,-2797.367431640625,43.715328216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.7326354980469,293.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,14806.8349609375,19080.0,0.0,0.0,0.1354890465736389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237627387046814,1.2376400232315063,-1.2649923519347794e-05,0.0,0.0001375041465507,0.0,0.0,210.7786865234375,0.0,0.0,0.0,0.6829710006713867,4.0,0.0,1.0
274320,291.96795654296875,297.1499938964844,293.1499938964844,0.0018746338319033,-164.61572265625,289.724365234375,0.4862062036991119,0.050000000745058,0.0465540140867233,291.55743408203125,297.1499938964844,293.1499938964844,0.002429223852232,-224.5823516845703,290.5528869628906,0.4862062036991119,0.050000000745058,0.0490236170589923,291.978515625,297.1499938964844,293.1499938964844,0.0018406833987683,-125.71607971191406,289.67095947265625,0.4862062036991119,0.050000000745058,0.0362086780369281,291.9436340332031,297.1499938964844,293.1499938964844,0.0019396832212805,-179.3621063232422,289.82196044921875,0.4862062036991119,0.050000000745058,0.0490236170589923,292.3541259765625,297.1499938964844,293.1499938964844,0.0013332046801224,-584.805908203125,288.9113464355469,0.4862062036991119,0.050000000745058,0.2325469255447387,286.9208374023437,291.1499938964844,269.8500061035156,269.27642822265625,282.8378601074219,292.35400390625,286.9867553710937,1.0,0.1874757260084152,0.996399998664856,0.996399998664856,1.0,1.0,-0.4960437715053558,0.2102886885404586,0.2857550680637359,0.0819634795188903,0.0,0.0,1.0,43.590309143066406,48.0,393.94769287109375,-2797.367431640625,43.715328216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.7326354980469,293.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,14806.8349609375,19080.0,0.0,0.0,0.1354890465736389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237627387046814,1.2376400232315063,-1.2649923519347794e-05,0.0,0.0001375041465507,0.0,0.0,210.7786865234375,0.0,0.0,0.0,0.6829710006713867,4.0,0.0,1.0
274380,291.9769287109375,297.1499938964844,293.1499938964844,0.0022530027199536,-195.9195098876953,290.5780944824219,0.4839091598987579,0.050000000745058,0.0465962588787078,291.5663452148437,297.1499938964844,293.1499938964844,0.0029433239251375,-269.2442626953125,291.6049194335937,0.4839091598987579,0.050000000745058,0.0490681044757366,291.9849853515625,297.1499938964844,293.1499938964844,0.0022221966646611,-150.3004608154297,290.5297241210937,0.4839091598987579,0.050000000745058,0.0362415350973606,291.9490661621094,297.1499938964844,293.1499938964844,0.0023342843633145,-213.7457733154297,290.69903564453125,0.4839091598987579,0.050000000745058,0.0490681044757366,292.35906982421875,297.1499938964844,293.1499938964844,0.0015975146088749,-694.0051879882812,289.5953063964844,0.4839091598987579,0.050000000745058,0.2327579706907272,287.211181640625,291.1499938964844,269.8500061035156,269.27642822265625,282.8393249511719,292.3580322265625,287.3035888671875,1.0,0.188926100730896,0.9967945218086244,0.9967945218086244,1.0,1.0,-0.4964942634105682,0.2105051428079605,0.2859891057014465,0.0820077359676361,0.0,0.0,1.0,44.71951675415039,36.0,606.4385986328125,-3288.770263671875,44.72116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.51104736328125,294.9333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17837.96484375,19080.0,0.0,0.0,0.1920973807573318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358425498008728,1.3584407567977903,-1.5239735148497855e-05,0.0,0.0001949544239323,0.0,0.0,278.7168273925781,0.0,0.0,0.0,0.7436321377754211,4.0,0.0,1.0
274440,291.9769287109375,297.1499938964844,293.1499938964844,0.0022530027199536,-195.9195098876953,290.5780944824219,0.4839091598987579,0.050000000745058,0.0465962588787078,291.5663452148437,297.1499938964844,293.1499938964844,0.0029433239251375,-269.2442626953125,291.6049194335937,0.4839091598987579,0.050000000745058,0.0490681044757366,291.9849853515625,297.1499938964844,293.1499938964844,0.0022221966646611,-150.3004608154297,290.5297241210937,0.4839091598987579,0.050000000745058,0.0362415350973606,291.9490661621094,297.1499938964844,293.1499938964844,0.0023342843633145,-213.7457733154297,290.69903564453125,0.4839091598987579,0.050000000745058,0.0490681044757366,292.35906982421875,297.1499938964844,293.1499938964844,0.0015975146088749,-694.0051879882812,289.5953063964844,0.4839091598987579,0.050000000745058,0.2327579706907272,287.211181640625,291.1499938964844,269.8500061035156,269.27642822265625,282.8393249511719,292.3580322265625,287.3035888671875,1.0,0.188926100730896,0.9967945218086244,0.9967945218086244,1.0,1.0,-0.4964942634105682,0.2105051428079605,0.2859891057014465,0.0820077359676361,0.0,0.0,1.0,44.71951675415039,36.0,606.4385986328125,-3288.770263671875,44.72116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.51104736328125,294.9333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17837.96484375,19080.0,0.0,0.0,0.1920973807573318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358425498008728,1.3584407567977903,-1.5239735148497855e-05,0.0,0.0001949544239323,0.0,0.0,278.7168273925781,0.0,0.0,0.0,0.7436321377754211,4.0,0.0,1.0
274500,291.98345947265625,297.1499938964844,293.1499938964844,0.0024198486935347,-208.9222412109375,291.0217590332031,0.4851200580596924,0.050000000745058,0.0465739220380783,291.5722961425781,297.1499938964844,293.1499938964844,0.0031752004288136,-288.1619873046875,292.13934326171875,0.4851200580596924,0.050000000745058,0.0490445829927921,291.9901428222656,297.1499938964844,293.1499938964844,0.0023912261240184,-160.57684326171875,290.97686767578125,0.4851200580596924,0.050000000745058,0.0362241603434085,291.9535522460937,297.1499938964844,293.1499938964844,0.0025098018813878,-228.1632080078125,291.1549377441406,0.4851200580596924,0.050000000745058,0.0490445829927921,292.3635559082031,297.1499938964844,293.1499938964844,0.001712575322017,-738.74658203125,289.96417236328125,0.4851200580596924,0.050000000745058,0.2326463907957077,287.4171447753906,291.1499938964844,269.8500061035156,269.27642822265625,282.8404846191406,292.36212158203125,287.5356140136719,1.0,0.1877361238002777,0.996991753578186,0.996991753578186,1.0,1.0,-0.4962563216686249,0.2104326039552688,0.2858237326145172,0.0819073840975761,0.0,0.0,1.0,44.121280670166016,36.0,727.560791015625,-3593.914794921875,44.188133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.6705627441406,296.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18421.6953125,20160.0,0.0,0.0,0.2146433293819427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380473256111145,1.3804889917373655,-1.5738442016299814e-05,0.0,0.0002178356953663,0.0,0.0,292.5093994140625,0.0,0.0,0.0,0.7696954607963562,4.0,0.0,1.0
274560,291.9912414550781,297.1499938964844,293.1499938964844,0.0025716195814311,-220.0266265869141,291.48638916015625,0.4876238107681274,0.050000000745058,0.0465282574295997,291.57916259765625,297.1499938964844,293.1499938964844,0.0033905515447258,-304.64111328125,292.6879272460937,0.4876238107681274,0.050000000745058,0.0489964969456195,291.9964904785156,297.1499938964844,293.1499938964844,0.0025455858558416,-169.40501403808594,291.44561767578125,0.4876238107681274,0.050000000745058,0.036188643425703,291.95916748046875,297.1499938964844,293.1499938964844,0.0026706303469836,-240.58367919921875,291.6319274902344,0.4876238107681274,0.050000000745058,0.0489964969456195,292.3692626953125,297.1499938964844,293.1499938964844,0.0018158849561586,-776.3818969726562,290.3619079589844,0.4876238107681274,0.050000000745058,0.2324182838201522,287.6761779785156,291.1499938964844,269.8500061035156,269.27642822265625,282.8417663574219,292.3674621582031,287.821533203125,1.0,0.1854588389396667,0.9971963167190552,0.9971963167190552,1.0,1.0,-0.4957698285579681,0.2102699130773544,0.2854999005794525,0.0817267149686813,0.0,0.0,1.0,42.89875411987305,25.0,857.9580688476562,-3934.325927734375,43.10038375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.9537353515625,297.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,19473.068359375,20160.0,0.0,0.0,0.233503058552742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4193202257156372,1.4193367958068848,-1.6636673535685986e-05,0.0,0.0002369759167777,0.0,0.0,317.9048767089844,0.0,0.0,0.0,0.7759338617324829,4.0,0.0,1.0
274620,292.0104064941406,297.1499938964844,293.1499938964844,0.0028285556472837,-236.344955444336,292.47430419921875,0.4957854151725769,0.050000000745058,0.0463876947760582,291.5953674316406,297.1499938964844,293.1499938964844,0.0037691874895244,-329.9220275878906,293.8211364746094,0.4957854151725769,0.050000000745058,0.0488484762609005,292.01251220703125,297.1499938964844,293.1499938964844,0.0028088437393307,-182.55128479003903,292.4434509277344,0.4957854151725769,0.050000000745058,0.0360793210566043,291.9734191894531,297.1499938964844,293.1499938964844,0.002946617314592,-259.18780517578125,292.64434814453125,0.4957854151725769,0.050000000745058,0.0488484762609005,292.3841857910156,297.1499938964844,293.1499938964844,0.001986525952816,-829.8347778320312,291.2410888671875,0.4957854151725769,0.050000000745058,0.2317161411046981,288.35113525390625,291.1499938964844,269.8500061035156,269.27642822265625,282.8440246582031,292.3816833496094,288.5461120605469,1.0,0.1784983724355697,0.997605323791504,0.997605323791504,1.0,1.0,-0.4942721426486969,0.209770992398262,0.2845011353492737,0.0811593979597091,0.0,0.0,1.0,39.13547897338867,25.0,1114.389892578125,-4652.15673828125,39.76493453979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.7373352050781,299.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,19973.021484375,20160.0,0.0,0.0,0.2609490156173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437424659729004,1.4374417066574097,-1.7063804989447817e-05,0.0,0.0002648301015142,0.0,0.0,330.22607421875,0.0,0.0,0.0,0.7850046753883362,4.0,0.0,1.0
274680,292.0104064941406,297.1499938964844,293.1499938964844,0.0028285556472837,-236.344955444336,292.47430419921875,0.4957854151725769,0.050000000745058,0.0463876947760582,291.5953674316406,297.1499938964844,293.1499938964844,0.0037691874895244,-329.9220275878906,293.8211364746094,0.4957854151725769,0.050000000745058,0.0488484762609005,292.01251220703125,297.1499938964844,293.1499938964844,0.0028088437393307,-182.55128479003903,292.4434509277344,0.4957854151725769,0.050000000745058,0.0360793210566043,291.9734191894531,297.1499938964844,293.1499938964844,0.002946617314592,-259.18780517578125,292.64434814453125,0.4957854151725769,0.050000000745058,0.0488484762609005,292.3841857910156,297.1499938964844,293.1499938964844,0.001986525952816,-829.8347778320312,291.2410888671875,0.4957854151725769,0.050000000745058,0.2317161411046981,288.35113525390625,291.1499938964844,269.8500061035156,269.27642822265625,282.8440246582031,292.3816833496094,288.5461120605469,1.0,0.1784983724355697,0.997605323791504,0.997605323791504,1.0,1.0,-0.4942721426486969,0.209770992398262,0.2845011353492737,0.0811593979597091,0.0,0.0,1.0,39.13547897338867,25.0,1114.389892578125,-4652.15673828125,39.76493453979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.7373352050781,299.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,19973.021484375,20160.0,0.0,0.0,0.2609490156173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437424659729004,1.4374417066574097,-1.7063804989447817e-05,0.0,0.0002648301015142,0.0,0.0,330.22607421875,0.0,0.0,0.0,0.7850046753883362,4.0,0.0,1.0
274740,292.0338134765625,297.1499938964844,293.1499938964844,0.0030287040863186,-245.46519470214844,293.5160522460937,0.5031394362449646,0.050000000745058,0.04627550765872,291.6145935058594,297.1499938964844,293.1499938964844,0.0040830490179359,-345.6650085449219,294.97564697265625,0.5031394362449646,0.050000000745058,0.0487303361296653,292.03253173828125,297.1499938964844,293.1499938964844,0.003016599221155,-190.1623992919922,293.4967956542969,0.5031394362449646,0.050000000745058,0.0359920598566532,291.9913635253906,297.1499938964844,293.1499938964844,0.003166795708239,-270.1239013671875,293.7093505859375,0.5031394362449646,0.050000000745058,0.0487303361296653,292.4032592773437,297.1499938964844,293.1499938964844,0.0021136596333235,-856.8995971679688,292.2082824707031,0.5031394362449646,0.050000000745058,0.2311557382345199,289.2078857421875,291.1499938964844,269.8500061035156,269.27642822265625,282.84783935546875,292.400146484375,289.44354248046875,1.0,0.1731165796518325,0.9980143308639526,0.9980143308639526,1.0,1.0,-0.4930765330791473,0.2094112038612365,0.2836653292179107,0.0806263163685798,0.0,0.0,1.0,36.13064193725586,25.0,1336.6409912109375,-5386.0830078125,37.11578750610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.602294921875,302.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,20109.419921875,21240.0,0.0,0.0,0.2762008607387543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44232439994812,1.4423415660858154,-1.718033672659658e-05,0.0,0.0002803087700158,0.0,0.0,333.6145935058594,0.0,0.0,0.0,0.8024592399597168,4.0,0.0,1.0
274800,292.0338134765625,297.1499938964844,293.1499938964844,0.0030287040863186,-245.46519470214844,293.5160522460937,0.5031394362449646,0.050000000745058,0.04627550765872,291.6145935058594,297.1499938964844,293.1499938964844,0.0040830490179359,-345.6650085449219,294.97564697265625,0.5031394362449646,0.050000000745058,0.0487303361296653,292.03253173828125,297.1499938964844,293.1499938964844,0.003016599221155,-190.1623992919922,293.4967956542969,0.5031394362449646,0.050000000745058,0.0359920598566532,291.9913635253906,297.1499938964844,293.1499938964844,0.003166795708239,-270.1239013671875,293.7093505859375,0.5031394362449646,0.050000000745058,0.0487303361296653,292.4032592773437,297.1499938964844,293.1499938964844,0.0021136596333235,-856.8995971679688,292.2082824707031,0.5031394362449646,0.050000000745058,0.2311557382345199,289.2078857421875,291.1499938964844,269.8500061035156,269.27642822265625,282.84783935546875,292.400146484375,289.44354248046875,1.0,0.1731165796518325,0.9980143308639526,0.9980143308639526,1.0,1.0,-0.4930765330791473,0.2094112038612365,0.2836653292179107,0.0806263163685798,0.0,0.0,1.0,36.13064193725586,25.0,1336.6409912109375,-5386.0830078125,37.11578750610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.602294921875,302.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,20109.419921875,21240.0,0.0,0.0,0.2762008607387543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44232439994812,1.4423415660858154,-1.718033672659658e-05,0.0,0.0002803087700158,0.0,0.0,333.6145935058594,0.0,0.0,0.0,0.8024592399597168,4.0,0.0,1.0
274860,292.060791015625,297.1499938964844,293.1499938964844,0.0031728961039334,-247.95608520507807,294.5816345214844,0.5094265341758728,0.050000000745058,0.0461908280849456,291.63641357421875,297.1499938964844,293.1499938964844,0.0043291291221976,-352.39208984375,296.119140625,0.5094265341758728,0.050000000745058,0.0486411675810813,292.055908203125,297.1499938964844,293.1499938964844,0.0031693899072706,-192.6446533203125,294.57476806640625,0.5094265341758728,0.050000000745058,0.0359262004494667,292.0123596191406,297.1499938964844,293.1499938964844,0.0033312821760773,-273.9239807128906,294.79571533203125,0.5094265341758728,0.050000000745058,0.0486411675810813,292.4259033203125,297.1499938964844,293.1499938964844,0.0021988980006426,-860.0543823242188,293.2329406738281,0.5094265341758728,0.050000000745058,0.2307327538728714,290.2085266113281,291.1499938964844,269.8500061035156,269.27642822265625,282.85430908203125,292.4222717285156,290.4747619628906,1.0,0.1688169240951538,0.9984523057937622,0.9984523057937622,1.0,1.0,-0.4921741485595703,0.2091613709926605,0.2830127775669098,0.0801814198493957,0.0,0.0,1.0,33.86197280883789,25.0,1507.150390625,-6098.935546875,35.12395095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34625244140625,305.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,21056.12890625,21240.0,0.0,0.0,0.2813951969146728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758847951889038,1.475902795791626,-1.7989152183872648e-05,0.0,0.0002855803468264,0.0,0.0,357.4487609863281,0.0,0.0,0.0,0.8059892654418945,4.0,0.0,1.0
274920,292.060791015625,297.1499938964844,293.1499938964844,0.0031728961039334,-247.95608520507807,294.5816345214844,0.5094265341758728,0.050000000745058,0.0461908280849456,291.63641357421875,297.1499938964844,293.1499938964844,0.0043291291221976,-352.39208984375,296.119140625,0.5094265341758728,0.050000000745058,0.0486411675810813,292.055908203125,297.1499938964844,293.1499938964844,0.0031693899072706,-192.6446533203125,294.57476806640625,0.5094265341758728,0.050000000745058,0.0359262004494667,292.0123596191406,297.1499938964844,293.1499938964844,0.0033312821760773,-273.9239807128906,294.79571533203125,0.5094265341758728,0.050000000745058,0.0486411675810813,292.4259033203125,297.1499938964844,293.1499938964844,0.0021988980006426,-860.0543823242188,293.2329406738281,0.5094265341758728,0.050000000745058,0.2307327538728714,290.2085266113281,291.1499938964844,269.8500061035156,269.27642822265625,282.85430908203125,292.4222717285156,290.4747619628906,1.0,0.1688169240951538,0.9984523057937622,0.9984523057937622,1.0,1.0,-0.4921741485595703,0.2091613709926605,0.2830127775669098,0.0801814198493957,0.0,0.0,1.0,33.86197280883789,25.0,1507.150390625,-6098.935546875,35.12395095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34625244140625,305.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,21056.12890625,21240.0,0.0,0.0,0.2813951969146728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758847951889038,1.475902795791626,-1.7989152183872648e-05,0.0,0.0002855803468264,0.0,0.0,357.4487609863281,0.0,0.0,0.0,0.8059892654418945,4.0,0.0,1.0
274980,292.090576171875,297.1499938964844,293.1499938964844,0.0032614567317068,-244.6542053222656,295.6376953125,0.5148935317993164,0.050000000745058,0.0461247228085994,291.66033935546875,297.1499938964844,293.1499938964844,0.0045030442997813,-351.01385498046875,297.21856689453125,0.5148935317993164,0.050000000745058,0.0485715568065643,292.0820007324219,297.1499938964844,293.1499938964844,0.0032671084627509,-190.6107788085937,295.6431884765625,0.5148935317993164,0.050000000745058,0.0358747839927673,292.0357971191406,297.1499938964844,293.1499938964844,0.0034393754322081,-271.4052429199219,295.8690185546875,0.5148935317993164,0.050000000745058,0.0485715568065643,292.4514465332031,297.1499938964844,293.1499938964844,0.0022434797137975,-842.6441040039062,294.2790832519531,0.5148935317993164,0.050000000745058,0.2304025441408157,291.3050231933594,291.1499938964844,269.8500061035156,269.27642822265625,282.8637390136719,292.4473876953125,291.58758544921875,1.0,0.1653757840394973,0.9988902807235718,0.9988902807235718,1.0,1.0,-0.4914697408676147,0.2089660465717315,0.2825036942958832,0.0798380374908447,0.0,0.0,0.9647759795188904,32.09099197387695,25.0,1603.12548828125,-6731.9609375,33.57400894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8271484375,307.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,21328.013671875,21240.0,0.0,0.0,0.2787286937236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47750723361969,1.4775253534317017,-1.8079734218190424e-05,0.0,0.0002828741853591,0.0,0.0,359.3120422363281,0.0,0.0,0.0,0.8060491681098938,4.0,0.0,1.0
275040,292.090576171875,297.1499938964844,293.1499938964844,0.0032614567317068,-244.6542053222656,295.6376953125,0.5148935317993164,0.050000000745058,0.0461247228085994,291.66033935546875,297.1499938964844,293.1499938964844,0.0045030442997813,-351.01385498046875,297.21856689453125,0.5148935317993164,0.050000000745058,0.0485715568065643,292.0820007324219,297.1499938964844,293.1499938964844,0.0032671084627509,-190.6107788085937,295.6431884765625,0.5148935317993164,0.050000000745058,0.0358747839927673,292.0357971191406,297.1499938964844,293.1499938964844,0.0034393754322081,-271.4052429199219,295.8690185546875,0.5148935317993164,0.050000000745058,0.0485715568065643,292.4514465332031,297.1499938964844,293.1499938964844,0.0022434797137975,-842.6441040039062,294.2790832519531,0.5148935317993164,0.050000000745058,0.2304025441408157,291.3050231933594,291.1499938964844,269.8500061035156,269.27642822265625,282.8637390136719,292.4473876953125,291.58758544921875,1.0,0.1653757840394973,0.9988902807235718,0.9988902807235718,1.0,1.0,-0.4914697408676147,0.2089660465717315,0.2825036942958832,0.0798380374908447,0.0,0.0,0.9647759795188904,32.09099197387695,25.0,1603.12548828125,-6731.9609375,33.57400894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8271484375,307.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,21328.013671875,21240.0,0.0,0.0,0.2787286937236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47750723361969,1.4775253534317017,-1.8079734218190424e-05,0.0,0.0002828741853591,0.0,0.0,359.3120422363281,0.0,0.0,0.0,0.8060491681098938,4.0,0.0,1.0
275100,292.10626220703125,297.1499938964844,293.1499938964844,0.0032860192004591,-241.22311401367188,296.1513061523437,0.5173392295837402,0.050000000745058,0.0460971631109714,291.67291259765625,297.1499938964844,293.1499938964844,0.0045631392858922,-347.7701416015625,297.7418212890625,0.5173392295837402,0.050000000745058,0.048542533069849,292.0957946777344,297.1499938964844,293.1499938964844,0.0032963214907795,-188.19577026367188,296.1627197265625,0.5173392295837402,0.050000000745058,0.0358533486723899,292.0482177734375,297.1499938964844,293.1499938964844,0.0034731538034975,-268.1808166503906,296.38970947265625,0.5173392295837402,0.050000000745058,0.048542533069849,292.4650573730469,297.1499938964844,293.1499938964844,0.0022516574244946,-827.7276611328125,294.7978210449219,0.5173392295837402,0.050000000745058,0.2302648723125457,291.8717041015625,291.1499938964844,269.8500061035156,269.27642822265625,282.8695983886719,292.4608154296875,292.15692138671875,1.0,0.1639181673526764,0.9991092681884766,0.9991092681884766,1.0,1.0,-0.491176038980484,0.2088788300752639,0.2822972238063812,0.0797085836529731,0.0,0.0,0.8600159883499146,31.352832794189453,25.0,1618.13134765625,-6989.55419921875,32.92924880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9407043457031,308.7674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,22540.845703125,22320.0,0.0,0.0,0.2751097381114959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4205247163772583,1.4205420017242432,-1.7351221686112694e-05,0.0,0.0002792014274746,0.0,0.0,327.552001953125,0.0,0.0,0.0,0.7915878891944885,4.0,0.0,1.0
275160,292.1222839355469,297.1499938964844,293.1499938964844,0.0032986996229737,-236.8989105224609,296.6484069824219,0.5196035504341125,0.050000000745058,0.0460726544260978,291.6857604980469,297.1499938964844,293.1499938964844,0.004606585483998,-343.2178955078125,298.24176025390625,0.5196035504341125,0.050000000745058,0.0485167242586612,292.1099853515625,297.1499938964844,293.1499938964844,0.0033135989215224,-185.07179260253903,296.6654357910156,0.5196035504341125,0.050000000745058,0.0358342863619327,292.0609741210937,297.1499938964844,293.1499938964844,0.0034945767838507,-263.9577941894531,296.89288330078125,0.5196035504341125,0.050000000745058,0.0485167242586612,292.4790954589844,297.1499938964844,293.1499938964844,0.0022513212170451,-809.7015991210938,295.3055114746094,0.5196035504341125,0.050000000745058,0.2301424592733383,292.4386901855469,291.1499938964844,269.8500061035156,269.27642822265625,282.8761901855469,292.4747314453125,292.7199401855469,1.0,0.1626103967428207,0.9992874264717102,0.9992874264717102,0.9999632239341736,1.0,-0.4909148812294006,0.2087950706481933,0.2821198105812073,0.0796079412102699,0.0,0.0,0.7173499464988708,30.696643829345703,25.0,1598.088134765625,-7165.748046875,32.35670852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9645690917969,309.61773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,25918.84765625,22320.0,0.0,0.0,0.2702495157718658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2646361589431765,1.264651656150818,-1.557329778734129e-05,0.0,0.0002742689102888,0.0,0.0,251.99481201171875,0.0,0.0,0.0,0.7030022144317627,4.0,0.0,1.0
275220,292.1547241210937,297.1499938964844,293.1499938964844,0.0033057294785976,-228.0365753173828,297.5374450683594,0.5236233472824097,0.050000000745058,0.0460313484072685,291.7117614746094,297.1499938964844,293.1499938964844,0.004670213907957,-333.8470153808594,299.1296691894531,0.5236233472824097,0.050000000745058,0.0484732240438461,292.1387939453125,297.1499938964844,293.1499938964844,0.0033294733148068,-178.61199951171875,297.5646667480469,0.5236233472824097,0.050000000745058,0.0358021594583988,292.0869140625,297.1499938964844,293.1499938964844,0.0035184961743652,-255.2440643310547,297.79254150390625,0.5236233472824097,0.050000000745058,0.0484732240438461,292.5077514648437,297.1499938964844,293.1499938964844,0.0022349534556269,-772.1384887695312,296.2195129394531,0.5236233472824097,0.050000000745058,0.2299361079931259,293.47705078125,291.1499938964844,269.8500061035156,269.27642822265625,282.8912353515625,292.5033264160156,293.6835327148437,1.0,0.1603810787200927,0.9996437430381776,0.9996437430381776,0.999889612197876,1.0,-0.4904747009277344,0.2086319327354431,0.2818427681922912,0.0794881209731102,0.0,0.0,0.3350659310817718,29.59134292602539,25.0,1208.9715576171875,-6517.19091796875,31.39362525939941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8036193847656,309.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,29006.978515625,22320.0,0.0,0.0,0.2568581700325012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622868299484253,0.4622946679592132,-7.86397504271008e-06,0.0,0.0002606783818919,0.0,0.0,36.54184722900391,0.0,0.0,0.0,0.3985096216201782,4.0,0.0,1.0
275280,292.1547241210937,297.1499938964844,293.1499938964844,0.0033057294785976,-228.0365753173828,297.5374450683594,0.5236233472824097,0.050000000745058,0.0460313484072685,291.7117614746094,297.1499938964844,293.1499938964844,0.004670213907957,-333.8470153808594,299.1296691894531,0.5236233472824097,0.050000000745058,0.0484732240438461,292.1387939453125,297.1499938964844,293.1499938964844,0.0033294733148068,-178.61199951171875,297.5646667480469,0.5236233472824097,0.050000000745058,0.0358021594583988,292.0869140625,297.1499938964844,293.1499938964844,0.0035184961743652,-255.2440643310547,297.79254150390625,0.5236233472824097,0.050000000745058,0.0484732240438461,292.5077514648437,297.1499938964844,293.1499938964844,0.0022349534556269,-772.1384887695312,296.2195129394531,0.5236233472824097,0.050000000745058,0.2299361079931259,293.47705078125,291.1499938964844,269.8500061035156,269.27642822265625,282.8912353515625,292.5033264160156,293.6835327148437,1.0,0.1603810787200927,0.9996437430381776,0.9996437430381776,0.999889612197876,1.0,-0.4904747009277344,0.2086319327354431,0.2818427681922912,0.0794881209731102,0.0,0.0,0.3350659310817718,29.59134292602539,25.0,1208.9715576171875,-6517.19091796875,31.39362525939941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8036193847656,309.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,29006.978515625,22320.0,0.0,0.0,0.2568581700325012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622868299484253,0.4622946679592132,-7.86397504271008e-06,0.0,0.0002606783818919,0.0,0.0,36.54184722900391,0.0,0.0,0.0,0.3985096216201782,4.0,0.0,1.0
275340,292.1840515136719,297.1499938964844,293.1499938964844,0.0034134567249566,-233.2693328857422,297.9676208496094,0.5270260572433472,0.050000000745058,0.0459983833134174,291.7360534667969,297.1499938964844,293.1499938964844,0.0049016303382813,-345.74774169921875,299.64166259765625,0.5270260572433472,0.050000000745058,0.048438511788845,292.1652526855469,297.1499938964844,293.1499938964844,0.0034457847941666,-183.111557006836,298.0046081542969,0.5270260572433472,0.050000000745058,0.0357765220105648,292.11090087890625,297.1499938964844,293.1499938964844,0.0036510732024908,-262.2835388183594,298.24481201171875,0.5270260572433472,0.050000000745058,0.048438511788845,292.5341491699219,297.1499938964844,293.1499938964844,0.0022726496681571,-778.315673828125,296.6013488769531,0.5270260572433472,0.050000000745058,0.2297714501619339,293.826904296875,291.1499938964844,269.8500061035156,269.27642822265625,282.9068603515625,292.5303955078125,293.7206115722656,1.0,0.1585792452096939,1.0,1.0,0.9998160004615784,1.0,-0.490123450756073,0.2084736377000808,0.2816497981548309,0.0794562324881553,0.0,0.0,0.0,28.71025276184082,25.0,-268.12994384765625,-3971.509521484375,30.627073287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5694885253906,305.34228515625,278.1499938964844,0.0,18000.0,313.1499938964844,23937.44140625,21240.0,0.0,0.0,0.2370537966489792,0.0,0.0,0.0,0.0,1.0,0.0018745489651337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906798541545867,0.0993622168898582,-0.0086823692545294,0.0,0.0002405794657533,0.0,0.0,5.027281284332275,0.0,0.0,0.0,0.290980577468872,4.0,0.0,1.0
275400,292.1840515136719,297.1499938964844,293.1499938964844,0.0034134567249566,-233.2693328857422,297.9676208496094,0.5270260572433472,0.050000000745058,0.0459983833134174,291.7360534667969,297.1499938964844,293.1499938964844,0.0049016303382813,-345.74774169921875,299.64166259765625,0.5270260572433472,0.050000000745058,0.048438511788845,292.1652526855469,297.1499938964844,293.1499938964844,0.0034457847941666,-183.111557006836,298.0046081542969,0.5270260572433472,0.050000000745058,0.0357765220105648,292.11090087890625,297.1499938964844,293.1499938964844,0.0036510732024908,-262.2835388183594,298.24481201171875,0.5270260572433472,0.050000000745058,0.048438511788845,292.5341491699219,297.1499938964844,293.1499938964844,0.0022726496681571,-778.315673828125,296.6013488769531,0.5270260572433472,0.050000000745058,0.2297714501619339,293.826904296875,291.1499938964844,269.8500061035156,269.27642822265625,282.9068603515625,292.5303955078125,293.7206115722656,1.0,0.1585792452096939,1.0,1.0,0.9998160004615784,1.0,-0.490123450756073,0.2084736377000808,0.2816497981548309,0.0794562324881553,0.0,0.0,0.0,28.71025276184082,25.0,-268.12994384765625,-3971.509521484375,30.627073287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5694885253906,305.34228515625,278.1499938964844,0.0,18000.0,313.1499938964844,23937.44140625,21240.0,0.0,0.0,0.2370537966489792,0.0,0.0,0.0,0.0,1.0,0.0018745489651337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906798541545867,0.0993622168898582,-0.0086823692545294,0.0,0.0002405794657533,0.0,0.0,5.027281284332275,0.0,0.0,0.0,0.290980577468872,4.0,0.0,1.0
275460,292.20281982421875,297.1499938964844,293.1499938964844,0.0037949439138174,-270.71240234375,297.6441650390625,0.5298869609832764,0.050000000745058,0.0459719561040401,291.7542724609375,297.1499938964844,293.1499938964844,0.0055744722485542,-405.0655212402344,299.6099853515625,0.5298869609832764,0.050000000745058,0.0484106838703155,292.1831359863281,297.1499938964844,293.1499938964844,0.0038360056933015,-212.7452087402344,297.6925048828125,0.5298869609832764,0.050000000745058,0.0357559658586978,292.1275634765625,297.1499938964844,293.1499938964844,0.0040759071707725,-305.2218017578125,297.97418212890625,0.5298869609832764,0.050000000745058,0.0484106838703155,292.55157470703125,297.1499938964844,293.1499938964844,0.0024831986520439,-890.2942504882812,296.0487060546875,0.5298869609832764,0.050000000745058,0.2296394407749176,292.8717346191406,291.1499938964844,269.8500061035156,269.27642822265625,282.91876220703125,292.549560546875,292.3207702636719,1.0,0.157119870185852,1.0,1.0,0.9993863105773926,1.0,-0.4898418486118316,0.2083246707916259,0.2815171778202057,0.0794854164123535,0.0,0.0,0.0,28.004657745361328,25.0,-2535.845947265625,-0.0,30.01395034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8157653808594,299.8813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,21522.19921875,21240.0,0.0,0.0,0.2047871500253677,0.0,0.0,0.0,0.0,1.0,0.0101928198710083,0.0,-0.0,-0.0,0.0,0.0,0.0,4.396574877318926e-05,0.0677199140191078,-0.0676759481430053,0.0,0.0002078329125652,0.0,0.0,3.002305030822754,0.0,0.0,0.0,0.2857357859611511,4.0,0.0,1.0
275520,292.20281982421875,297.1499938964844,293.1499938964844,0.0037949439138174,-270.71240234375,297.6441650390625,0.5298869609832764,0.050000000745058,0.0459719561040401,291.7542724609375,297.1499938964844,293.1499938964844,0.0055744722485542,-405.0655212402344,299.6099853515625,0.5298869609832764,0.050000000745058,0.0484106838703155,292.1831359863281,297.1499938964844,293.1499938964844,0.0038360056933015,-212.7452087402344,297.6925048828125,0.5298869609832764,0.050000000745058,0.0357559658586978,292.1275634765625,297.1499938964844,293.1499938964844,0.0040759071707725,-305.2218017578125,297.97418212890625,0.5298869609832764,0.050000000745058,0.0484106838703155,292.55157470703125,297.1499938964844,293.1499938964844,0.0024831986520439,-890.2942504882812,296.0487060546875,0.5298869609832764,0.050000000745058,0.2296394407749176,292.8717346191406,291.1499938964844,269.8500061035156,269.27642822265625,282.91876220703125,292.549560546875,292.3207702636719,1.0,0.157119870185852,1.0,1.0,0.9993863105773926,1.0,-0.4898418486118316,0.2083246707916259,0.2815171778202057,0.0794854164123535,0.0,0.0,0.0,28.004657745361328,25.0,-2535.845947265625,-0.0,30.01395034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8157653808594,299.8813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,21522.19921875,21240.0,0.0,0.0,0.2047871500253677,0.0,0.0,0.0,0.0,1.0,0.0101928198710083,0.0,-0.0,-0.0,0.0,0.0,0.0,4.396574877318926e-05,0.0677199140191078,-0.0676759481430053,0.0,0.0002078329125652,0.0,0.0,3.002305030822754,0.0,0.0,0.0,0.2857357859611511,4.0,0.0,1.0
275580,292.204833984375,297.1499938964844,293.1499938964844,0.0044608772732317,-342.4130554199219,296.708251953125,0.5322815775871277,0.050000000745058,0.045950673520565,291.7626953125,297.1499938964844,293.1499938964844,0.0067236386239528,-511.3813171386719,299.2023010253906,0.5322815775871277,0.050000000745058,0.0483882687985897,292.18682861328125,297.1499938964844,293.1499938964844,0.0045091109350323,-268.9836120605469,296.7683410644531,0.5322815775871277,0.050000000745058,0.0357394106686115,292.132080078125,297.1499938964844,293.1499938964844,0.0047998167574405,-385.58489990234375,297.12286376953125,0.5322815775871277,0.050000000745058,0.0483882687985897,292.5541381835937,297.1499938964844,293.1499938964844,0.0028952204156666,-1125.8721923828125,294.673095703125,0.5322815775871277,0.050000000745058,0.2295331209897995,290.664794921875,291.1499938964844,269.8500061035156,269.27642822265625,282.92364501953125,292.5544128417969,290.2341613769531,1.0,0.1559358686208725,1.0,1.0,0.998956561088562,1.0,-0.4896150231361389,0.2081683874130249,0.281446635723114,0.079591192305088,0.0,0.0,0.0,27.437509536743164,25.0,-2660.037353515625,-0.0,29.52158164978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4163818359375,299.88330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21260.23046875,21240.0,0.0,0.0,0.1468692272901535,0.0,0.0,0.0,0.0,1.0,0.0145873241126537,0.0,-0.0,-0.0,0.0,0.0,0.0,9.13203984964639e-06,0.0768672078847885,-0.0768580734729766,0.0,0.0001490535942139,0.0,0.0,3.36991024017334,0.0,0.0,0.0,0.2850973904132843,4.0,0.0,1.0
275640,292.204833984375,297.1499938964844,293.1499938964844,0.0044608772732317,-342.4130554199219,296.708251953125,0.5322815775871277,0.050000000745058,0.045950673520565,291.7626953125,297.1499938964844,293.1499938964844,0.0067236386239528,-511.3813171386719,299.2023010253906,0.5322815775871277,0.050000000745058,0.0483882687985897,292.18682861328125,297.1499938964844,293.1499938964844,0.0045091109350323,-268.9836120605469,296.7683410644531,0.5322815775871277,0.050000000745058,0.0357394106686115,292.132080078125,297.1499938964844,293.1499938964844,0.0047998167574405,-385.58489990234375,297.12286376953125,0.5322815775871277,0.050000000745058,0.0483882687985897,292.5541381835937,297.1499938964844,293.1499938964844,0.0028952204156666,-1125.8721923828125,294.673095703125,0.5322815775871277,0.050000000745058,0.2295331209897995,290.664794921875,291.1499938964844,269.8500061035156,269.27642822265625,282.92364501953125,292.5544128417969,290.2341613769531,1.0,0.1559358686208725,1.0,1.0,0.998956561088562,1.0,-0.4896150231361389,0.2081683874130249,0.281446635723114,0.079591192305088,0.0,0.0,0.0,27.437509536743164,25.0,-2660.037353515625,-0.0,29.52158164978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4163818359375,299.88330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21260.23046875,21240.0,0.0,0.0,0.1468692272901535,0.0,0.0,0.0,0.0,1.0,0.0145873241126537,0.0,-0.0,-0.0,0.0,0.0,0.0,9.13203984964639e-06,0.0768672078847885,-0.0768580734729766,0.0,0.0001490535942139,0.0,0.0,3.36991024017334,0.0,0.0,0.0,0.2850973904132843,4.0,0.0,1.0
