time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
275700,292.2022399902344,297.1499938964844,293.1499938964844,0.0047424845397472,-370.77679443359375,296.47979736328125,0.533326268196106,0.050000000745058,0.0459416098892688,291.7643737792969,297.1499938964844,293.1499938964844,0.007223860360682,-552.1712646484375,299.1849060058594,0.533326268196106,0.050000000745058,0.0483787283301353,292.185302734375,297.1499938964844,293.1499938964844,0.0047932113520801,-291.17645263671875,296.54345703125,0.533326268196106,0.050000000745058,0.0357323624193668,292.1313171386719,297.1499938964844,293.1499938964844,0.0051047969609498,-417.0619201660156,296.9259948730469,0.533326268196106,0.050000000745058,0.0483787283301353,292.5519104003906,297.1499938964844,293.1499938964844,0.0030732115264981,-1222.6885986328125,294.2631530761719,0.533326268196106,0.050000000745058,0.2294878512620926,289.9101257324219,291.1499938964844,269.8500061035156,269.27642822265625,282.92437744140625,292.5526428222656,289.7629089355469,1.0,0.1554299890995025,1.0,1.0,0.9987417459487916,1.0,-0.4895184636116028,0.2080838680267334,0.2814346253871918,0.0796765387058258,0.0,0.0,0.1374600976705551,27.196653366088867,25.0,-912.5740966796876,-4918.3046875,29.31259536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.10845947265625,306.1354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,20950.08984375,20160.0,0.0,0.0,0.1136538609862327,0.0,0.0,0.0,0.0,1.0,0.0067151873372495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920489877462387,0.142135664820671,-0.0500866696238517,0.0,0.0001153442208305,0.0,0.0,6.373626232147217,0.0,0.0,0.0,0.2792478799819946,4.0,0.0,1.0
275760,292.2011108398437,297.1499938964844,293.1499938964844,0.0048449570313096,-371.8587036132813,296.77117919921875,0.5342799425125122,0.050000000745058,0.0459334515035152,291.7663269042969,297.1499938964844,293.1499938964844,0.0073733436875045,-551.2337646484375,299.51080322265625,0.5342799425125122,0.050000000745058,0.048370137810707,292.1846618652344,297.1499938964844,293.1499938964844,0.0048970929346978,-292.0208435058594,296.835693359375,0.5342799425125122,0.050000000745058,0.0357260182499885,292.13116455078125,297.1499938964844,293.1499938964844,0.0052120429463684,-417.8332214355469,297.22149658203125,0.5342799425125122,0.050000000745058,0.048370137810707,292.5506896972656,297.1499938964844,293.1499938964844,0.0031575148459523,-1235.3387451171875,294.5208740234375,0.5342799425125122,0.050000000745058,0.2294471114873886,290.1142883300781,291.1499938964844,269.8500061035156,269.27642822265625,282.9256896972656,292.5508728027344,290.47802734375,1.0,0.15497387945652,1.0,1.0,0.9985264539718628,1.0,-0.4894315600395202,0.2079946249723434,0.2814369201660156,0.0797827541828155,0.0,0.0,0.1926544904708862,26.9802303314209,25.0,630.406494140625,-5785.00732421875,29.12486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3439636230469,311.86334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20100.384765625,20160.0,0.0,0.0,0.0929800942540168,0.0,0.0,0.0,0.0,1.0,0.0017398445634171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398814767599105,0.1463528126478195,-0.0064713382162153,0.0,9.436297114007176e-05,0.0,0.0,6.417891502380371,0.0,0.0,0.0,0.291040688753128,4.0,0.0,1.0
275820,292.2087707519531,297.1499938964844,293.1499938964844,0.0048512807115912,-357.1278076171875,297.7123413085937,0.5359435081481934,0.050000000745058,0.0459194742143154,291.7746276855469,297.1499938964844,293.1499938964844,0.0074284276925027,-531.5733032226562,300.3629455566406,0.5359435081481934,0.050000000745058,0.0483554154634475,292.1910095214844,297.1499938964844,293.1499938964844,0.0049096634611487,-280.7681579589844,297.7804870605469,0.5359435081481934,0.050000000745058,0.0357151478528976,292.13690185546875,297.1499938964844,293.1499938964844,0.0052295839414,-401.9877624511719,298.1529235839844,0.5359435081481934,0.050000000745058,0.0483554154634475,292.5566711425781,297.1499938964844,293.1499938964844,0.0031441347673535,-1180.0673828125,295.540771484375,0.5359435081481934,0.050000000745058,0.2293772846460342,291.32440185546875,291.1499938964844,269.8500061035156,269.27642822265625,282.9341125488281,292.55535888671875,291.48016357421875,1.0,0.1541914045810699,1.0,1.0,0.9980958104133606,1.0,-0.4892826080322265,0.2078042328357696,0.2814783751964569,0.0800484716892242,0.0,0.0,0.079718954861164,26.61062431335449,25.0,924.740478515625,-5141.5302734375,28.80435371398925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6434020996094,310.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,20311.75390625,20160.0,0.0,0.0,0.0644721016287803,0.0,0.0,0.0,0.0,1.0,2.515396954549942e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095039397478103,0.1095149144530296,-1.097923541237833e-05,0.0,6.543098425026983e-05,0.0,0.0,4.763772964477539,0.0,0.0,0.0,0.2862609624862671,4.0,0.0,1.0
275880,292.2087707519531,297.1499938964844,293.1499938964844,0.0048512807115912,-357.1278076171875,297.7123413085937,0.5359435081481934,0.050000000745058,0.0459194742143154,291.7746276855469,297.1499938964844,293.1499938964844,0.0074284276925027,-531.5733032226562,300.3629455566406,0.5359435081481934,0.050000000745058,0.0483554154634475,292.1910095214844,297.1499938964844,293.1499938964844,0.0049096634611487,-280.7681579589844,297.7804870605469,0.5359435081481934,0.050000000745058,0.0357151478528976,292.13690185546875,297.1499938964844,293.1499938964844,0.0052295839414,-401.9877624511719,298.1529235839844,0.5359435081481934,0.050000000745058,0.0483554154634475,292.5566711425781,297.1499938964844,293.1499938964844,0.0031441347673535,-1180.0673828125,295.540771484375,0.5359435081481934,0.050000000745058,0.2293772846460342,291.32440185546875,291.1499938964844,269.8500061035156,269.27642822265625,282.9341125488281,292.55535888671875,291.48016357421875,1.0,0.1541914045810699,1.0,1.0,0.9980958104133606,1.0,-0.4892826080322265,0.2078042328357696,0.2814783751964569,0.0800484716892242,0.0,0.0,0.079718954861164,26.61062431335449,25.0,924.740478515625,-5141.5302734375,28.80435371398925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6434020996094,310.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,20311.75390625,20160.0,0.0,0.0,0.0644721016287803,0.0,0.0,0.0,0.0,1.0,2.515396954549942e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095039397478103,0.1095149144530296,-1.097923541237833e-05,0.0,6.543098425026983e-05,0.0,0.0,4.763772964477539,0.0,0.0,0.0,0.2862609624862671,4.0,0.0,1.0
275940,292.2203674316406,297.1499938964844,293.1499938964844,0.0050382488407194,-366.9862976074219,298.12579345703125,0.5373251438140869,0.050000000745058,0.0459080971777439,291.7856140136719,297.1499938964844,293.1499938964844,0.0078508099541068,-548.7947998046875,300.87078857421875,0.5373251438140869,0.050000000745058,0.048343438655138,292.2008361816406,297.1499938964844,293.1499938964844,0.0051067029125988,-288.86346435546875,298.20330810546875,0.5373251438140869,0.050000000745058,0.0357063002884388,292.1455993652344,297.1499938964844,293.1499938964844,0.0054509923793375,-413.9433898925781,298.5894775390625,0.5373251438140869,0.050000000745058,0.048343438655138,292.5661926269531,297.1499938964844,293.1499938964844,0.0032339624594897,-1205.324462890625,295.8864440917969,0.5373251438140869,0.050000000745058,0.2293204665184021,291.5803527832031,291.1499938964844,269.8500061035156,269.27642822265625,282.9461364746094,292.5647277832031,291.5732727050781,1.0,0.1535543203353881,1.0,1.0,0.9976652264595032,1.0,-0.4891614317893982,0.2076066732406616,0.2815547585487366,0.0803604125976562,0.0,0.0,0.0,26.311254501342773,25.0,283.23712158203125,-4362.42041015625,28.54483795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.787109375,307.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,20228.25390625,19080.0,0.0,0.0,0.0407193265855312,0.0,0.0,0.0,0.0,1.0,0.0028185420669615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744287148118019,0.0903022661805152,-0.0158735532313585,0.0,4.132493995712139e-05,0.0,0.0,3.8575072288513184,0.0,0.0,0.0,0.2674829065799713,4.0,0.0,1.0
276000,292.2203674316406,297.1499938964844,293.1499938964844,0.0050382488407194,-366.9862976074219,298.12579345703125,0.5373251438140869,0.050000000745058,0.0459080971777439,291.7856140136719,297.1499938964844,293.1499938964844,0.0078508099541068,-548.7947998046875,300.87078857421875,0.5373251438140869,0.050000000745058,0.048343438655138,292.2008361816406,297.1499938964844,293.1499938964844,0.0051067029125988,-288.86346435546875,298.20330810546875,0.5373251438140869,0.050000000745058,0.0357063002884388,292.1455993652344,297.1499938964844,293.1499938964844,0.0054509923793375,-413.9433898925781,298.5894775390625,0.5373251438140869,0.050000000745058,0.048343438655138,292.5661926269531,297.1499938964844,293.1499938964844,0.0032339624594897,-1205.324462890625,295.8864440917969,0.5373251438140869,0.050000000745058,0.2293204665184021,291.5803527832031,291.1499938964844,269.8500061035156,269.27642822265625,282.9461364746094,292.5647277832031,291.5732727050781,1.0,0.1535543203353881,1.0,1.0,0.9976652264595032,1.0,-0.4891614317893982,0.2076066732406616,0.2815547585487366,0.0803604125976562,0.0,0.0,0.0,26.311254501342773,25.0,283.23712158203125,-4362.42041015625,28.54483795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.787109375,307.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,20228.25390625,19080.0,0.0,0.0,0.0407193265855312,0.0,0.0,0.0,0.0,1.0,0.0028185420669615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744287148118019,0.0903022661805152,-0.0158735532313585,0.0,4.132493995712139e-05,0.0,0.0,3.8575072288513184,0.0,0.0,0.0,0.2674829065799713,4.0,0.0,1.0
276060,292.2298278808594,297.1499938964844,293.1499938964844,0.0054700267501175,-407.4397277832031,298.1129455566406,0.5384693145751953,0.050000000745058,0.0458988361060619,291.79644775390625,297.1499938964844,293.1499938964844,0.0088468082249164,-612.9075317382812,301.15008544921875,0.5384693145751953,0.050000000745058,0.0483336821198463,292.209228515625,297.1499938964844,293.1499938964844,0.0055533247068524,-321.00799560546875,298.20440673828125,0.5384693145751953,0.050000000745058,0.0356990955770015,292.1532287597656,297.1499938964844,293.1499938964844,0.0059521654620766,-460.5228576660156,298.63232421875,0.5384693145751953,0.050000000745058,0.0483336821198463,292.57379150390625,297.1499938964844,293.1499938964844,0.0034444297198206,-1325.056884765625,295.6402587890625,0.5384693145751953,0.050000000745058,0.229274183511734,290.9250793457031,291.1499938964844,269.8500061035156,269.27642822265625,282.95758056640625,292.572998046875,290.380126953125,1.0,0.1530352234840393,1.0,1.0,0.9972324967384338,1.0,-0.4890627264976501,0.2074178904294967,0.2816448509693146,0.0806783959269523,0.0,0.0,0.0469248220324516,26.068359375,25.0,-1860.0179443359373,-3854.794189453125,28.33433723449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3061828613281,300.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18778.287109375,19080.0,0.0,0.0,0.0163024514913558,0.0,0.0,0.0,0.0,1.0,0.0074593406170606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0530115291476249,0.1044345125555992,-0.0514229796826839,0.0,1.654491643421352e-05,0.0,0.0,4.131607055664063,0.0,0.0,0.0,0.2764660120010376,4.0,0.0,1.0
276120,292.2298278808594,297.1499938964844,293.1499938964844,0.0054700267501175,-407.4397277832031,298.1129455566406,0.5384693145751953,0.050000000745058,0.0458988361060619,291.79644775390625,297.1499938964844,293.1499938964844,0.0088468082249164,-612.9075317382812,301.15008544921875,0.5384693145751953,0.050000000745058,0.0483336821198463,292.209228515625,297.1499938964844,293.1499938964844,0.0055533247068524,-321.00799560546875,298.20440673828125,0.5384693145751953,0.050000000745058,0.0356990955770015,292.1532287597656,297.1499938964844,293.1499938964844,0.0059521654620766,-460.5228576660156,298.63232421875,0.5384693145751953,0.050000000745058,0.0483336821198463,292.57379150390625,297.1499938964844,293.1499938964844,0.0034444297198206,-1325.056884765625,295.6402587890625,0.5384693145751953,0.050000000745058,0.229274183511734,290.9250793457031,291.1499938964844,269.8500061035156,269.27642822265625,282.95758056640625,292.572998046875,290.380126953125,1.0,0.1530352234840393,1.0,1.0,0.9972324967384338,1.0,-0.4890627264976501,0.2074178904294967,0.2816448509693146,0.0806783959269523,0.0,0.0,0.0469248220324516,26.068359375,25.0,-1860.0179443359373,-3854.794189453125,28.33433723449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3061828613281,300.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18778.287109375,19080.0,0.0,0.0,0.0163024514913558,0.0,0.0,0.0,0.0,1.0,0.0074593406170606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0530115291476249,0.1044345125555992,-0.0514229796826839,0.0,1.654491643421352e-05,0.0,0.0,4.131607055664063,0.0,0.0,0.0,0.2764660120010376,4.0,0.0,1.0
276180,292.2339172363281,297.1499938964844,293.1499938964844,0.0058200969360768,-429.5878601074219,298.2611999511719,0.5394127368927002,0.050000000745058,0.0458912998437881,291.80499267578125,297.1499938964844,293.1499938964844,0.009569558314979,-642.8045043945312,301.5303955078125,0.5394127368927002,0.050000000745058,0.0483257472515106,292.2131652832031,297.1499938964844,293.1499938964844,0.005913611035794,-338.55133056640625,298.3631591796875,0.5394127368927002,0.050000000745058,0.0356932319700717,292.1572265625,297.1499938964844,293.1499938964844,0.0063459523953497,-485.1966247558594,298.8235778808594,0.5394127368927002,0.050000000745058,0.0483257472515106,292.576416015625,297.1499938964844,293.1499938964844,0.0036683338694274,-1409.7193603515625,295.5964660644531,0.5394127368927002,0.050000000745058,0.2292365431785583,290.5434875488281,291.1499938964844,269.8500061035156,269.27642822265625,282.96490478515625,292.5756530761719,290.8310852050781,1.0,0.1526120156049728,1.0,1.0,0.9967997670173644,1.0,-0.4889824688434601,0.207258328795433,0.2817241251468658,0.0809537097811698,0.0,0.0,0.199168786406517,25.87100982666016,25.0,699.9297485351562,-5388.6962890625,28.16335678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9360046386719,310.0633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18894.74609375,19080.0,0.0,0.0,0.0033380792010575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493510156869888,0.1493555158376693,-4.495852863328764e-06,0.0,3.387726110304357e-06,0.0,0.0,6.208239555358887,0.0,0.0,0.0,0.2840257585048675,4.0,0.0,1.0
276240,292.2339172363281,297.1499938964844,293.1499938964844,0.0058200969360768,-429.5878601074219,298.2611999511719,0.5394127368927002,0.050000000745058,0.0458912998437881,291.80499267578125,297.1499938964844,293.1499938964844,0.009569558314979,-642.8045043945312,301.5303955078125,0.5394127368927002,0.050000000745058,0.0483257472515106,292.2131652832031,297.1499938964844,293.1499938964844,0.005913611035794,-338.55133056640625,298.3631591796875,0.5394127368927002,0.050000000745058,0.0356932319700717,292.1572265625,297.1499938964844,293.1499938964844,0.0063459523953497,-485.1966247558594,298.8235778808594,0.5394127368927002,0.050000000745058,0.0483257472515106,292.576416015625,297.1499938964844,293.1499938964844,0.0036683338694274,-1409.7193603515625,295.5964660644531,0.5394127368927002,0.050000000745058,0.2292365431785583,290.5434875488281,291.1499938964844,269.8500061035156,269.27642822265625,282.96490478515625,292.5756530761719,290.8310852050781,1.0,0.1526120156049728,1.0,1.0,0.9967997670173644,1.0,-0.4889824688434601,0.207258328795433,0.2817241251468658,0.0809537097811698,0.0,0.0,0.199168786406517,25.87100982666016,25.0,699.9297485351562,-5388.6962890625,28.16335678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9360046386719,310.0633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18894.74609375,19080.0,0.0,0.0,0.0033380792010575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493510156869888,0.1493555158376693,-4.495852863328764e-06,0.0,3.387726110304357e-06,0.0,0.0,6.208239555358887,0.0,0.0,0.0,0.2840257585048675,4.0,0.0,1.0
276300,292.2386779785156,297.1499938964844,293.1499938964844,0.0058166258968412,-421.7581481933594,298.6330261230469,0.5398188233375549,0.050000000745058,0.0458880849182605,291.8100891113281,297.1499938964844,293.1499938964844,0.0095895389094948,-632.1567993164062,301.8516845703125,0.5398188233375549,0.050000000745058,0.0483223609626293,292.2172241210937,297.1499938964844,293.1499938964844,0.0059138666838407,-332.55712890625,298.7366943359375,0.5398188233375549,0.050000000745058,0.0356907323002815,292.1608581542969,297.1499938964844,293.1499938964844,0.0063491533510386,-476.7783508300781,299.1904602050781,0.5398188233375549,0.050000000745058,0.0483223609626293,292.5802917480469,297.1499938964844,293.1499938964844,0.0036578834988176,-1380.8948974609375,296.0124206542969,0.5398188233375549,0.050000000745058,0.2292204797267913,291.0623474121094,291.1499938964844,269.8500061035156,269.27642822265625,282.9692077636719,292.5790100097656,291.2618713378906,1.0,0.1524306237697601,1.0,1.0,0.9965833425521852,1.0,-0.4889481961727142,0.2071966081857681,0.2817516028881073,0.0810588896274566,0.0,0.0,0.1523109972476959,25.786609649658203,25.0,802.9605102539062,-5046.4990234375,28.09025955200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8835144042969,309.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,19104.78125,18000.0,0.0,0.0,0.0033645194489508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368221044540405,0.1368266195058822,-4.520879883784801e-06,0.0,3.414559387238114e-06,0.0,0.0,5.70132303237915,0.0,0.0,0.0,0.2677360773086548,4.0,0.0,1.0
276360,292.2445068359375,297.1499938964844,293.1499938964844,0.0058678579516708,-421.0390319824219,298.89923095703125,0.5401866436004639,0.050000000745058,0.0458851866424083,291.81573486328125,297.1499938964844,293.1499938964844,0.0097514623776078,-632.5490112304688,302.1180114746094,0.5401866436004639,0.050000000745058,0.0483193099498748,292.22216796875,297.1499938964844,293.1499938964844,0.0059706638567149,-332.1827392578125,299.0065002441406,0.5401866436004639,0.050000000745058,0.0356884784996509,292.1651916503906,297.1499938964844,293.1499938964844,0.0064168623648583,-476.4821166992188,299.4610900878906,0.5401866436004639,0.050000000745058,0.0483193099498748,292.5851745605469,297.1499938964844,293.1499938964844,0.0036731695290654,-1374.1142578125,296.2827453613281,0.5401866436004639,0.050000000745058,0.2292059957981109,291.3612670898437,291.1499938964844,269.8500061035156,269.27642822265625,282.9737548828125,292.5836486816406,291.4333801269531,1.0,0.1522667855024337,1.0,1.0,0.9963666796684264,1.0,-0.4889173209667206,0.2071435898542404,0.2817737162113189,0.081149011850357,0.0,0.0,0.1069026812911033,25.71046638488769,25.0,526.8347778320312,-4523.10400390625,28.02432441711425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97869873046875,307.4807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18243.484375,18000.0,0.0,0.0,0.0038699812721461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112000942230224,0.1112043783068656,-4.283107955416199e-06,0.0,3.927539182768669e-06,0.0,0.0,4.369920253753662,0.0,0.0,0.0,0.2726529240608215,4.0,0.0,1.0
276420,292.2562561035156,297.1499938964844,293.1499938964844,0.0061255651526153,-436.2613220214844,299.1919860839844,0.5408235788345337,0.050000000745058,0.0458801984786987,291.8275146484375,297.1499938964844,293.1499938964844,0.010453944094479,-657.55908203125,302.5458679199219,0.5408235788345337,0.050000000745058,0.048314057290554,292.2323303222656,297.1499938964844,293.1499938964844,0.006243672221899,-344.54901123046875,299.31085205078125,0.5408235788345337,0.050000000745058,0.0356846004724502,292.1742248535156,297.1499938964844,293.1499938964844,0.0067308703437447,-494.6108703613281,299.78643798828125,0.5408235788345337,0.050000000745058,0.048314057290554,292.5948791503906,297.1499938964844,293.1499938964844,0.0037918058224022,-1417.5831298828125,296.47369384765625,0.5408235788345337,0.050000000745058,0.229181095957756,291.40240478515625,291.1499938964844,269.8500061035156,269.27642822265625,282.9828796386719,292.59344482421875,291.37030029296875,1.0,0.1519850790500641,1.0,1.0,0.9959334135055542,1.0,-0.4888641834259033,0.2070437967777252,0.2818203866481781,0.081325426697731,0.0,0.0,0.0654985308647155,25.57975959777832,25.0,14.641746520996094,-3955.827880859375,27.91114997863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3880615234375,304.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.068359375,18000.0,0.0,0.0,0.0076974248513579,0.0,0.0,0.0,0.0,1.0,0.0015688547864556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885766968131065,0.0932776257395744,-0.0047009345144033,0.0,7.811907380528282e-06,0.0,0.0,3.591072797775269,0.0,0.0,0.0,0.2688571214675903,4.0,0.0,1.0
276480,292.2562561035156,297.1499938964844,293.1499938964844,0.0061255651526153,-436.2613220214844,299.1919860839844,0.5408235788345337,0.050000000745058,0.0458801984786987,291.8275146484375,297.1499938964844,293.1499938964844,0.010453944094479,-657.55908203125,302.5458679199219,0.5408235788345337,0.050000000745058,0.048314057290554,292.2323303222656,297.1499938964844,293.1499938964844,0.006243672221899,-344.54901123046875,299.31085205078125,0.5408235788345337,0.050000000745058,0.0356846004724502,292.1742248535156,297.1499938964844,293.1499938964844,0.0067308703437447,-494.6108703613281,299.78643798828125,0.5408235788345337,0.050000000745058,0.048314057290554,292.5948791503906,297.1499938964844,293.1499938964844,0.0037918058224022,-1417.5831298828125,296.47369384765625,0.5408235788345337,0.050000000745058,0.229181095957756,291.40240478515625,291.1499938964844,269.8500061035156,269.27642822265625,282.9828796386719,292.59344482421875,291.37030029296875,1.0,0.1519850790500641,1.0,1.0,0.9959334135055542,1.0,-0.4888641834259033,0.2070437967777252,0.2818203866481781,0.081325426697731,0.0,0.0,0.0654985308647155,25.57975959777832,25.0,14.641746520996094,-3955.827880859375,27.91114997863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3880615234375,304.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.068359375,18000.0,0.0,0.0,0.0076974248513579,0.0,0.0,0.0,0.0,1.0,0.0015688547864556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885766968131065,0.0932776257395744,-0.0047009345144033,0.0,7.811907380528282e-06,0.0,0.0,3.591072797775269,0.0,0.0,0.0,0.2688571214675903,4.0,0.0,1.0
276540,292.2669677734375,297.1499938964844,293.1499938964844,0.0064448057673871,-456.792724609375,299.4125671386719,0.5413481593132019,0.050000000745058,0.0458761230111122,291.8392028808594,297.1499938964844,293.1499938964844,0.0113550657406449,-689.9986572265625,302.949462890625,0.5413481593132019,0.050000000745058,0.0483097657561302,292.2417297363281,297.1499938964844,293.1499938964844,0.0065806522034108,-361.0872192382813,299.5445251464844,0.5413481593132019,0.050000000745058,0.0356814265251159,292.1827087402344,297.1499938964844,293.1499938964844,0.0071188285946846,-518.65673828125,300.0481262207031,0.5413481593132019,0.050000000745058,0.0483097657561302,292.6034545898437,297.1499938964844,293.1499938964844,0.0039437059313058,-1480.36181640625,296.5522766113281,0.5413481593132019,0.050000000745058,0.229160726070404,291.2551574707031,291.1499938964844,269.8500061035156,269.27642822265625,282.9912414550781,292.6022033691406,291.2149658203125,1.0,0.1517550945281982,1.0,1.0,0.9955000877380372,1.0,-0.4888207614421844,0.2069514691829681,0.2818692922592163,0.0814965069293975,0.0,0.0,0.0609202235937118,25.4732666015625,25.0,-187.1864318847656,-3718.32763671875,27.81894302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9469299316406,303.38409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.0161036718636751,0.0,0.0,0.0,0.0,1.0,0.0024896087124943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084454633295536,0.0958025455474853,-0.0113479178398847,0.0,1.6343179595423862e-05,0.0,0.0,3.671487808227539,0.0,0.0,0.0,0.2685780227184295,4.0,0.0,1.0
276600,292.2669677734375,297.1499938964844,293.1499938964844,0.0064448057673871,-456.792724609375,299.4125671386719,0.5413481593132019,0.050000000745058,0.0458761230111122,291.8392028808594,297.1499938964844,293.1499938964844,0.0113550657406449,-689.9986572265625,302.949462890625,0.5413481593132019,0.050000000745058,0.0483097657561302,292.2417297363281,297.1499938964844,293.1499938964844,0.0065806522034108,-361.0872192382813,299.5445251464844,0.5413481593132019,0.050000000745058,0.0356814265251159,292.1827087402344,297.1499938964844,293.1499938964844,0.0071188285946846,-518.65673828125,300.0481262207031,0.5413481593132019,0.050000000745058,0.0483097657561302,292.6034545898437,297.1499938964844,293.1499938964844,0.0039437059313058,-1480.36181640625,296.5522766113281,0.5413481593132019,0.050000000745058,0.229160726070404,291.2551574707031,291.1499938964844,269.8500061035156,269.27642822265625,282.9912414550781,292.6022033691406,291.2149658203125,1.0,0.1517550945281982,1.0,1.0,0.9955000877380372,1.0,-0.4888207614421844,0.2069514691829681,0.2818692922592163,0.0814965069293975,0.0,0.0,0.0609202235937118,25.4732666015625,25.0,-187.1864318847656,-3718.32763671875,27.81894302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9469299316406,303.38409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.0161036718636751,0.0,0.0,0.0,0.0,1.0,0.0024896087124943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084454633295536,0.0958025455474853,-0.0113479178398847,0.0,1.6343179595423862e-05,0.0,0.0,3.671487808227539,0.0,0.0,0.0,0.2685780227184295,4.0,0.0,1.0
276660,292.2768249511719,297.1499938964844,293.1499938964844,0.0067834942601621,-477.97955322265625,299.6334228515625,0.5417801737785339,0.050000000745058,0.0458727851510047,291.85064697265625,297.1499938964844,293.1499938964844,0.0123850796371698,-723.3338623046875,303.3584899902344,0.5417801737785339,0.050000000745058,0.0483062490820884,292.2504577636719,297.1499938964844,293.1499938964844,0.006939391605556,-378.15911865234375,299.7790222167969,0.5417801737785339,0.050000000745058,0.0356788299977779,292.1906433105469,297.1499938964844,293.1499938964844,0.0075353551656007,-543.4684448242188,300.31158447265625,0.5417801737785339,0.050000000745058,0.0483062490820884,292.6111755371094,297.1499938964844,293.1499938964844,0.0041005625389516,-1545.490966796875,296.6264953613281,0.5417801737785339,0.050000000745058,0.2291440516710281,291.0945739746094,291.1499938964844,269.8500061035156,269.27642822265625,282.9989318847656,292.6100158691406,291.0552978515625,1.0,0.1515672951936721,1.0,1.0,0.9950677156448364,1.0,-0.4887852072715759,0.2068657130002975,0.2819194793701172,0.081662118434906,0.0,0.0,0.079032078385353,25.386444091796875,25.0,-234.2900848388672,-3639.261474609375,27.743764877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7380065917969,302.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3359375,18000.0,0.0,0.0,0.0275056604295969,0.0,0.0,0.0,0.0,1.0,0.0024917176924645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886324867606163,0.1000043973326683,-0.011371910572052,0.0,2.791474798868876e-05,0.0,0.0,3.837244749069214,0.0,0.0,0.0,0.2691237330436706,4.0,0.0,1.0
276720,292.2768249511719,297.1499938964844,293.1499938964844,0.0067834942601621,-477.97955322265625,299.6334228515625,0.5417801737785339,0.050000000745058,0.0458727851510047,291.85064697265625,297.1499938964844,293.1499938964844,0.0123850796371698,-723.3338623046875,303.3584899902344,0.5417801737785339,0.050000000745058,0.0483062490820884,292.2504577636719,297.1499938964844,293.1499938964844,0.006939391605556,-378.15911865234375,299.7790222167969,0.5417801737785339,0.050000000745058,0.0356788299977779,292.1906433105469,297.1499938964844,293.1499938964844,0.0075353551656007,-543.4684448242188,300.31158447265625,0.5417801737785339,0.050000000745058,0.0483062490820884,292.6111755371094,297.1499938964844,293.1499938964844,0.0041005625389516,-1545.490966796875,296.6264953613281,0.5417801737785339,0.050000000745058,0.2291440516710281,291.0945739746094,291.1499938964844,269.8500061035156,269.27642822265625,282.9989318847656,292.6100158691406,291.0552978515625,1.0,0.1515672951936721,1.0,1.0,0.9950677156448364,1.0,-0.4887852072715759,0.2068657130002975,0.2819194793701172,0.081662118434906,0.0,0.0,0.079032078385353,25.386444091796875,25.0,-234.2900848388672,-3639.261474609375,27.743764877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7380065917969,302.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3359375,18000.0,0.0,0.0,0.0275056604295969,0.0,0.0,0.0,0.0,1.0,0.0024917176924645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886324867606163,0.1000043973326683,-0.011371910572052,0.0,2.791474798868876e-05,0.0,0.0,3.837244749069214,0.0,0.0,0.0,0.2691237330436706,4.0,0.0,1.0
276780,292.2863464355469,297.1499938964844,293.1499938964844,0.0071302643045783,-498.5157470703125,299.86541748046875,0.5421359539031982,0.050000000745058,0.0458700470626354,291.8619079589844,297.1499938964844,293.1499938964844,0.0135327167809009,-755.6618041992188,303.77508544921875,0.5421359539031982,0.050000000745058,0.0483033694326877,292.2587585449219,297.1499938964844,293.1499938964844,0.0073089036159217,-394.7524108886719,300.0252990722656,0.5421359539031982,0.050000000745058,0.0356767028570175,292.1982421875,297.1499938964844,293.1499938964844,0.0079687889665365,-567.6043701171875,300.5865783691406,0.5421359539031982,0.050000000745058,0.0483033694326877,292.61834716796875,297.1499938964844,293.1499938964844,0.0042561888694763,-1608.7398681640625,296.7152099609375,0.5421359539031982,0.050000000745058,0.2291303873062133,290.95465087890625,291.1499938964844,269.8500061035156,269.27642822265625,283.0061340332031,292.61724853515625,290.9264221191406,1.0,0.1514139026403427,1.0,1.0,0.9946354031562804,1.0,-0.4887560606002807,0.2067858278751373,0.2819702327251434,0.0818222239613533,0.0,0.0,0.1148492321372032,25.31562232971192,25.0,-188.00770568847656,-3689.459716796875,27.68243789672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7746887207031,302.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.21484375,18000.0,0.0,0.0,0.0407890789210796,0.0,0.0,0.0,0.0,1.0,0.0015410245396196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003477349877357,0.1048852130770683,-0.0045374808833003,0.0,4.1395731386728585e-05,0.0,0.0,4.042411804199219,0.0,0.0,0.0,0.2701463401317596,4.0,0.0,1.0
276840,292.2863464355469,297.1499938964844,293.1499938964844,0.0071302643045783,-498.5157470703125,299.86541748046875,0.5421359539031982,0.050000000745058,0.0458700470626354,291.8619079589844,297.1499938964844,293.1499938964844,0.0135327167809009,-755.6618041992188,303.77508544921875,0.5421359539031982,0.050000000745058,0.0483033694326877,292.2587585449219,297.1499938964844,293.1499938964844,0.0073089036159217,-394.7524108886719,300.0252990722656,0.5421359539031982,0.050000000745058,0.0356767028570175,292.1982421875,297.1499938964844,293.1499938964844,0.0079687889665365,-567.6043701171875,300.5865783691406,0.5421359539031982,0.050000000745058,0.0483033694326877,292.61834716796875,297.1499938964844,293.1499938964844,0.0042561888694763,-1608.7398681640625,296.7152099609375,0.5421359539031982,0.050000000745058,0.2291303873062133,290.95465087890625,291.1499938964844,269.8500061035156,269.27642822265625,283.0061340332031,292.61724853515625,290.9264221191406,1.0,0.1514139026403427,1.0,1.0,0.9946354031562804,1.0,-0.4887560606002807,0.2067858278751373,0.2819702327251434,0.0818222239613533,0.0,0.0,0.1148492321372032,25.31562232971192,25.0,-188.00770568847656,-3689.459716796875,27.68243789672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7746887207031,302.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.21484375,18000.0,0.0,0.0,0.0407890789210796,0.0,0.0,0.0,0.0,1.0,0.0015410245396196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003477349877357,0.1048852130770683,-0.0045374808833003,0.0,4.1395731386728585e-05,0.0,0.0,4.042411804199219,0.0,0.0,0.0,0.2701463401317596,4.0,0.0,1.0
276900,292.2911376953125,297.1499938964844,293.1499938964844,0.0073018064722418,-508.0357360839844,299.9887390136719,0.5422895550727844,0.050000000745058,0.0458688698709011,291.86749267578125,297.1499938964844,293.1499938964844,0.0141400629654526,-770.6978759765625,303.9856262207031,0.5422895550727844,0.050000000745058,0.0483021289110183,292.2628479003906,297.1499938964844,293.1499938964844,0.0074927760288119,-402.4730224609375,300.1559143066406,0.5422895550727844,0.050000000745058,0.035675786435604,292.2019958496094,297.1499938964844,293.1499938964844,0.0081863803789019,-578.8539428710938,300.73095703125,0.5422895550727844,0.050000000745058,0.0483021289110183,292.62188720703125,297.1499938964844,293.1499938964844,0.004331137984991,-1638.001708984375,296.7714538574219,0.5422895550727844,0.050000000745058,0.2291245013475418,290.9049987792969,291.1499938964844,269.8500061035156,269.27642822265625,283.0096435546875,292.62078857421875,290.88555908203125,1.0,0.1513480842113495,1.0,1.0,0.9944192171096802,1.0,-0.4887435138225555,0.2067479938268661,0.2819955348968506,0.0818999707698822,0.0,0.0,0.1362420469522476,25.28526496887207,25.0,-140.8249969482422,-3752.264892578125,27.65614891052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.377685546875,302.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.73828125,18000.0,0.0,0.0,0.0479157231748104,0.0,0.0,0.0,0.0,1.0,0.000441106967628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086750328540802,0.1091075837612152,-0.0004325543995946,0.0,4.862836794927716e-05,0.0,0.0,4.218826770782471,0.0,0.0,0.0,0.2709681689739227,4.0,0.0,1.0
276960,292.2959289550781,297.1499938964844,293.1499938964844,0.0074684042483568,-516.7784423828125,300.11785888671875,0.5425214767456055,0.050000000745058,0.045867096632719,291.8729858398437,297.1499938964844,293.1499938964844,0.0149593688547611,-790.3224487304688,304.1444702148437,0.5441330671310425,0.0537260919809341,0.0486471280455589,292.2669982910156,297.1499938964844,293.1499938964844,0.0076719583012163,-409.57952880859375,300.29217529296875,0.5425214767456055,0.050000000745058,0.0356744080781936,292.20574951171875,297.1499938964844,293.1499938964844,0.0083999037742614,-589.2329711914062,300.8804016113281,0.5425214767456055,0.050000000745058,0.0483002625405788,292.6254577636719,297.1499938964844,293.1499938964844,0.0044023203663527,-1664.705322265625,296.8377990722656,0.5425214767456055,0.050000000745058,0.2291156500577926,290.8738098144531,291.1499938964844,269.8500061035156,269.27642822265625,283.0131530761719,292.6243591308594,290.8644104003906,1.0,0.1512926965951919,1.0,1.0,0.9942029118537904,1.0,-0.4891394972801208,0.2068805694580078,0.282258927822113,0.0820619985461235,0.0,0.0,0.1578793972730636,25.242206573486328,25.0,-83.99028015136719,-3842.58740234375,27.65355491638184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0299377441406,303.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.4609375,18000.0,0.0,0.0,0.055293932557106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181340739130973,0.1181383058428764,-4.225623797537992e-06,0.0,5.611631058854982e-05,0.0,0.0,4.587161064147949,0.0,0.0,0.0,0.2723242044448852,4.0,0.0,1.0
277020,292.3057861328125,297.1499938964844,293.1499938964844,0.0077802860178053,-531.771240234375,300.3890991210937,0.5483747720718384,0.050000000745058,0.0458238720893859,291.90435791015625,297.1499938964844,293.1499938964844,0.0305176861584186,-1135.440185546875,304.11981201171875,0.6327484250068665,0.0798124894499778,0.0707964897155761,292.2757568359375,297.1499938964844,293.1499938964844,0.0080092176795005,-421.8134460449219,300.5770263671875,0.5483747720718384,0.050000000745058,0.0356407910585403,292.2135925292969,297.1499938964844,293.1499938964844,0.0088069392368197,-607.1990356445312,301.18994140625,0.5483747720718384,0.050000000745058,0.0482547432184219,292.6335144042969,297.1499938964844,293.1499938964844,0.004528272897005,-1709.0914306640625,296.9947509765625,0.5483747720718384,0.050000000745058,0.2288997322320938,290.8625793457031,291.1499938964844,269.8500061035156,269.27642822265625,283.0459289550781,292.6322021484375,290.86376953125,1.0,0.1516168117523193,1.0,1.0,0.9937704205513,1.0,-0.5153111815452576,0.2172436118125915,0.2980675995349884,0.0887432694435119,0.0,0.0,0.1974732130765915,24.31600570678711,25.0,-7.0746169090271,-4091.981201171875,29.09018516540528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4891967773437,303.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17922.251953125,18000.0,0.0,0.0,0.0703311711549758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383794546127319,0.1383837163448333,-4.256190095475176e-06,0.0,7.137719512684271e-05,0.0,0.0,5.436253547668457,0.0,0.0,0.0,0.2755246758460998,4.0,0.0,1.0
277080,292.3057861328125,297.1499938964844,293.1499938964844,0.0077802860178053,-531.771240234375,300.3890991210937,0.5483747720718384,0.050000000745058,0.0458238720893859,291.90435791015625,297.1499938964844,293.1499938964844,0.0305176861584186,-1135.440185546875,304.11981201171875,0.6327484250068665,0.0798124894499778,0.0707964897155761,292.2757568359375,297.1499938964844,293.1499938964844,0.0080092176795005,-421.8134460449219,300.5770263671875,0.5483747720718384,0.050000000745058,0.0356407910585403,292.2135925292969,297.1499938964844,293.1499938964844,0.0088069392368197,-607.1990356445312,301.18994140625,0.5483747720718384,0.050000000745058,0.0482547432184219,292.6335144042969,297.1499938964844,293.1499938964844,0.004528272897005,-1709.0914306640625,296.9947509765625,0.5483747720718384,0.050000000745058,0.2288997322320938,290.8625793457031,291.1499938964844,269.8500061035156,269.27642822265625,283.0459289550781,292.6322021484375,290.86376953125,1.0,0.1516168117523193,1.0,1.0,0.9937704205513,1.0,-0.5153111815452576,0.2172436118125915,0.2980675995349884,0.0887432694435119,0.0,0.0,0.1974732130765915,24.31600570678711,25.0,-7.0746169090271,-4091.981201171875,29.09018516540528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4891967773437,303.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17922.251953125,18000.0,0.0,0.0,0.0703311711549758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383794546127319,0.1383837163448333,-4.256190095475176e-06,0.0,7.137719512684271e-05,0.0,0.0,5.436253547668457,0.0,0.0,0.0,0.2755246758460998,4.0,0.0,1.0
277140,292.3163757324219,297.1499938964844,293.1499938964844,0.0080887591466307,-545.4531860351562,300.662841796875,0.5530961751937866,0.050000000745058,0.0457910373806953,291.96356201171875,297.1499938964844,293.1499938964844,0.0486910417675972,-1450.111083984375,304.10009765625,0.6928770542144775,0.0993957966566085,0.0904984250664711,292.2856140136719,297.1499938964844,293.1499938964844,0.0083436956629157,-432.9782104492188,300.8632202148437,0.5530961751937866,0.050000000745058,0.0356152541935443,292.2221374511719,297.1499938964844,293.1499938964844,0.0092179095372557,-623.742919921875,301.5010070800781,0.5530961751937866,0.050000000745058,0.0482201687991619,292.6444396972656,297.1499938964844,293.1499938964844,0.0046420278958976,-1747.104736328125,297.15606689453125,0.5530961751937866,0.050000000745058,0.2287357151508331,290.8798522949219,291.1499938964844,269.8500061035156,269.27642822265625,283.075439453125,292.64276123046875,290.8892822265625,1.0,0.152290865778923,1.0,1.0,0.993337869644165,1.0,-0.5386480093002319,0.2265621274709701,0.312085896730423,0.0946488231420517,0.0,0.0,0.2327163070440292,23.645431518554688,25.0,51.21784591674805,-4368.17236328125,30.54481506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13629150390625,303.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17914.248046875,18000.0,0.0,0.0,0.0852683335542678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594273746013641,0.1594316661357879,-4.292956418794347e-06,0.0,8.653652184875682e-05,0.0,0.0,6.35146427154541,0.0,0.0,0.0,0.279070109128952,4.0,0.0,1.0
277200,292.3163757324219,297.1499938964844,293.1499938964844,0.0080887591466307,-545.4531860351562,300.662841796875,0.5530961751937866,0.050000000745058,0.0457910373806953,291.96356201171875,297.1499938964844,293.1499938964844,0.0486910417675972,-1450.111083984375,304.10009765625,0.6928770542144775,0.0993957966566085,0.0904984250664711,292.2856140136719,297.1499938964844,293.1499938964844,0.0083436956629157,-432.9782104492188,300.8632202148437,0.5530961751937866,0.050000000745058,0.0356152541935443,292.2221374511719,297.1499938964844,293.1499938964844,0.0092179095372557,-623.742919921875,301.5010070800781,0.5530961751937866,0.050000000745058,0.0482201687991619,292.6444396972656,297.1499938964844,293.1499938964844,0.0046420278958976,-1747.104736328125,297.15606689453125,0.5530961751937866,0.050000000745058,0.2287357151508331,290.8798522949219,291.1499938964844,269.8500061035156,269.27642822265625,283.075439453125,292.64276123046875,290.8892822265625,1.0,0.152290865778923,1.0,1.0,0.993337869644165,1.0,-0.5386480093002319,0.2265621274709701,0.312085896730423,0.0946488231420517,0.0,0.0,0.2327163070440292,23.645431518554688,25.0,51.21784591674805,-4368.17236328125,30.54481506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13629150390625,303.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17914.248046875,18000.0,0.0,0.0,0.0852683335542678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594273746013641,0.1594316661357879,-4.292956418794347e-06,0.0,8.653652184875682e-05,0.0,0.0,6.35146427154541,0.0,0.0,0.0,0.279070109128952,4.0,0.0,1.0
277260,292.32830810546875,297.1499938964844,293.1499938964844,0.0083801774308085,-556.869384765625,300.93914794921875,0.556450605392456,0.050000000745058,0.0457687005400657,292.03045654296875,297.1499938964844,293.1499938964844,0.0627226307988166,-1700.6962890625,304.0935974121094,0.7353402376174927,0.1159010007977485,0.1067168265581131,292.2970275878906,297.1499938964844,293.1499938964844,0.0086615625768899,-442.3389587402344,301.1509094238281,0.556450605392456,0.050000000745058,0.0355978794395923,292.2319030761719,297.1499938964844,293.1499938964844,0.0096161067485809,-637.7875366210938,301.8126525878906,0.556450605392456,0.050000000745058,0.0481966473162174,292.6582336425781,297.1499938964844,293.1499938964844,0.0047392058186233,-1776.060302734375,297.3279724121094,0.556450605392456,0.050000000745058,0.2286241501569748,290.9417724609375,291.1499938964844,269.8500061035156,269.27642822265625,283.09722900390625,292.6562805175781,290.9599304199219,1.0,0.1531669199466705,1.0,1.0,0.9931439757347108,1.0,-0.557902455329895,0.2343363463878631,0.3235661387443542,0.0994082018733024,0.0,0.0,0.2568347752094269,23.219676971435547,25.0,106.29083251953124,-4610.609375,31.90088081359864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.956298828125,303.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17926.685546875,18000.0,0.0,0.0,0.0995402783155441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773629337549209,0.1773672699928283,-4.3311451918270905e-06,0.0,0.0001010207342915,0.0,0.0,7.165903091430664,0.0,0.0,0.0,0.2823068499565124,4.0,0.0,1.0
277320,292.32830810546875,297.1499938964844,293.1499938964844,0.0083801774308085,-556.869384765625,300.93914794921875,0.556450605392456,0.050000000745058,0.0457687005400657,292.03045654296875,297.1499938964844,293.1499938964844,0.0627226307988166,-1700.6962890625,304.0935974121094,0.7353402376174927,0.1159010007977485,0.1067168265581131,292.2970275878906,297.1499938964844,293.1499938964844,0.0086615625768899,-442.3389587402344,301.1509094238281,0.556450605392456,0.050000000745058,0.0355978794395923,292.2319030761719,297.1499938964844,293.1499938964844,0.0096161067485809,-637.7875366210938,301.8126525878906,0.556450605392456,0.050000000745058,0.0481966473162174,292.6582336425781,297.1499938964844,293.1499938964844,0.0047392058186233,-1776.060302734375,297.3279724121094,0.556450605392456,0.050000000745058,0.2286241501569748,290.9417724609375,291.1499938964844,269.8500061035156,269.27642822265625,283.09722900390625,292.6562805175781,290.9599304199219,1.0,0.1531669199466705,1.0,1.0,0.9931439757347108,1.0,-0.557902455329895,0.2343363463878631,0.3235661387443542,0.0994082018733024,0.0,0.0,0.2568347752094269,23.219676971435547,25.0,106.29083251953124,-4610.609375,31.90088081359864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.956298828125,303.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17926.685546875,18000.0,0.0,0.0,0.0995402783155441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773629337549209,0.1773672699928283,-4.3311451918270905e-06,0.0,0.0001010207342915,0.0,0.0,7.165903091430664,0.0,0.0,0.0,0.2823068499565124,4.0,0.0,1.0
277380,292.3417053222656,297.1499938964844,293.1499938964844,0.008660078048706,-566.8243408203125,301.2102355957031,0.5588772296905518,0.050000000745058,0.0457530133426189,292.0995178222656,297.1499938964844,293.1499938964844,0.0740399956703186,-1912.2506103515625,304.0936584472656,0.7678688168525696,0.1302649080753326,0.1207830011844635,292.3099060058594,297.1499938964844,293.1499938964844,0.0089691104367375,-450.55023193359375,301.43292236328125,0.5588772296905518,0.050000000745058,0.0355856753885746,292.2430725097656,297.1499938964844,293.1499938964844,0.0100085735321044,-650.2503662109375,302.1179504394531,0.5588772296905518,0.050000000745058,0.0481801256537437,292.6741638183594,297.1499938964844,293.1499938964844,0.0048231668770313,-1798.7626953125,297.50006103515625,0.5588772296905518,0.050000000745058,0.2285457700490951,291.0279235839844,291.1499938964844,269.8500061035156,269.27642822265625,283.1144714355469,292.6720275878906,291.0461120605469,1.0,0.1541728526353836,1.0,1.0,0.9929500818252563,1.0,-0.5746362805366516,0.2411713898181915,0.3334648907184601,0.1034330502152443,0.0,0.0,0.2674039602279663,22.94900894165039,25.0,121.79443359375,-4778.87109375,33.21096420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.94757080078125,303.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.140625,18000.0,0.0,0.0,0.1124756783246994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872638016939163,0.1872681528329849,-4.359091690275818e-06,0.0,0.0001141485190601,0.0,0.0,7.63785982131958,0.0,0.0,0.0,0.2842650711536407,4.0,0.0,1.0
