time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
277440,292.3417053222656,297.1499938964844,293.1499938964844,0.008660078048706,-566.8243408203125,301.2102355957031,0.5588772296905518,0.050000000745058,0.0457530133426189,292.0995178222656,297.1499938964844,293.1499938964844,0.0740399956703186,-1912.2506103515625,304.0936584472656,0.7678688168525696,0.1302649080753326,0.1207830011844635,292.3099060058594,297.1499938964844,293.1499938964844,0.0089691104367375,-450.55023193359375,301.43292236328125,0.5588772296905518,0.050000000745058,0.0355856753885746,292.2430725097656,297.1499938964844,293.1499938964844,0.0100085735321044,-650.2503662109375,302.1179504394531,0.5588772296905518,0.050000000745058,0.0481801256537437,292.6741638183594,297.1499938964844,293.1499938964844,0.0048231668770313,-1798.7626953125,297.50006103515625,0.5588772296905518,0.050000000745058,0.2285457700490951,291.0279235839844,291.1499938964844,269.8500061035156,269.27642822265625,283.1144714355469,292.6720275878906,291.0461120605469,1.0,0.1541728526353836,1.0,1.0,0.9929500818252563,1.0,-0.5746362805366516,0.2411713898181915,0.3334648907184601,0.1034330502152443,0.0,0.0,0.2674039602279663,22.94900894165039,25.0,121.79443359375,-4778.87109375,33.21096420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.94757080078125,303.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.140625,18000.0,0.0,0.0,0.1124756783246994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872638016939163,0.1872681528329849,-4.359091690275818e-06,0.0,0.0001141485190601,0.0,0.0,7.63785982131958,0.0,0.0,0.0,0.2842650711536407,4.0,0.0,1.0
277500,292.3488464355469,297.1499938964844,293.1499938964844,0.0088011547923088,-571.7223510742188,301.341064453125,0.5597857236862183,0.050000000745058,0.0457472316920757,292.1346435546875,297.1499938964844,293.1499938964844,0.0789472311735153,-2006.2164306640625,304.0950012207031,0.7822944521903992,0.1366738080978393,0.1270932853221893,292.3168029785156,297.1499938964844,293.1499938964844,0.009124856442213,-454.5980224609375,301.5693054199219,0.5597857236862183,0.050000000745058,0.0355811789631843,292.2491455078125,297.1499938964844,293.1499938964844,0.0102095659822225,-656.4149780273438,302.2660827636719,0.5597857236862183,0.050000000745058,0.0481740348041057,292.6826477050781,297.1499938964844,293.1499938964844,0.0048627606593072,-1809.3843994140625,297.5807800292969,0.5597857236862183,0.050000000745058,0.2285168915987014,291.0686950683594,291.1499938964844,269.8500061035156,269.27642822265625,283.12176513671875,292.68048095703125,291.0848083496094,1.0,0.1547058820724487,1.0,1.0,0.9928531050682068,1.0,-0.5821552276611328,0.2442696094512939,0.3378856182098388,0.1052004769444465,0.0,0.0,0.2687112987041473,22.86115074157715,25.0,114.89922332763672,-4838.2646484375,33.845760345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0066833496094,303.8988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.169921875,18000.0,0.0,0.0,0.1182361021637916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891894787549972,0.189193844795227,-4.367044311948121e-06,0.0,0.0001199946127599,0.0,0.0,7.735019207000732,0.0,0.0,0.0,0.284698486328125,4.0,0.0,1.0
277560,292.3561706542969,297.1499938964844,293.1499938964844,0.0089454092085361,-576.732421875,301.4682922363281,0.5605005025863647,0.050000000745058,0.0457427129149436,292.1699523925781,297.1499938964844,293.1499938964844,0.0834295228123664,-2092.880615234375,304.0968322753906,0.7952700257301331,0.1426044702529907,0.1329179406166076,292.3238830566406,297.1499938964844,293.1499938964844,0.0092844758182764,-458.736572265625,301.7021179199219,0.5605005025863647,0.050000000745058,0.0355776660144329,292.2554626464844,297.1499938964844,293.1499938964844,0.0104168029502034,-662.7149658203125,302.41082763671875,0.5605005025863647,0.050000000745058,0.0481692813336849,292.69140625,297.1499938964844,293.1499938964844,0.0049018138088285,-1820.09326171875,297.6564636230469,0.5605005025863647,0.050000000745058,0.228494331240654,291.1044616699219,291.1499938964844,269.8500061035156,269.27642822265625,283.1283264160156,292.689208984375,291.1179504394531,1.0,0.1552497446537017,1.0,1.0,0.9927756786346436,1.0,-0.5891031622886658,0.2471489906311035,0.3419541716575622,0.1068065911531448,0.0,0.0,0.2681359648704529,22.8018798828125,25.0,101.97633361816406,-4885.67138671875,34.46226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10565185546875,303.9547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.056640625,18000.0,0.0,0.0,0.1234390661120414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895330101251602,0.18953737616539,-4.3711461330531165e-06,0.0,0.0001252749643754,0.0,0.0,7.7570061683654785,0.0,0.0,0.0,0.2848279178142547,4.0,0.0,1.0
277620,292.3713073730469,297.1499938964844,293.1499938964844,0.0092462375760078,-587.2357788085938,301.71240234375,0.5615224242210388,0.050000000745058,0.04573630169034,292.23858642578125,297.1499938964844,293.1499938964844,0.0915764048695564,-2251.60107421875,304.1009826660156,0.8171682357788086,0.1535114049911499,0.1435179263353347,292.33856201171875,297.1499938964844,293.1499938964844,0.0096183437854051,-467.3999328613281,301.9576721191406,0.5615224242210388,0.050000000745058,0.0355726815760135,292.2688293457031,297.1499938964844,293.1499938964844,0.0108536798506975,-675.8677978515625,302.6907653808594,0.5615224242210388,0.050000000745058,0.0481625273823738,292.7093200683594,297.1499938964844,293.1499938964844,0.0049796374514698,-1842.4102783203125,297.7923278808594,0.5615224242210388,0.050000000745058,0.2284623086452484,291.1578674316406,291.1499938964844,269.8500061035156,269.27642822265625,283.1396179199219,292.7071228027344,291.1661071777344,1.0,0.1563537716865539,1.0,1.0,0.9926208257675172,1.0,-0.6017643213272095,0.2524412870407104,0.3493230640888214,0.1096578165888786,0.0,0.0,0.2632513344287872,22.74188804626465,25.0,68.3197250366211,-4958.11865234375,35.6562385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.409912109375,304.0892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.87109375,18000.0,0.0,0.0,0.1320056468248367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869408339262008,0.1869452148675918,-4.370331680547679e-06,0.0,0.0001339689624728,0.0,0.0,7.642914295196533,0.0,0.0,0.0,0.2844353318214416,4.0,0.0,1.0
277680,292.3713073730469,297.1499938964844,293.1499938964844,0.0092462375760078,-587.2357788085938,301.71240234375,0.5615224242210388,0.050000000745058,0.04573630169034,292.23858642578125,297.1499938964844,293.1499938964844,0.0915764048695564,-2251.60107421875,304.1009826660156,0.8171682357788086,0.1535114049911499,0.1435179263353347,292.33856201171875,297.1499938964844,293.1499938964844,0.0096183437854051,-467.3999328613281,301.9576721191406,0.5615224242210388,0.050000000745058,0.0355726815760135,292.2688293457031,297.1499938964844,293.1499938964844,0.0108536798506975,-675.8677978515625,302.6907653808594,0.5615224242210388,0.050000000745058,0.0481625273823738,292.7093200683594,297.1499938964844,293.1499938964844,0.0049796374514698,-1842.4102783203125,297.7923278808594,0.5615224242210388,0.050000000745058,0.2284623086452484,291.1578674316406,291.1499938964844,269.8500061035156,269.27642822265625,283.1396179199219,292.7071228027344,291.1661071777344,1.0,0.1563537716865539,1.0,1.0,0.9926208257675172,1.0,-0.6017643213272095,0.2524412870407104,0.3493230640888214,0.1096578165888786,0.0,0.0,0.2632513344287872,22.74188804626465,25.0,68.3197250366211,-4958.11865234375,35.6562385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.409912109375,304.0892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.87109375,18000.0,0.0,0.0,0.1320056468248367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869408339262008,0.1869452148675918,-4.370331680547679e-06,0.0,0.0001339689624728,0.0,0.0,7.642914295196533,0.0,0.0,0.0,0.2844353318214416,4.0,0.0,1.0
277740,292.3866271972656,297.1499938964844,293.1499938964844,0.0095656402409076,-598.4113159179688,301.9447631835937,0.5621618032455444,0.050000000745058,0.04573230817914,292.3038635253906,297.1499938964844,293.1499938964844,0.0990352556109428,-2396.909423828125,304.1048889160156,0.8344927430152893,0.1633608639240265,0.1530675739049911,292.3535461425781,297.1499938964844,293.1499938964844,0.0099741984158754,-476.5986328125,302.2017517089844,0.5621618032455444,0.050000000745058,0.0355695746839046,292.28302001953125,297.1499938964844,293.1499938964844,0.0113231679424643,-689.7503051757812,302.9594421386719,0.5621618032455444,0.050000000745058,0.0481583252549171,292.727294921875,297.1499938964844,293.1499938964844,0.0050580180250108,-1866.2032470703125,297.90966796875,0.5621618032455444,0.050000000745058,0.2284423559904098,291.1879272460937,291.1499938964844,269.8500061035156,269.27642822265625,283.1487731933594,292.72515869140625,291.1917419433594,1.0,0.1574604362249374,1.0,1.0,0.9924660325050354,1.0,-0.6131877303123474,0.2572698891162872,0.3559178113937378,0.1121379435062408,0.0,0.0,0.2559585571289062,22.734912872314453,25.0,35.62728500366211,-5016.99853515625,36.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.82568359375,304.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.259765625,18000.0,0.0,0.0,0.1380027085542678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820976138114929,0.1821019798517227,-4.362288109405199e-06,0.0,0.0001400551991537,0.0,0.0,7.419821739196777,0.0,0.0,0.0,0.2835806906223297,4.0,0.0,1.0
277800,292.3866271972656,297.1499938964844,293.1499938964844,0.0095656402409076,-598.4113159179688,301.9447631835937,0.5621618032455444,0.050000000745058,0.04573230817914,292.3038635253906,297.1499938964844,293.1499938964844,0.0990352556109428,-2396.909423828125,304.1048889160156,0.8344927430152893,0.1633608639240265,0.1530675739049911,292.3535461425781,297.1499938964844,293.1499938964844,0.0099741984158754,-476.5986328125,302.2017517089844,0.5621618032455444,0.050000000745058,0.0355695746839046,292.28302001953125,297.1499938964844,293.1499938964844,0.0113231679424643,-689.7503051757812,302.9594421386719,0.5621618032455444,0.050000000745058,0.0481583252549171,292.727294921875,297.1499938964844,293.1499938964844,0.0050580180250108,-1866.2032470703125,297.90966796875,0.5621618032455444,0.050000000745058,0.2284423559904098,291.1879272460937,291.1499938964844,269.8500061035156,269.27642822265625,283.1487731933594,292.72515869140625,291.1917419433594,1.0,0.1574604362249374,1.0,1.0,0.9924660325050354,1.0,-0.6131877303123474,0.2572698891162872,0.3559178113937378,0.1121379435062408,0.0,0.0,0.2559585571289062,22.734912872314453,25.0,35.62728500366211,-5016.99853515625,36.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.82568359375,304.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.259765625,18000.0,0.0,0.0,0.1380027085542678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820976138114929,0.1821019798517227,-4.362288109405199e-06,0.0,0.0001400551991537,0.0,0.0,7.419821739196777,0.0,0.0,0.0,0.2835806906223297,4.0,0.0,1.0
277860,292.40185546875,297.1499938964844,293.1499938964844,0.0099038863554596,-610.1038208007812,302.1683044433594,0.5625050663948059,0.050000000745058,0.0457301586866378,292.3656616210937,297.1499938964844,293.1499938964844,0.1059754639863967,-2530.66845703125,304.1083374023437,0.8495252728462219,0.1722600013017654,0.1617037951946258,292.3684387207031,297.1499938964844,293.1499938964844,0.0103529226034879,-486.2163696289063,302.4373779296875,0.5625050663948059,0.050000000745058,0.0355679020285606,292.2977905273437,297.1499938964844,293.1499938964844,0.0118261128664016,-704.16064453125,303.218994140625,0.5625050663948059,0.050000000745058,0.0481560602784156,292.7449645996094,297.1499938964844,293.1499938964844,0.0051368554122745,-1891.0928955078125,298.0126647949219,0.5625050663948059,0.050000000745058,0.2284316122531891,291.20001220703125,291.1499938964844,269.8500061035156,269.27642822265625,283.1560974121094,292.7428894042969,291.2010803222656,1.0,0.1585510373115539,1.0,1.0,0.9922991394996644,1.0,-0.6235321164131165,0.2616909742355346,0.3618411421775818,0.1142980456352233,0.0,0.0,0.2483275085687637,22.766958236694336,25.0,11.812532424926758,-5073.9775390625,37.916053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3106994628906,304.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.853515625,18000.0,0.0,0.0,0.1414911448955536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768114864826202,0.1768158376216888,-4.351768893684493e-06,0.0,0.0001435955200577,0.0,0.0,7.175428867340088,0.0,0.0,0.0,0.2826212048530578,4.0,0.0,1.0
277920,292.40185546875,297.1499938964844,293.1499938964844,0.0099038863554596,-610.1038208007812,302.1683044433594,0.5625050663948059,0.050000000745058,0.0457301586866378,292.3656616210937,297.1499938964844,293.1499938964844,0.1059754639863967,-2530.66845703125,304.1083374023437,0.8495252728462219,0.1722600013017654,0.1617037951946258,292.3684387207031,297.1499938964844,293.1499938964844,0.0103529226034879,-486.2163696289063,302.4373779296875,0.5625050663948059,0.050000000745058,0.0355679020285606,292.2977905273437,297.1499938964844,293.1499938964844,0.0118261128664016,-704.16064453125,303.218994140625,0.5625050663948059,0.050000000745058,0.0481560602784156,292.7449645996094,297.1499938964844,293.1499938964844,0.0051368554122745,-1891.0928955078125,298.0126647949219,0.5625050663948059,0.050000000745058,0.2284316122531891,291.20001220703125,291.1499938964844,269.8500061035156,269.27642822265625,283.1560974121094,292.7428894042969,291.2010803222656,1.0,0.1585510373115539,1.0,1.0,0.9922991394996644,1.0,-0.6235321164131165,0.2616909742355346,0.3618411421775818,0.1142980456352233,0.0,0.0,0.2483275085687637,22.766958236694336,25.0,11.812532424926758,-5073.9775390625,37.916053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3106994628906,304.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.853515625,18000.0,0.0,0.0,0.1414911448955536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768114864826202,0.1768158376216888,-4.351768893684493e-06,0.0,0.0001435955200577,0.0,0.0,7.175428867340088,0.0,0.0,0.0,0.2826212048530578,4.0,0.0,1.0
277980,292.4167785644531,297.1499938964844,293.1499938964844,0.010258768685162,-622.0348510742188,302.3855285644531,0.5625845193862915,0.050000000745058,0.045729637145996,292.4245910644531,297.1499938964844,293.1499938964844,0.1123524606227874,-2651.993896484375,304.1116027832031,0.8626684546470642,0.1801801025867462,0.1694274097681045,292.3830261230469,297.1499938964844,293.1499938964844,0.0107526294887065,-496.0346984863281,302.66705322265625,0.5625845193862915,0.050000000745058,0.0355674959719181,292.3125,297.1499938964844,293.1499938964844,0.0123632866889238,-718.8494873046875,303.4725646972656,0.5625845193862915,0.050000000745058,0.0481555089354515,292.7620849609375,297.1499938964844,293.1499938964844,0.0052150841802358,-1916.261474609375,298.1058959960937,0.5625845193862915,0.050000000745058,0.2284290045499801,291.2015686035156,291.1499938964844,269.8500061035156,269.27642822265625,283.1618957519531,292.7601318359375,291.20123291015625,1.0,0.1596096903085708,1.0,1.0,0.992132306098938,1.0,-0.6327966451644897,0.2656945884227752,0.3671020567417145,0.1161514818668365,0.0,0.0,0.2412739992141723,22.832275390625,25.0,-1.6022682189941406,-5131.79833984375,38.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82183837890625,304.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.900390625,18000.0,0.0,0.0,0.1427142322063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719327867031097,0.1719371229410171,-4.3414825086074416e-06,0.0,0.0001448368129786,0.0,0.0,6.95084810256958,0.0,0.0,0.0,0.2817307114601135,4.0,0.0,1.0
278040,292.4167785644531,297.1499938964844,293.1499938964844,0.010258768685162,-622.0348510742188,302.3855285644531,0.5625845193862915,0.050000000745058,0.045729637145996,292.4245910644531,297.1499938964844,293.1499938964844,0.1123524606227874,-2651.993896484375,304.1116027832031,0.8626684546470642,0.1801801025867462,0.1694274097681045,292.3830261230469,297.1499938964844,293.1499938964844,0.0107526294887065,-496.0346984863281,302.66705322265625,0.5625845193862915,0.050000000745058,0.0355674959719181,292.3125,297.1499938964844,293.1499938964844,0.0123632866889238,-718.8494873046875,303.4725646972656,0.5625845193862915,0.050000000745058,0.0481555089354515,292.7620849609375,297.1499938964844,293.1499938964844,0.0052150841802358,-1916.261474609375,298.1058959960937,0.5625845193862915,0.050000000745058,0.2284290045499801,291.2015686035156,291.1499938964844,269.8500061035156,269.27642822265625,283.1618957519531,292.7601318359375,291.20123291015625,1.0,0.1596096903085708,1.0,1.0,0.992132306098938,1.0,-0.6327966451644897,0.2656945884227752,0.3671020567417145,0.1161514818668365,0.0,0.0,0.2412739992141723,22.832275390625,25.0,-1.6022682189941406,-5131.79833984375,38.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82183837890625,304.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.900390625,18000.0,0.0,0.0,0.1427142322063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719327867031097,0.1719371229410171,-4.3414825086074416e-06,0.0,0.0001448368129786,0.0,0.0,6.95084810256958,0.0,0.0,0.0,0.2817307114601135,4.0,0.0,1.0
278100,292.4241027832031,297.1499938964844,293.1499938964844,0.0104417819529771,-628.0154418945312,302.4923095703125,0.5625381469726562,0.050000000745058,0.0457299053668975,292.452880859375,297.1499938964844,293.1499938964844,0.1153138652443885,-2707.82763671875,304.1131896972656,0.8685510158538818,0.1838161200284958,0.1729549616575241,292.3901672363281,297.1499938964844,293.1499938964844,0.0109597649425268,-500.9602966308594,302.7801818847656,0.5625381469726562,0.050000000745058,0.0355677045881748,292.3197326660156,297.1499938964844,293.1499938964844,0.0126445889472961,-726.2210693359375,303.59771728515625,0.5625381469726562,0.050000000745058,0.0481557920575141,292.7704162597656,297.1499938964844,293.1499938964844,0.0052536744624376,-1928.7340087890625,298.14996337890625,0.5625381469726562,0.050000000745058,0.2284303456544876,291.2002868652344,291.1499938964844,269.8500061035156,269.27642822265625,283.164306640625,292.7685241699219,291.1996154785156,1.0,0.1601226776838302,1.0,1.0,0.9920488595962524,1.0,-0.6370327472686768,0.2675409913063049,0.3694917261600494,0.1169689670205116,0.0,0.0,0.2380477786064148,22.87532997131348,25.0,-5.1831135749816895,-5160.28564453125,39.46942901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0749206542969,304.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.498046875,18000.0,0.0,0.0,0.142583817243576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697288006544113,0.1697331368923187,-4.336778147262521e-06,0.0,0.0001447044487576,0.0,0.0,6.849905967712402,0.0,0.0,0.0,0.2813293635845184,4.0,0.0,1.0
278160,292.4313049316406,297.1499938964844,293.1499938964844,0.0106283016502857,-633.9808959960938,302.5980529785156,0.5624585151672363,0.050000000745058,0.0457303784787654,292.48016357421875,297.1499938964844,293.1499938964844,0.1181585416197776,-2761.173583984375,304.1147155761719,0.8740849494934082,0.1872881650924682,0.1763139218091964,292.3971862792969,297.1499938964844,293.1499938964844,0.011171605437994,-505.8770446777344,302.892333984375,0.5624585151672363,0.050000000745058,0.0355680733919143,292.3268127441406,297.1499938964844,293.1499938964844,0.0129344454035162,-733.583740234375,303.721923828125,0.5624585151672363,0.050000000745058,0.0481562912464141,292.7785949707031,297.1499938964844,293.1499938964844,0.0052918139845132,-1941.0615234375,298.1927185058594,0.5624585151672363,0.050000000745058,0.2284327000379562,291.1982727050781,291.1499938964844,269.8500061035156,269.27642822265625,283.1664123535156,292.7767333984375,291.1973876953125,1.0,0.1606238186359405,1.0,1.0,0.9919671416282654,1.0,-0.6410683989524841,0.2693094909191131,0.3717589080333709,0.117729514837265,0.0,0.0,0.2350303530693054,22.92196655273437,25.0,-7.479835987091064,-5187.98828125,39.95790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3206481933594,304.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.048828125,18000.0,0.0,0.0,0.1420275419950485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676853746175766,0.167689710855484,-4.332416665420169e-06,0.0,0.0001441399072064,0.0,0.0,6.756651401519775,0.0,0.0,0.0,0.2809584736824035,4.0,0.0,1.0
278220,292.44537353515625,297.1499938964844,293.1499938964844,0.0110121089965105,-645.850341796875,302.8067321777344,0.5622272491455078,0.050000000745058,0.0457317717373371,292.5318603515625,297.1499938964844,293.1499938964844,0.1235359907150268,-2861.279296875,304.11749267578125,0.8842245936393738,0.1937717795372009,0.1825874298810959,292.4108581542969,297.1499938964844,293.1499938964844,0.0116099035367369,-515.6715087890625,303.114013671875,0.5622272491455078,0.050000000745058,0.0355691537261009,292.3406066894531,297.1499938964844,293.1499938964844,0.0135411955416202,-748.2655639648438,303.9678955078125,0.5622272491455078,0.050000000745058,0.0481577552855014,292.7943725585937,297.1499938964844,293.1499938964844,0.0053667374886572,-1965.2554931640625,298.2748413085937,0.5622272491455078,0.050000000745058,0.2284396588802337,291.192626953125,291.1499938964844,269.8500061035156,269.27642822265625,283.1697998046875,292.7926025390625,291.1913757324219,1.0,0.1615888625383377,1.0,1.0,0.9918038249015808,1.0,-0.648610532283783,0.2726404666900635,0.3759700655937195,0.1191005632281303,0.0,0.0,0.2297028452157974,23.022077560424805,25.0,-10.281740188598633,-5239.78466796875,40.8963508605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762451171875,305.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.05859375,18000.0,0.0,0.0,0.1398591548204422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640960127115249,0.1641003340482711,-4.324730070948135e-06,0.0,0.0001419392647221,0.0,0.0,6.593578815460205,0.0,0.0,0.0,0.2803097367286682,4.0,0.0,1.0
278280,292.44537353515625,297.1499938964844,293.1499938964844,0.0110121089965105,-645.850341796875,302.8067321777344,0.5622272491455078,0.050000000745058,0.0457317717373371,292.5318603515625,297.1499938964844,293.1499938964844,0.1235359907150268,-2861.279296875,304.11749267578125,0.8842245936393738,0.1937717795372009,0.1825874298810959,292.4108581542969,297.1499938964844,293.1499938964844,0.0116099035367369,-515.6715087890625,303.114013671875,0.5622272491455078,0.050000000745058,0.0355691537261009,292.3406066894531,297.1499938964844,293.1499938964844,0.0135411955416202,-748.2655639648438,303.9678955078125,0.5622272491455078,0.050000000745058,0.0481577552855014,292.7943725585937,297.1499938964844,293.1499938964844,0.0053667374886572,-1965.2554931640625,298.2748413085937,0.5622272491455078,0.050000000745058,0.2284396588802337,291.192626953125,291.1499938964844,269.8500061035156,269.27642822265625,283.1697998046875,292.7926025390625,291.1913757324219,1.0,0.1615888625383377,1.0,1.0,0.9918038249015808,1.0,-0.648610532283783,0.2726404666900635,0.3759700655937195,0.1191005632281303,0.0,0.0,0.2297028452157974,23.022077560424805,25.0,-10.281740188598633,-5239.78466796875,40.8963508605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762451171875,305.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.05859375,18000.0,0.0,0.0,0.1398591548204422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640960127115249,0.1641003340482711,-4.324730070948135e-06,0.0,0.0001419392647221,0.0,0.0,6.593578815460205,0.0,0.0,0.0,0.2803097367286682,4.0,0.0,1.0
278340,292.4589538574219,297.1499938964844,293.1499938964844,0.0114101534709334,-657.6021118164062,303.0119323730469,0.5623906254768372,0.050000000745058,0.0457307398319244,292.5801086425781,297.1499938964844,293.1499938964844,0.1285006254911422,-2952.87548828125,304.1200561523437,0.8938068151473999,0.1996419429779052,0.1882850229740142,292.42401123046875,297.1499938964844,293.1499938964844,0.0120679819956421,-525.3861694335938,303.3324890136719,0.5623906254768372,0.050000000745058,0.0355683527886867,292.3538818359375,297.1499938964844,293.1499938964844,0.0145498989149928,-776.1773071289062,304.1463928222656,0.5682913661003113,0.0546595901250839,0.0493955947458744,292.8093566894531,297.1499938964844,293.1499938964844,0.0054395990446209,-1988.7542724609373,298.3528747558594,0.5623906254768372,0.050000000745058,0.2284345030784607,291.18505859375,291.1499938964844,269.8500061035156,269.27642822265625,283.1717224121094,292.8077087402344,291.1834411621094,1.0,0.1625202596187591,1.0,1.0,0.9916404485702516,1.0,-0.6569229364395142,0.2763359546661377,0.3805870115756988,0.1205667331814765,0.0,0.0,0.2255109101533889,23.063520431518555,25.0,-12.891648292541504,-5292.83056640625,41.87136459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,305.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7734375,18000.0,0.0,0.0,0.1366425603628158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612474471330642,0.1612517684698104,-4.318491392041324e-06,0.0,0.000138674819027,0.0,0.0,6.464657306671143,0.0,0.0,0.0,0.2797953486442566,4.0,0.0,1.0
278400,292.4589538574219,297.1499938964844,293.1499938964844,0.0114101534709334,-657.6021118164062,303.0119323730469,0.5623906254768372,0.050000000745058,0.0457307398319244,292.5801086425781,297.1499938964844,293.1499938964844,0.1285006254911422,-2952.87548828125,304.1200561523437,0.8938068151473999,0.1996419429779052,0.1882850229740142,292.42401123046875,297.1499938964844,293.1499938964844,0.0120679819956421,-525.3861694335938,303.3324890136719,0.5623906254768372,0.050000000745058,0.0355683527886867,292.3538818359375,297.1499938964844,293.1499938964844,0.0145498989149928,-776.1773071289062,304.1463928222656,0.5682913661003113,0.0546595901250839,0.0493955947458744,292.8093566894531,297.1499938964844,293.1499938964844,0.0054395990446209,-1988.7542724609373,298.3528747558594,0.5623906254768372,0.050000000745058,0.2284345030784607,291.18505859375,291.1499938964844,269.8500061035156,269.27642822265625,283.1717224121094,292.8077087402344,291.1834411621094,1.0,0.1625202596187591,1.0,1.0,0.9916404485702516,1.0,-0.6569229364395142,0.2763359546661377,0.3805870115756988,0.1205667331814765,0.0,0.0,0.2255109101533889,23.063520431518555,25.0,-12.891648292541504,-5292.83056640625,41.87136459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,305.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7734375,18000.0,0.0,0.0,0.1366425603628158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612474471330642,0.1612517684698104,-4.318491392041324e-06,0.0,0.000138674819027,0.0,0.0,6.464657306671143,0.0,0.0,0.0,0.2797953486442566,4.0,0.0,1.0
278460,292.4721069335937,297.1499938964844,293.1499938964844,0.011826436035335,-669.5809326171875,303.212890625,0.5667803883552551,0.050000000745058,0.0457042567431926,292.62896728515625,297.1499938964844,293.1499938964844,0.132808580994606,-3031.872314453125,304.12286376953125,0.9075152277946472,0.2041798532009124,0.1929345726966858,292.43670654296875,297.1499938964844,293.1499938964844,0.0125512024387717,-535.2998657226562,303.5472717285156,0.5667803883552551,0.050000000745058,0.0355477556586265,292.3805847167969,297.1499938964844,293.1499938964844,0.0235354863107204,-995.420166015625,304.132568359375,0.6269380450248718,0.0694646015763282,0.0633058026432991,292.82403564453125,297.1499938964844,293.1499938964844,0.0055084014311432,-2011.91552734375,298.4210510253906,0.5667803883552551,0.050000000745058,0.2283022254705429,291.1645812988281,291.1499938964844,269.8500061035156,269.27642822265625,283.1678161621094,292.8224182128906,291.15631103515625,1.0,0.1637228429317474,1.0,1.0,0.9914854764938354,1.0,-0.6789811849594116,0.2859845459461212,0.3929966390132904,0.1248585507273674,0.0,0.0,0.2245469689369201,22.54920196533203,25.0,-46.51778030395508,-5387.5712890625,43.81836318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4674377441406,305.4237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1329320222139358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597658991813659,0.1597702205181121,-4.314025773055619e-06,0.0,0.0001349091035081,0.0,0.0,6.396080017089844,0.0,0.0,0.0,0.2795146703720093,4.0,0.0,1.0
278520,292.4721069335937,297.1499938964844,293.1499938964844,0.011826436035335,-669.5809326171875,303.212890625,0.5667803883552551,0.050000000745058,0.0457042567431926,292.62896728515625,297.1499938964844,293.1499938964844,0.132808580994606,-3031.872314453125,304.12286376953125,0.9075152277946472,0.2041798532009124,0.1929345726966858,292.43670654296875,297.1499938964844,293.1499938964844,0.0125512024387717,-535.2998657226562,303.5472717285156,0.5667803883552551,0.050000000745058,0.0355477556586265,292.3805847167969,297.1499938964844,293.1499938964844,0.0235354863107204,-995.420166015625,304.132568359375,0.6269380450248718,0.0694646015763282,0.0633058026432991,292.82403564453125,297.1499938964844,293.1499938964844,0.0055084014311432,-2011.91552734375,298.4210510253906,0.5667803883552551,0.050000000745058,0.2283022254705429,291.1645812988281,291.1499938964844,269.8500061035156,269.27642822265625,283.1678161621094,292.8224182128906,291.15631103515625,1.0,0.1637228429317474,1.0,1.0,0.9914854764938354,1.0,-0.6789811849594116,0.2859845459461212,0.3929966390132904,0.1248585507273674,0.0,0.0,0.2245469689369201,22.54920196533203,25.0,-46.51778030395508,-5387.5712890625,43.81836318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4674377441406,305.4237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1329320222139358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597658991813659,0.1597702205181121,-4.314025773055619e-06,0.0,0.0001349091035081,0.0,0.0,6.396080017089844,0.0,0.0,0.0,0.2795146703720093,4.0,0.0,1.0
278580,292.4850769042969,297.1499938964844,293.1499938964844,0.0122886337339878,-682.80517578125,303.408935546875,0.5693025588989258,0.050000000745058,0.0456895008683204,292.6776123046875,297.1499938964844,293.1499938964844,0.1363479644060135,-3096.6474609375,304.12603759765625,0.9172360897064208,0.2075155824422836,0.1962974667549133,292.4491882324219,297.1499938964844,293.1499938964844,0.0130907101556658,-546.2193603515625,303.7581481933594,0.5693025588989258,0.050000000745058,0.0355362780392169,292.4208984375,297.1499938964844,293.1499938964844,0.0331599339842796,-1177.3587646484375,304.1224365234375,0.6640681028366089,0.0807953923940658,0.0746643766760826,292.8392333984375,297.1499938964844,293.1499938964844,0.0055811293423175,-2037.9737548828125,298.47100830078125,0.5693025588989258,0.050000000745058,0.2282285094261169,291.1167907714844,291.1499938964844,269.8500061035156,269.27642822265625,283.1638488769531,292.8376159667969,291.1107482910156,1.0,0.1650450825691223,1.0,1.0,0.9913304448127748,1.0,-0.696529746055603,0.2937581837177276,0.402771532535553,0.1281132847070694,0.0,0.0,0.2322784066200256,22.307844161987305,25.0,-51.88261795043945,-5530.91455078125,45.61860275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600646972656,305.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7890625,18000.0,0.0,0.0,0.1293116509914398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632949113845825,0.1632992178201675,-4.316107151680626e-06,0.0,0.000131234890432,0.0,0.0,6.547092437744141,0.0,0.0,0.0,0.2800493538379669,4.0,0.0,1.0
278640,292.4850769042969,297.1499938964844,293.1499938964844,0.0122886337339878,-682.80517578125,303.408935546875,0.5693025588989258,0.050000000745058,0.0456895008683204,292.6776123046875,297.1499938964844,293.1499938964844,0.1363479644060135,-3096.6474609375,304.12603759765625,0.9172360897064208,0.2075155824422836,0.1962974667549133,292.4491882324219,297.1499938964844,293.1499938964844,0.0130907101556658,-546.2193603515625,303.7581481933594,0.5693025588989258,0.050000000745058,0.0355362780392169,292.4208984375,297.1499938964844,293.1499938964844,0.0331599339842796,-1177.3587646484375,304.1224365234375,0.6640681028366089,0.0807953923940658,0.0746643766760826,292.8392333984375,297.1499938964844,293.1499938964844,0.0055811293423175,-2037.9737548828125,298.47100830078125,0.5693025588989258,0.050000000745058,0.2282285094261169,291.1167907714844,291.1499938964844,269.8500061035156,269.27642822265625,283.1638488769531,292.8376159667969,291.1107482910156,1.0,0.1650450825691223,1.0,1.0,0.9913304448127748,1.0,-0.696529746055603,0.2937581837177276,0.402771532535553,0.1281132847070694,0.0,0.0,0.2322784066200256,22.307844161987305,25.0,-51.88261795043945,-5530.91455078125,45.61860275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600646972656,305.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7890625,18000.0,0.0,0.0,0.1293116509914398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632949113845825,0.1632992178201675,-4.316107151680626e-06,0.0,0.000131234890432,0.0,0.0,6.547092437744141,0.0,0.0,0.0,0.2800493538379669,4.0,0.0,1.0
278700,292.4915771484375,297.1499938964844,293.1499938964844,0.0125153558328747,-688.7944946289062,303.5061950683594,0.5700708031654358,0.050000000745058,0.0456850603222847,292.7009582519531,297.1499938964844,293.1499938964844,0.1377526968717575,-3122.037109375,304.1278381347656,0.920956552028656,0.2089179903268814,0.197694718837738,292.4554443359375,297.1499938964844,293.1499938964844,0.0133575871586799,-551.1870727539062,303.8626708984375,0.5700708031654358,0.050000000745058,0.0355328246951103,292.4425048828125,297.1499938964844,293.1499938964844,0.0376490354537963,-1255.6837158203125,304.1192932128906,0.6798945665359497,0.0857891663908958,0.0795689821243286,292.8470764160156,297.1499938964844,293.1499938964844,0.0056133195757865,-2048.823486328125,298.4979553222656,0.5700708031654358,0.050000000745058,0.2282063513994217,291.1031494140625,291.1499938964844,269.8500061035156,269.27642822265625,283.1620788574219,292.8454284667969,291.1000671386719,1.0,0.1657218933105468,1.0,1.0,0.9912529587745668,1.0,-0.704056978225708,0.2971238791942596,0.4069330990314483,0.1294544637203216,0.0,0.0,0.2368110418319702,22.254409790039062,25.0,-38.08479690551758,-5607.79443359375,46.46864700317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7095031738281,305.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.361328125,18000.0,0.0,0.0,0.1277427077293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661663800477981,0.1661707013845443,-4.3204627218074165e-06,0.0,0.0001296426053158,0.0,0.0,6.67441463470459,0.0,0.0,0.0,0.2805271744728088,4.0,0.0,1.0
278760,292.4981994628906,297.1499938964844,293.1499938964844,0.0127382325008511,-694.383056640625,303.6025695800781,0.5706287622451782,0.050000000745058,0.0456818528473377,292.7235107421875,297.1499938964844,293.1499938964844,0.1389587670564651,-3143.6552734375,304.1296691894531,0.9241058826446532,0.2101742625236511,0.1989477276802063,292.4617919921875,297.1499938964844,293.1499938964844,0.0136217651888728,-555.8427734375,303.9662475585937,0.5706287622451782,0.050000000745058,0.0355303287506103,292.4642333984375,297.1499938964844,293.1499938964844,0.0418711453676223,-1328.388916015625,304.1172180175781,0.6941961646080017,0.0904856026172638,0.0841510295867919,292.85504150390625,297.1499938964844,293.1499938964844,0.0056423130445182,-2058.178466796875,298.5263061523437,0.5706287622451782,0.050000000745058,0.2281903177499771,291.0964660644531,291.1499938964844,269.8500061035156,269.27642822265625,283.16046142578125,292.8533935546875,291.0951843261719,1.0,0.1664013862609863,1.0,1.0,0.9912625551223756,1.0,-0.7110339999198914,0.3002582192420959,0.410775750875473,0.1306668370962143,0.0,0.0,0.2410787642002105,22.2287654876709,25.0,-23.870655059814453,-5681.06884765625,47.29633331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72882080078125,305.6888732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.69140625,18000.0,0.0,0.0,0.1264066994190216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690089702606201,0.1690132915973663,-4.325672762206523e-06,0.0,0.0001282867306144,0.0,0.0,6.802359104156494,0.0,0.0,0.0,0.2810224890708923,4.0,0.0,1.0
278820,292.5116271972656,297.1499938964844,293.1499938964844,0.0131807420402765,-704.7918090820312,303.7919616699219,0.5713157057762146,0.050000000745058,0.0456779077649116,292.7663879394531,297.1499938964844,293.1499938964844,0.1408960372209549,-3178.025390625,304.1332092285156,0.9290207624435424,0.2122813761234283,0.2010620534420013,292.474609375,297.1499938964844,293.1499938964844,0.0140489991754293,-563.3380126953125,304.1476745605469,0.571936845779419,0.0516413860023021,0.0356223806738853,292.5071105957031,297.1499938964844,293.1499938964844,0.0495604500174522,-1461.3447265625,304.11541748046875,0.7181788086891174,0.0991616398096084,0.0925816521048545,292.8711853027344,297.1499938964844,293.1499938964844,0.0056934426538646,-2073.869873046875,298.5834045410156,0.5713157057762146,0.050000000745058,0.2281706035137176,291.094970703125,291.1499938964844,269.8500061035156,269.27642822265625,283.1575012207031,292.8695373535156,291.09552001953125,1.0,0.1677529215812683,1.0,1.0,0.9912817478179932,1.0,-0.7237711548805237,0.3060212731361389,0.4177498817443847,0.1328046470880508,0.0,0.0,0.2486380189657211,22.23238754272461,25.0,-2.9686412811279297,-5806.16064453125,48.89839172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6898193359375,305.7191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.79296875,18000.0,0.0,0.0,0.1245296522974968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742482632398605,0.1742525994777679,-4.336382971814601e-06,0.0,0.0001263817684957,0.0,0.0,7.041440963745117,0.0,0.0,0.0,0.2819674015045166,4.0,0.0,1.0
278880,292.5116271972656,297.1499938964844,293.1499938964844,0.0131807420402765,-704.7918090820312,303.7919616699219,0.5713157057762146,0.050000000745058,0.0456779077649116,292.7663879394531,297.1499938964844,293.1499938964844,0.1408960372209549,-3178.025390625,304.1332092285156,0.9290207624435424,0.2122813761234283,0.2010620534420013,292.474609375,297.1499938964844,293.1499938964844,0.0140489991754293,-563.3380126953125,304.1476745605469,0.571936845779419,0.0516413860023021,0.0356223806738853,292.5071105957031,297.1499938964844,293.1499938964844,0.0495604500174522,-1461.3447265625,304.11541748046875,0.7181788086891174,0.0991616398096084,0.0925816521048545,292.8711853027344,297.1499938964844,293.1499938964844,0.0056934426538646,-2073.869873046875,298.5834045410156,0.5713157057762146,0.050000000745058,0.2281706035137176,291.094970703125,291.1499938964844,269.8500061035156,269.27642822265625,283.1575012207031,292.8695373535156,291.09552001953125,1.0,0.1677529215812683,1.0,1.0,0.9912817478179932,1.0,-0.7237711548805237,0.3060212731361389,0.4177498817443847,0.1328046470880508,0.0,0.0,0.2486380189657211,22.23238754272461,25.0,-2.9686412811279297,-5806.16064453125,48.89839172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6898193359375,305.7191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.79296875,18000.0,0.0,0.0,0.1245296522974968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742482632398605,0.1742525994777679,-4.336382971814601e-06,0.0,0.0001263817684957,0.0,0.0,7.041440963745117,0.0,0.0,0.0,0.2819674015045166,4.0,0.0,1.0
278940,292.5251159667969,297.1499938964844,293.1499938964844,0.0136349368840456,-715.034423828125,303.9765625,0.5746192932128906,0.050000000745058,0.0456594228744506,292.8085021972656,297.1499938964844,293.1499938964844,0.1422709375619888,-3202.296875,304.1365051269531,0.9368008375167848,0.2134697586297989,0.2024454325437545,292.49725341796875,297.1499938964844,293.1499938964844,0.0204722862690687,-687.1303100585938,304.1376037597656,0.6192799210548401,0.0642095729708671,0.0434412211179733,292.5486755371094,297.1499938964844,293.1499938964844,0.0563938356935977,-1582.089599609375,304.1155700683594,0.7393380403518677,0.1070243865251541,0.1001791432499885,292.8876037597656,297.1499938964844,293.1499938964844,0.0057373419404029,-2087.70068359375,298.6326904296875,0.5746192932128906,0.050000000745058,0.2280782610177993,291.09002685546875,291.1499938964844,269.8500061035156,269.27642822265625,283.1499938964844,292.8859558105469,291.08660888671875,1.0,0.1692563742399215,1.0,1.0,0.9913009405136108,1.0,-0.7437986731529236,0.3150430619716644,0.4287556111812591,0.1363143026828766,0.0,0.0,0.2566803097724914,21.914945602416992,25.0,-16.940061569213867,-5927.92138671875,51.09004974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57232666015625,305.663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.462890625,18000.0,0.0,0.0,0.1237580701708793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793209463357925,0.1793252974748611,-4.346414698375156e-06,0.0,0.0001255987153854,0.0,0.0,7.274362564086914,0.0,0.0,0.0,0.2828959226608276,4.0,0.0,1.0
279000,292.5251159667969,297.1499938964844,293.1499938964844,0.0136349368840456,-715.034423828125,303.9765625,0.5746192932128906,0.050000000745058,0.0456594228744506,292.8085021972656,297.1499938964844,293.1499938964844,0.1422709375619888,-3202.296875,304.1365051269531,0.9368008375167848,0.2134697586297989,0.2024454325437545,292.49725341796875,297.1499938964844,293.1499938964844,0.0204722862690687,-687.1303100585938,304.1376037597656,0.6192799210548401,0.0642095729708671,0.0434412211179733,292.5486755371094,297.1499938964844,293.1499938964844,0.0563938356935977,-1582.089599609375,304.1155700683594,0.7393380403518677,0.1070243865251541,0.1001791432499885,292.8876037597656,297.1499938964844,293.1499938964844,0.0057373419404029,-2087.70068359375,298.6326904296875,0.5746192932128906,0.050000000745058,0.2280782610177993,291.09002685546875,291.1499938964844,269.8500061035156,269.27642822265625,283.1499938964844,292.8859558105469,291.08660888671875,1.0,0.1692563742399215,1.0,1.0,0.9913009405136108,1.0,-0.7437986731529236,0.3150430619716644,0.4287556111812591,0.1363143026828766,0.0,0.0,0.2566803097724914,21.914945602416992,25.0,-16.940061569213867,-5927.92138671875,51.09004974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57232666015625,305.663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.462890625,18000.0,0.0,0.0,0.1237580701708793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793209463357925,0.1793252974748611,-4.346414698375156e-06,0.0,0.0001255987153854,0.0,0.0,7.274362564086914,0.0,0.0,0.0,0.2828959226608276,4.0,0.0,1.0
279060,292.5386047363281,297.1499938964844,293.1499938964844,0.0137227373197674,-717.6245727539062,304.1485290527344,0.5768042206764221,0.0506423972547054,0.0456887632608413,292.85009765625,297.1499938964844,293.1499938964844,0.1429514586925506,-3214.255126953125,304.1398620605469,0.9406334161758424,0.2136842310428619,0.2028213143348693,292.5326843261719,297.1499938964844,293.1499938964844,0.0276065375655889,-798.1228637695312,304.1300048828125,0.6511531472206116,0.0735700130462646,0.0503949560225009,292.5877990722656,297.1499938964844,293.1499938964844,0.0626596882939338,-1695.8427734375,304.1166381835937,0.757601261138916,0.1143215745687484,0.1071994602680206,292.9047241210937,297.1499938964844,293.1499938964844,0.0057803648523986,-2102.35400390625,298.6674194335937,0.5766002535820007,0.050000000745058,0.2280240058898925,291.068603515625,291.1499938964844,269.8500061035156,269.27642822265625,283.1436767578125,292.9030456542969,291.0657958984375,1.0,0.1708358526229858,1.0,1.0,0.9913357496261596,1.0,-0.7609913945198059,0.3228515386581421,0.4381398558616638,0.1392294019460678,0.0,0.0,0.2690131962299347,21.77631378173828,25.0,-23.32802391052246,-6058.625,53.20829391479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949584960937,305.6470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.4296875,18000.0,0.0,0.0,0.1241816505789756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187324970960617,0.1873293370008468,-4.3601917241176125e-06,0.0,0.0001260285935131,0.0,0.0,7.642378807067871,0.0,0.0,0.0,0.2843298614025116,4.0,0.0,1.0
279120,292.5386047363281,297.1499938964844,293.1499938964844,0.0137227373197674,-717.6245727539062,304.1485290527344,0.5768042206764221,0.0506423972547054,0.0456887632608413,292.85009765625,297.1499938964844,293.1499938964844,0.1429514586925506,-3214.255126953125,304.1398620605469,0.9406334161758424,0.2136842310428619,0.2028213143348693,292.5326843261719,297.1499938964844,293.1499938964844,0.0276065375655889,-798.1228637695312,304.1300048828125,0.6511531472206116,0.0735700130462646,0.0503949560225009,292.5877990722656,297.1499938964844,293.1499938964844,0.0626596882939338,-1695.8427734375,304.1166381835937,0.757601261138916,0.1143215745687484,0.1071994602680206,292.9047241210937,297.1499938964844,293.1499938964844,0.0057803648523986,-2102.35400390625,298.6674194335937,0.5766002535820007,0.050000000745058,0.2280240058898925,291.068603515625,291.1499938964844,269.8500061035156,269.27642822265625,283.1436767578125,292.9030456542969,291.0657958984375,1.0,0.1708358526229858,1.0,1.0,0.9913357496261596,1.0,-0.7609913945198059,0.3228515386581421,0.4381398558616638,0.1392294019460678,0.0,0.0,0.2690131962299347,21.77631378173828,25.0,-23.32802391052246,-6058.625,53.20829391479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949584960937,305.6470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.4296875,18000.0,0.0,0.0,0.1241816505789756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187324970960617,0.1873293370008468,-4.3601917241176125e-06,0.0,0.0001260285935131,0.0,0.0,7.642378807067871,0.0,0.0,0.0,0.2843298614025116,4.0,0.0,1.0
