time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
279180,292.5615234375,297.1499938964844,293.1499938964844,0.0191154945641756,-854.0194702148438,304.13995361328125,0.6176775693893433,0.0615343153476715,0.0538293719291687,292.8912658691406,297.1499938964844,293.1499938964844,0.1428527981042862,-3212.058349609375,304.1434326171875,0.9470439553260804,0.2129387259483337,0.202384352684021,292.56982421875,297.1499938964844,293.1499938964844,0.0337460711598396,-882.8199462890625,304.1268920898437,0.6810372471809387,0.0816812142729759,0.0562205538153648,292.6246032714844,297.1499938964844,293.1499938964844,0.0683318004012107,-1801.232177734375,304.1183166503906,0.7778930068016052,0.1211003363132476,0.1137098520994186,292.9226989746094,297.1499938964844,293.1499938964844,0.0058123669587075,-2113.179443359375,298.6963195800781,0.5811336636543274,0.050000000745058,0.2279034554958343,291.0526733398437,291.1499938964844,269.8500061035156,269.27642822265625,283.13330078125,292.92095947265625,291.0498962402344,1.0,0.1726126372814178,1.0,1.0,0.9913706183433532,1.0,-0.7848953008651733,0.3337048590183258,0.4511904418468475,0.1433723121881485,0.0,0.0,0.2830497026443481,21.347177505493164,25.0,-23.706148147583008,-6242.13671875,55.95207214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,305.5956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.869140625,18000.0,0.0,0.0,0.1258669346570968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973216086626052,0.1973259896039962,-4.379669007903431e-06,0.0,0.0001277389383176,0.0,0.0,8.112606048583984,0.0,0.0,0.0,0.2861888408660888,4.0,0.0,1.0
279240,292.5615234375,297.1499938964844,293.1499938964844,0.0191154945641756,-854.0194702148438,304.13995361328125,0.6176775693893433,0.0615343153476715,0.0538293719291687,292.8912658691406,297.1499938964844,293.1499938964844,0.1428527981042862,-3212.058349609375,304.1434326171875,0.9470439553260804,0.2129387259483337,0.202384352684021,292.56982421875,297.1499938964844,293.1499938964844,0.0337460711598396,-882.8199462890625,304.1268920898437,0.6810372471809387,0.0816812142729759,0.0562205538153648,292.6246032714844,297.1499938964844,293.1499938964844,0.0683318004012107,-1801.232177734375,304.1183166503906,0.7778930068016052,0.1211003363132476,0.1137098520994186,292.9226989746094,297.1499938964844,293.1499938964844,0.0058123669587075,-2113.179443359375,298.6963195800781,0.5811336636543274,0.050000000745058,0.2279034554958343,291.0526733398437,291.1499938964844,269.8500061035156,269.27642822265625,283.13330078125,292.92095947265625,291.0498962402344,1.0,0.1726126372814178,1.0,1.0,0.9913706183433532,1.0,-0.7848953008651733,0.3337048590183258,0.4511904418468475,0.1433723121881485,0.0,0.0,0.2830497026443481,21.347177505493164,25.0,-23.706148147583008,-6242.13671875,55.95207214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,305.5956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.869140625,18000.0,0.0,0.0,0.1258669346570968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973216086626052,0.1973259896039962,-4.379669007903431e-06,0.0,0.0001277389383176,0.0,0.0,8.112606048583984,0.0,0.0,0.0,0.2861888408660888,4.0,0.0,1.0
279300,292.5793762207031,297.1499938964844,293.1499938964844,0.0220100060105323,-916.3656616210938,304.13653564453125,0.6329543590545654,0.0654830858111381,0.057734940201044,292.9118957519531,297.1499938964844,293.1499938964844,0.1424316465854644,-3204.24853515625,304.1453857421875,0.9484782218933104,0.212161973118782,0.2017311453819275,292.5880432128906,297.1499938964844,293.1499938964844,0.0381462536752224,-934.1626586914062,304.123291015625,0.6942837834358215,0.0854541063308715,0.0589136406779289,292.6421813964844,297.1499938964844,293.1499938964844,0.0709876492619514,-1851.3570556640625,304.1192321777344,0.7869848608970642,0.1243031620979309,0.1167898550629615,292.93212890625,297.1499938964844,293.1499938964844,0.0058258245699107,-2117.877197265625,298.70684814453125,0.5827729105949402,0.050000000745058,0.2278608828783035,291.0438842773437,291.1499938964844,269.8500061035156,269.27642822265625,283.1288146972656,292.9303283691406,291.04168701171875,1.0,0.1735527962446212,1.0,1.0,0.9913880228996276,1.0,-0.7956767678260803,0.3386223912239074,0.4570544064044952,0.1452185660600662,0.0,0.0,0.2910179793834686,21.217449188232425,25.0,-21.16379737854004,-6337.4072265625,57.31414031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440368652344,305.5711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.693359375,18000.0,0.0,0.0,0.127227708697319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031712681055069,0.2031756490468979,-4.391336005937774e-06,0.0,0.0001291199587285,0.0,0.0,8.39188003540039,0.0,0.0,0.0,0.2872996926307678,4.0,0.0,1.0
279360,292.5984191894531,297.1499938964844,293.1499938964844,0.0246991254389286,-969.3773803710938,304.1341247558594,0.6455246806144714,0.0689706653356552,0.0610658191144466,292.9291687011719,297.1499938964844,293.1499938964844,0.1420004963874817,-3196.263427734375,304.1470031738281,0.9493762850761414,0.2117861062288284,0.2011410742998123,292.6059265136719,297.1499938964844,293.1499938964844,0.041380874812603,-975.2389526367188,304.1222839355469,0.7062525749206543,0.0890611410140991,0.0614889413118362,292.65924072265625,297.1499938964844,293.1499938964844,0.073499672114849,-1899.111572265625,304.1202697753906,0.7952788472175598,0.1273809820413589,0.1197549477219581,292.9418640136719,297.1499938964844,293.1499938964844,0.0058364332653582,-2121.379638671875,298.71649169921875,0.5840028524398804,0.050000000745058,0.227829247713089,291.03887939453125,291.1499938964844,269.8500061035156,269.27642822265625,283.12518310546875,292.9400634765625,291.03839111328125,1.0,0.1745047122240066,1.0,1.0,0.9914663434028624,1.0,-0.8055776953697205,0.3431545197963714,0.4624231457710266,0.1468871980905532,0.0,0.0,0.2989537119865417,21.13838577270508,25.0,-12.6135835647583,-6432.8603515625,58.64342498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,305.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.666015625,18000.0,0.0,0.0,0.128917321562767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094720602035522,0.2094764560461044,-4.404613264341606e-06,0.0,0.0001308346982114,0.0,0.0,8.697121620178223,0.0,0.0,0.0,0.2885167002677917,4.0,0.0,1.0
279420,292.6366271972656,297.1499938964844,293.1499938964844,0.0296304300427436,-1059.3797607421875,304.1311950683594,0.6679452061653137,0.0751947164535522,0.0668600499629974,292.9540405273437,297.1499938964844,293.1499938964844,0.1420962661504745,-3197.827392578125,304.14776611328125,0.9531585574150084,0.2123212069272995,0.2012723237276077,292.640625,297.1499938964844,293.1499938964844,0.0473678484559059,-1051.3638916015625,304.12158203125,0.7262537479400635,0.0958087146282196,0.0663056448101997,292.6920471191406,297.1499938964844,293.1499938964844,0.078108474612236,-1987.4573974609373,304.1224975585937,0.8104875683784485,0.1331646144390106,0.1253314167261123,292.9621276855469,297.1499938964844,293.1499938964844,0.0058476324193179,-2124.502197265625,298.7334289550781,0.5862857699394226,0.050000000745058,0.2277713268995285,291.0408630371094,291.1499938964844,269.8500061035156,269.27642822265625,283.1186218261719,292.96026611328125,291.04168701171875,1.0,0.176453486084938,1.0,1.0,0.9916228652000428,1.0,-0.8250932097434998,0.3521105945110321,0.4729825854301452,0.1501665711402893,0.0,0.0,0.3134635090827942,21.00766372680664,25.0,1.6275691986083984,-6610.8505859375,61.37003707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63427734375,305.49566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.794921875,18000.0,0.0,0.0,0.1331848502159118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217991650104522,0.2218035906553268,-4.43345061285072e-06,0.0,0.0001351656828774,0.0,0.0,9.309738159179688,0.0,0.0,0.0,0.2909925580024719,4.0,0.0,1.0
279480,292.6366271972656,297.1499938964844,293.1499938964844,0.0296304300427436,-1059.3797607421875,304.1311950683594,0.6679452061653137,0.0751947164535522,0.0668600499629974,292.9540405273437,297.1499938964844,293.1499938964844,0.1420962661504745,-3197.827392578125,304.14776611328125,0.9531585574150084,0.2123212069272995,0.2012723237276077,292.640625,297.1499938964844,293.1499938964844,0.0473678484559059,-1051.3638916015625,304.12158203125,0.7262537479400635,0.0958087146282196,0.0663056448101997,292.6920471191406,297.1499938964844,293.1499938964844,0.078108474612236,-1987.4573974609373,304.1224975585937,0.8104875683784485,0.1331646144390106,0.1253314167261123,292.9621276855469,297.1499938964844,293.1499938964844,0.0058476324193179,-2124.502197265625,298.7334289550781,0.5862857699394226,0.050000000745058,0.2277713268995285,291.0408630371094,291.1499938964844,269.8500061035156,269.27642822265625,283.1186218261719,292.96026611328125,291.04168701171875,1.0,0.176453486084938,1.0,1.0,0.9916228652000428,1.0,-0.8250932097434998,0.3521105945110321,0.4729825854301452,0.1501665711402893,0.0,0.0,0.3134635090827942,21.00766372680664,25.0,1.6275691986083984,-6610.8505859375,61.37003707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63427734375,305.49566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.794921875,18000.0,0.0,0.0,0.1331848502159118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217991650104522,0.2218035906553268,-4.43345061285072e-06,0.0,0.0001351656828774,0.0,0.0,9.309738159179688,0.0,0.0,0.0,0.2909925580024719,4.0,0.0,1.0
279540,292.6733093261719,297.1499938964844,293.1499938964844,0.0345535241067409,-1141.6837158203125,304.1293334960937,0.6877393126487732,0.080761045217514,0.0719888731837272,292.9722900390625,297.1499938964844,293.1499938964844,0.1429465562105178,-3213.192626953125,304.1470947265625,0.9579035639762878,0.2135768681764602,0.2023322135210037,292.6737976074219,297.1499938964844,293.1499938964844,0.0527563691139221,-1120.8299560546875,304.1221008300781,0.7428532242774963,0.101983867585659,0.0707120597362518,292.7230224609375,297.1499938964844,293.1499938964844,0.0822833850979805,-2068.248046875,304.12469482421875,0.8231247067451477,0.1384797543287277,0.1304571628570556,292.9830017089844,297.1499938964844,293.1499938964844,0.0058503537438809,-2124.887451171875,298.74285888671875,0.5882062315940857,0.050000000745058,0.2277233153581619,291.04595947265625,291.1499938964844,269.8500061035156,269.27642822265625,283.1131896972656,292.9811706542969,291.046875,1.0,0.1784432828426361,1.0,1.0,0.9917794466018676,1.0,-0.8439033031463623,0.3607664108276367,0.4831368923187256,0.1533279418945312,0.0,0.0,0.3270086050033569,20.925737380981445,25.0,6.976519107818604,-6776.40771484375,64.15432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3725891113281,305.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.96875,18000.0,0.0,0.0,0.1383966505527496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337549030780792,0.2337593585252761,-4.463037384994095e-06,0.0,0.0001404550130246,0.0,0.0,9.920498847961426,0.0,0.0,0.0,0.2934835255146026,4.0,0.0,1.0
279600,292.6733093261719,297.1499938964844,293.1499938964844,0.0345535241067409,-1141.6837158203125,304.1293334960937,0.6877393126487732,0.080761045217514,0.0719888731837272,292.9722900390625,297.1499938964844,293.1499938964844,0.1429465562105178,-3213.192626953125,304.1470947265625,0.9579035639762878,0.2135768681764602,0.2023322135210037,292.6737976074219,297.1499938964844,293.1499938964844,0.0527563691139221,-1120.8299560546875,304.1221008300781,0.7428532242774963,0.101983867585659,0.0707120597362518,292.7230224609375,297.1499938964844,293.1499938964844,0.0822833850979805,-2068.248046875,304.12469482421875,0.8231247067451477,0.1384797543287277,0.1304571628570556,292.9830017089844,297.1499938964844,293.1499938964844,0.0058503537438809,-2124.887451171875,298.74285888671875,0.5882062315940857,0.050000000745058,0.2277233153581619,291.04595947265625,291.1499938964844,269.8500061035156,269.27642822265625,283.1131896972656,292.9811706542969,291.046875,1.0,0.1784432828426361,1.0,1.0,0.9917794466018676,1.0,-0.8439033031463623,0.3607664108276367,0.4831368923187256,0.1533279418945312,0.0,0.0,0.3270086050033569,20.925737380981445,25.0,6.976519107818604,-6776.40771484375,64.15432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3725891113281,305.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.96875,18000.0,0.0,0.0,0.1383966505527496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337549030780792,0.2337593585252761,-4.463037384994095e-06,0.0,0.0001404550130246,0.0,0.0,9.920498847961426,0.0,0.0,0.0,0.2934835255146026,4.0,0.0,1.0
279660,292.7078857421875,297.1499938964844,293.1499938964844,0.0390100181102752,-1214.6705322265625,304.1288146972656,0.7047718167304993,0.0858232453465461,0.0766399055719375,292.9874267578125,297.1499938964844,293.1499938964844,0.1439929604530334,-3232.026611328125,304.1463317871094,0.9621894955635072,0.2150042206048965,0.2036530971527099,292.70526123046875,297.1499938964844,293.1499938964844,0.0576024316251277,-1184.3895263671875,304.1233215332031,0.7577508687973022,0.1076642498373985,0.0747599825263023,292.752197265625,297.1499938964844,293.1499938964844,0.0860804244875907,-2142.141357421875,304.1268005371094,0.8339027762413025,0.1433791071176529,0.1351783871650695,293.00360107421875,297.1499938964844,293.1499938964844,0.0058470228686928,-2123.26025390625,298.7467346191406,0.5896056294441223,0.050000000745058,0.2276886701583862,291.053466796875,291.1499938964844,269.8500061035156,269.27642822265625,283.1088256835937,293.0018615722656,291.05487060546875,1.0,0.1804423332214355,1.0,1.0,0.9919886589050292,1.0,-0.8615537285804749,0.368905633687973,0.4926480948925018,0.1562989503145218,0.0,0.0,0.3394081592559814,20.90664291381836,25.0,11.330840110778809,-6934.45068359375,66.93923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14422607421875,305.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.193359375,18000.0,0.0,0.0,0.144261434674263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453903555870056,0.2453948557376861,-4.493440883379662e-06,0.0,0.0001464070082874,0.0,0.0,10.531624794006348,0.0,0.0,0.0,0.2959863543510437,4.0,0.0,1.0
279720,292.7078857421875,297.1499938964844,293.1499938964844,0.0390100181102752,-1214.6705322265625,304.1288146972656,0.7047718167304993,0.0858232453465461,0.0766399055719375,292.9874267578125,297.1499938964844,293.1499938964844,0.1439929604530334,-3232.026611328125,304.1463317871094,0.9621894955635072,0.2150042206048965,0.2036530971527099,292.70526123046875,297.1499938964844,293.1499938964844,0.0576024316251277,-1184.3895263671875,304.1233215332031,0.7577508687973022,0.1076642498373985,0.0747599825263023,292.752197265625,297.1499938964844,293.1499938964844,0.0860804244875907,-2142.141357421875,304.1268005371094,0.8339027762413025,0.1433791071176529,0.1351783871650695,293.00360107421875,297.1499938964844,293.1499938964844,0.0058470228686928,-2123.26025390625,298.7467346191406,0.5896056294441223,0.050000000745058,0.2276886701583862,291.053466796875,291.1499938964844,269.8500061035156,269.27642822265625,283.1088256835937,293.0018615722656,291.05487060546875,1.0,0.1804423332214355,1.0,1.0,0.9919886589050292,1.0,-0.8615537285804749,0.368905633687973,0.4926480948925018,0.1562989503145218,0.0,0.0,0.3394081592559814,20.90664291381836,25.0,11.330840110778809,-6934.45068359375,66.93923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14422607421875,305.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.193359375,18000.0,0.0,0.0,0.144261434674263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453903555870056,0.2453948557376861,-4.493440883379662e-06,0.0,0.0001464070082874,0.0,0.0,10.531624794006348,0.0,0.0,0.0,0.2959863543510437,4.0,0.0,1.0
279780,292.740234375,297.1499938964844,293.1499938964844,0.0431007891893386,-1281.124267578125,304.12908935546875,0.7186892032623291,0.0904613360762596,0.0808963179588317,293.0008544921875,297.1499938964844,293.1499938964844,0.1450179517269134,-3250.344970703125,304.1458435058594,0.965644359588623,0.2163983434438705,0.204980194568634,292.7348937988281,297.1499938964844,293.1499938964844,0.061978381127119,-1242.79931640625,304.1249389648437,0.7711754441261292,0.1129190698266029,0.0785007327795028,292.7795104980469,297.1499938964844,293.1499938964844,0.0895533636212349,-2209.892578125,304.1287536621094,0.843349277973175,0.1479148119688034,0.1395461708307266,293.0234375,297.1499938964844,293.1499938964844,0.0058388765901327,-2119.98828125,298.74664306640625,0.5905033946037292,0.050000000745058,0.2276665121316909,291.0637512207031,291.1499938964844,269.8500061035156,269.27642822265625,283.1054382324219,293.0218200683594,291.0653686523437,1.0,0.1824223548173904,1.0,1.0,0.992197811603546,1.0,-0.8779602646827698,0.3764824569225311,0.5014777779579163,0.1590760946273803,0.0,0.0,0.3502425849437713,20.944719314575195,25.0,14.597912788391112,-7082.3583984375,69.6921157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9626770019531,305.345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.267578125,18000.0,0.0,0.0,0.1504800021648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561358511447906,0.2561403810977936,-4.5234201024868526e-06,0.0,0.0001527180720586,0.0,0.0,11.112541198730469,0.0,0.0,0.0,0.2983787357807159,4.0,0.0,1.0
279840,292.740234375,297.1499938964844,293.1499938964844,0.0431007891893386,-1281.124267578125,304.12908935546875,0.7186892032623291,0.0904613360762596,0.0808963179588317,293.0008544921875,297.1499938964844,293.1499938964844,0.1450179517269134,-3250.344970703125,304.1458435058594,0.965644359588623,0.2163983434438705,0.204980194568634,292.7348937988281,297.1499938964844,293.1499938964844,0.061978381127119,-1242.79931640625,304.1249389648437,0.7711754441261292,0.1129190698266029,0.0785007327795028,292.7795104980469,297.1499938964844,293.1499938964844,0.0895533636212349,-2209.892578125,304.1287536621094,0.843349277973175,0.1479148119688034,0.1395461708307266,293.0234375,297.1499938964844,293.1499938964844,0.0058388765901327,-2119.98828125,298.74664306640625,0.5905033946037292,0.050000000745058,0.2276665121316909,291.0637512207031,291.1499938964844,269.8500061035156,269.27642822265625,283.1054382324219,293.0218200683594,291.0653686523437,1.0,0.1824223548173904,1.0,1.0,0.992197811603546,1.0,-0.8779602646827698,0.3764824569225311,0.5014777779579163,0.1590760946273803,0.0,0.0,0.3502425849437713,20.944719314575195,25.0,14.597912788391112,-7082.3583984375,69.6921157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9626770019531,305.345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.267578125,18000.0,0.0,0.0,0.1504800021648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561358511447906,0.2561403810977936,-4.5234201024868526e-06,0.0,0.0001527180720586,0.0,0.0,11.112541198730469,0.0,0.0,0.0,0.2983787357807159,4.0,0.0,1.0
279900,292.75555419921875,297.1499938964844,293.1499938964844,0.0450111366808414,-1312.208251953125,304.12939453125,0.7245021462440491,0.0926412045955658,0.0828945413231849,293.0071105957031,297.1499938964844,293.1499938964844,0.1454995423555374,-3258.90625,304.1457214355469,0.9670608639717102,0.2170592844486236,0.205615147948265,292.7489929199219,297.1499938964844,293.1499938964844,0.0640136525034904,-1270.3077392578125,304.12579345703125,0.777350664138794,0.1154066249728202,0.0802694857120513,292.79248046875,297.1499938964844,293.1499938964844,0.091184951364994,-2241.732666015625,304.129638671875,0.8476569056510925,0.1500612199306488,0.1416114270687103,293.03289794921875,297.1499938964844,293.1499938964844,0.0058336039073765,-2117.944091796875,298.7455749511719,0.5907898545265198,0.050000000745058,0.2276594191789627,291.0695495605469,291.1499938964844,269.8500061035156,269.27642822265625,283.10400390625,293.0313415527344,291.0712585449219,1.0,0.1833980679512024,1.0,1.0,0.992302417755127,1.0,-0.8857136368751526,0.3800652325153351,0.5056483745574951,0.1603976488113403,0.0,0.0,0.3550259172916412,20.98153686523437,25.0,15.787859916687012,-7152.60986328125,71.05005645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8923645019531,305.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17945.671875,18000.0,0.0,0.0,0.1536308377981186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610630095005035,0.2610675394535064,-4.537805125437444e-06,0.0,0.0001559157826704,0.0,0.0,11.384512901306152,0.0,0.0,0.0,0.299502432346344,4.0,0.0,1.0
279960,292.77032470703125,297.1499938964844,293.1499938964844,0.0468371547758579,-1342.0198974609375,304.1298217773437,0.7298469543457031,0.0947379469871521,0.0848154872655868,293.0130920410156,297.1499938964844,293.1499938964844,0.1459563076496124,-3266.9990234375,304.1456604003906,0.968294620513916,0.2176919132471084,0.2062249481678009,292.7626342773437,297.1499938964844,293.1499938964844,0.0659595802426338,-1296.8095703125,304.12664794921875,0.7831888198852539,0.1178108230233192,0.081977903842926,292.80499267578125,297.1499938964844,293.1499938964844,0.0927548855543136,-2272.355224609375,304.1304931640625,0.8517239093780518,0.1521343141794204,0.1436052620410919,293.0419921875,297.1499938964844,293.1499938964844,0.0058277179487049,-2115.6923828125,298.7439270019531,0.5909870862960815,0.050000000745058,0.2276545017957687,291.0756530761719,291.1499938964844,269.8500061035156,269.27642822265625,283.10272216796875,293.0404968261719,291.0774230957031,1.0,0.1843613088130951,1.0,1.0,0.992417335510254,1.0,-0.8931885361671448,0.3835195004940033,0.5096690654754639,0.1616792976856231,0.0,0.0,0.359369158744812,21.027795791625977,25.0,16.71746063232422,-7220.48779296875,72.39366912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8365173339844,305.3341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.6015625,18000.0,0.0,0.0,0.1567631214857101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656459212303161,0.2656504511833191,-4.551579422695795e-06,0.0,0.0001590946340002,0.0,0.0,11.640825271606444,0.0,0.0,0.0,0.3005631268024444,4.0,0.0,1.0
280020,292.7981872558594,297.1499938964844,293.1499938964844,0.0502540431916713,-1398.1776123046875,304.130859375,0.7395508289337158,0.0987027212977409,0.0884457007050514,293.0243835449219,297.1499938964844,293.1499938964844,0.146795243024826,-3281.794677734375,304.1457214355469,0.97029310464859,0.2188711315393448,0.207364410161972,292.7884216308594,297.1499938964844,293.1499938964844,0.0696131214499473,-1347.0830078125,304.1283264160156,0.7939191460609436,0.1223905086517334,0.0852299183607101,292.82861328125,297.1499938964844,293.1499938964844,0.0957297012209892,-2330.287841796875,304.13201904296875,0.8592157363891602,0.156077966094017,0.1473960429430008,293.0590515136719,297.1499938964844,293.1499938964844,0.0058145211078226,-2110.7216796875,298.7392883300781,0.591163158416748,0.050000000745058,0.2276499420404434,291.08843994140625,291.1499938964844,269.8500061035156,269.27642822265625,283.1004638671875,293.05767822265625,291.0902404785156,1.0,0.1862436234951019,1.0,1.0,0.9926471710205078,1.0,-0.9073604941368104,0.3900668919086456,0.5172935724258423,0.1641366183757782,0.0,0.0,0.3667195737361908,21.142614364624023,25.0,17.7630558013916,-7349.21533203125,75.03287506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.768798828125,305.3466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8046875,18000.0,0.0,0.0,0.1628485471010208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736655175685882,0.2736701071262359,-4.5767151277686935e-06,0.0,0.0001652705832384,0.0,0.0,12.0975980758667,0.0,0.0,0.0,0.3024574816226959,4.0,0.0,1.0
280080,292.7981872558594,297.1499938964844,293.1499938964844,0.0502540431916713,-1398.1776123046875,304.130859375,0.7395508289337158,0.0987027212977409,0.0884457007050514,293.0243835449219,297.1499938964844,293.1499938964844,0.146795243024826,-3281.794677734375,304.1457214355469,0.97029310464859,0.2188711315393448,0.207364410161972,292.7884216308594,297.1499938964844,293.1499938964844,0.0696131214499473,-1347.0830078125,304.1283264160156,0.7939191460609436,0.1223905086517334,0.0852299183607101,292.82861328125,297.1499938964844,293.1499938964844,0.0957297012209892,-2330.287841796875,304.13201904296875,0.8592157363891602,0.156077966094017,0.1473960429430008,293.0590515136719,297.1499938964844,293.1499938964844,0.0058145211078226,-2110.7216796875,298.7392883300781,0.591163158416748,0.050000000745058,0.2276499420404434,291.08843994140625,291.1499938964844,269.8500061035156,269.27642822265625,283.1004638671875,293.05767822265625,291.0902404785156,1.0,0.1862436234951019,1.0,1.0,0.9926471710205078,1.0,-0.9073604941368104,0.3900668919086456,0.5172935724258423,0.1641366183757782,0.0,0.0,0.3667195737361908,21.142614364624023,25.0,17.7630558013916,-7349.21533203125,75.03287506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.768798828125,305.3466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8046875,18000.0,0.0,0.0,0.1628485471010208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736655175685882,0.2736701071262359,-4.5767151277686935e-06,0.0,0.0001652705832384,0.0,0.0,12.0975980758667,0.0,0.0,0.0,0.3024574816226959,4.0,0.0,1.0
280140,292.8239440917969,297.1499938964844,293.1499938964844,0.0533875115215778,-1450.201171875,304.13201904296875,0.7482782602310181,0.1023896560072898,0.0918202251195907,293.0347900390625,297.1499938964844,293.1499938964844,0.1475442498922348,-3294.939697265625,304.1459045410156,0.9717890620231628,0.2199412733316421,0.2084001451730728,292.8123474121094,297.1499938964844,293.1499938964844,0.0729901492595672,-1394.1148681640625,304.1299133300781,0.8035038113594055,0.1266926974058151,0.0882832482457161,292.8505249023437,297.1499938964844,293.1499938964844,0.0985128954052925,-2384.3037109375,304.13336181640625,0.865959644317627,0.1597748100757599,0.1509481072425842,293.0745849609375,297.1499938964844,293.1499938964844,0.0057999636046588,-2105.33984375,298.73297119140625,0.5911173820495605,0.050000000745058,0.2276507467031479,291.101318359375,291.1499938964844,269.8500061035156,269.27642822265625,283.0986022949219,293.0733642578125,291.1030578613281,1.0,0.1880590915679931,1.0,1.0,0.9928770661354064,1.0,-0.9205825924873352,0.3961697518825531,0.5244128108024597,0.1664714813232422,0.0,0.0,0.372340440750122,21.278844833374023,25.0,17.755647659301758,-7468.81982421875,77.60169219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7579040527344,305.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.208984375,18000.0,0.0,0.0,0.1685217320919037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800652682781219,0.2800698578357696,-4.597894985636231e-06,0.0,0.00017102813581,0.0,0.0,12.47032356262207,0.0,0.0,0.0,0.3040072619915008,4.0,0.0,1.0
280200,292.8239440917969,297.1499938964844,293.1499938964844,0.0533875115215778,-1450.201171875,304.13201904296875,0.7482782602310181,0.1023896560072898,0.0918202251195907,293.0347900390625,297.1499938964844,293.1499938964844,0.1475442498922348,-3294.939697265625,304.1459045410156,0.9717890620231628,0.2199412733316421,0.2084001451730728,292.8123474121094,297.1499938964844,293.1499938964844,0.0729901492595672,-1394.1148681640625,304.1299133300781,0.8035038113594055,0.1266926974058151,0.0882832482457161,292.8505249023437,297.1499938964844,293.1499938964844,0.0985128954052925,-2384.3037109375,304.13336181640625,0.865959644317627,0.1597748100757599,0.1509481072425842,293.0745849609375,297.1499938964844,293.1499938964844,0.0057999636046588,-2105.33984375,298.73297119140625,0.5911173820495605,0.050000000745058,0.2276507467031479,291.101318359375,291.1499938964844,269.8500061035156,269.27642822265625,283.0986022949219,293.0733642578125,291.1030578613281,1.0,0.1880590915679931,1.0,1.0,0.9928770661354064,1.0,-0.9205825924873352,0.3961697518825531,0.5244128108024597,0.1664714813232422,0.0,0.0,0.372340440750122,21.278844833374023,25.0,17.755647659301758,-7468.81982421875,77.60169219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7579040527344,305.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.208984375,18000.0,0.0,0.0,0.1685217320919037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800652682781219,0.2800698578357696,-4.597894985636231e-06,0.0,0.00017102813581,0.0,0.0,12.47032356262207,0.0,0.0,0.0,0.3040072619915008,4.0,0.0,1.0
280260,292.84771728515625,297.1499938964844,293.1499938964844,0.0562682002782821,-1498.5435791015625,304.1332092285156,0.7562142014503479,0.1058232113718986,0.0949625596404075,293.0443725585937,297.1499938964844,293.1499938964844,0.1482183784246444,-3306.732421875,304.1461486816406,0.9729022979736328,0.2209123224020004,0.2093406468629837,292.83453369140625,297.1499938964844,293.1499938964844,0.0761291906237602,-1438.2724609375,304.1313781738281,0.811917781829834,0.1307414323091507,0.0911560356616973,292.87078857421875,297.1499938964844,293.1499938964844,0.101131185889244,-2434.87939453125,304.1345520019531,0.8720567226409912,0.1632458567619323,0.1542827039957046,293.0886535644531,297.1499938964844,293.1499938964844,0.0057844910770654,-2099.732177734375,298.7250671386719,0.5909141898155212,0.050000000745058,0.2276553660631179,291.1135559082031,291.1499938964844,269.8500061035156,269.27642822265625,283.0970764160156,293.08758544921875,291.1151428222656,1.0,0.1898010373115539,1.0,1.0,0.9931255578994752,1.0,-0.9329385757446288,0.4018632769584656,0.5310752987861633,0.1687003672122955,0.0,0.0,0.3763644993305206,21.428863525390625,25.0,16.814971923828125,-7579.49365234375,80.09331512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7984619140625,305.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.005859375,18000.0,0.0,0.0,0.1736173033714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284844160079956,0.2848487794399261,-4.614587851392571e-06,0.0,0.0001761994935804,0.0,0.0,12.754143714904783,0.0,0.0,0.0,0.3051904737949371,4.0,0.0,1.0
280320,292.84771728515625,297.1499938964844,293.1499938964844,0.0562682002782821,-1498.5435791015625,304.1332092285156,0.7562142014503479,0.1058232113718986,0.0949625596404075,293.0443725585937,297.1499938964844,293.1499938964844,0.1482183784246444,-3306.732421875,304.1461486816406,0.9729022979736328,0.2209123224020004,0.2093406468629837,292.83453369140625,297.1499938964844,293.1499938964844,0.0761291906237602,-1438.2724609375,304.1313781738281,0.811917781829834,0.1307414323091507,0.0911560356616973,292.87078857421875,297.1499938964844,293.1499938964844,0.101131185889244,-2434.87939453125,304.1345520019531,0.8720567226409912,0.1632458567619323,0.1542827039957046,293.0886535644531,297.1499938964844,293.1499938964844,0.0057844910770654,-2099.732177734375,298.7250671386719,0.5909141898155212,0.050000000745058,0.2276553660631179,291.1135559082031,291.1499938964844,269.8500061035156,269.27642822265625,283.0970764160156,293.08758544921875,291.1151428222656,1.0,0.1898010373115539,1.0,1.0,0.9931255578994752,1.0,-0.9329385757446288,0.4018632769584656,0.5310752987861633,0.1687003672122955,0.0,0.0,0.3763644993305206,21.428863525390625,25.0,16.814971923828125,-7579.49365234375,80.09331512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7984619140625,305.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.005859375,18000.0,0.0,0.0,0.1736173033714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284844160079956,0.2848487794399261,-4.614587851392571e-06,0.0,0.0001761994935804,0.0,0.0,12.754143714904783,0.0,0.0,0.0,0.3051904737949371,4.0,0.0,1.0
280380,292.86968994140625,297.1499938964844,293.1499938964844,0.0589227005839347,-1543.580810546875,304.1343688964844,0.7634508609771729,0.1090233549475669,0.0978914722800254,293.05322265625,297.1499938964844,293.1499938964844,0.1488329619169235,-3317.46875,304.1463928222656,0.973724126815796,0.2217947244644165,0.2101956456899643,292.8551330566406,297.1499938964844,293.1499938964844,0.0790610313415527,-1479.8536376953125,304.1326904296875,0.8191596865653992,0.1345555931329727,0.0938622280955314,292.8895874023437,297.1499938964844,293.1499938964844,0.1036043837666511,-2482.40869140625,304.13555908203125,0.8775882720947266,0.1665079891681671,0.1574165672063827,293.1014099121094,297.1499938964844,293.1499938964844,0.0057684257626533,-2094.038818359375,298.7154846191406,0.5906014442443848,0.050000000745058,0.2276626527309417,291.12457275390625,291.1499938964844,269.8500061035156,269.27642822265625,283.0959167480469,293.1004333496094,291.1259460449219,1.0,0.191465824842453,1.0,1.0,0.9933741092681884,1.0,-0.9444981813430786,0.4071782231330871,0.5373199582099915,0.1708364486694336,0.0,0.0,0.3790007829666137,21.58710670471192,25.0,15.09363079071045,-7681.455078125,82.50269317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8824157714844,305.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.41015625,18000.0,0.0,0.0,0.1780265867710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881238162517547,0.2881284356117248,-4.626732788892696e-06,0.0,0.0001806743530323,0.0,0.0,12.95237922668457,0.0,0.0,0.0,0.3060197532176971,4.0,0.0,1.0
280440,292.86968994140625,297.1499938964844,293.1499938964844,0.0589227005839347,-1543.580810546875,304.1343688964844,0.7634508609771729,0.1090233549475669,0.0978914722800254,293.05322265625,297.1499938964844,293.1499938964844,0.1488329619169235,-3317.46875,304.1463928222656,0.973724126815796,0.2217947244644165,0.2101956456899643,292.8551330566406,297.1499938964844,293.1499938964844,0.0790610313415527,-1479.8536376953125,304.1326904296875,0.8191596865653992,0.1345555931329727,0.0938622280955314,292.8895874023437,297.1499938964844,293.1499938964844,0.1036043837666511,-2482.40869140625,304.13555908203125,0.8775882720947266,0.1665079891681671,0.1574165672063827,293.1014099121094,297.1499938964844,293.1499938964844,0.0057684257626533,-2094.038818359375,298.7154846191406,0.5906014442443848,0.050000000745058,0.2276626527309417,291.12457275390625,291.1499938964844,269.8500061035156,269.27642822265625,283.0959167480469,293.1004333496094,291.1259460449219,1.0,0.191465824842453,1.0,1.0,0.9933741092681884,1.0,-0.9444981813430786,0.4071782231330871,0.5373199582099915,0.1708364486694336,0.0,0.0,0.3790007829666137,21.58710670471192,25.0,15.09363079071045,-7681.455078125,82.50269317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8824157714844,305.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.41015625,18000.0,0.0,0.0,0.1780265867710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881238162517547,0.2881284356117248,-4.626732788892696e-06,0.0,0.0001806743530323,0.0,0.0,12.95237922668457,0.0,0.0,0.0,0.3060197532176971,4.0,0.0,1.0
280500,292.8800354003906,297.1499938964844,293.1499938964844,0.0601720102131366,-1564.94921875,304.13494873046875,0.7668243646621704,0.1105404868721962,0.0992801412940025,293.057373046875,297.1499938964844,293.1499938964844,0.1491219103336334,-3322.517333984375,304.14654541015625,0.9740465879440308,0.2222053408622741,0.2105935961008072,292.8648681640625,297.1499938964844,293.1499938964844,0.0804565846920013,-1499.747314453125,304.13330078125,0.8224601745605469,0.1363788843154907,0.0951558724045753,292.8984375,297.1499938964844,293.1499938964844,0.1047905534505844,-2505.12451171875,304.13604736328125,0.8801612257957458,0.1680645048618316,0.1589119136333465,293.1072998046875,297.1499938964844,293.1499938964844,0.0057602464221417,-2091.193359375,298.7100830078125,0.5904147624969482,0.050000000745058,0.2276670485734939,291.1294860839844,291.1499938964844,269.8500061035156,269.27642822265625,283.095458984375,293.1063842773437,291.1307373046875,1.0,0.1922684609889984,1.0,1.0,0.9934983849525452,1.0,-0.949995219707489,0.4097007513046264,0.5402944684028625,0.1718721240758896,0.0,0.0,0.3798727691173553,21.668045043945312,25.0,13.99850368499756,-7729.2353515625,83.67485809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93780517578125,305.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.259765625,18000.0,0.0,0.0,0.1799524277448654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892602086067199,0.2892648577690124,-4.631182036973769e-06,0.0,0.0001826288353186,0.0,0.0,13.02202606201172,0.0,0.0,0.0,0.3063122928142547,4.0,0.0,1.0
280560,292.8899841308594,297.1499938964844,293.1499938964844,0.0613730624318122,-1585.5989990234375,304.135498046875,0.7700440287590027,0.1120048314332962,0.1006207019090652,293.06134033203125,297.1499938964844,293.1499938964844,0.1494005918502807,-3327.389404296875,304.14666748046875,0.974319875240326,0.2225969433784485,0.2109732925891876,292.8742370605469,297.1499938964844,293.1499938964844,0.0818088948726654,-1519.0799560546875,304.1338806152344,0.8255897164344788,0.138148546218872,0.0964115783572197,292.906982421875,297.1499938964844,293.1499938964844,0.1059452146291732,-2527.189453125,304.136474609375,0.8826159834861755,0.1695733666419983,0.1603616625070572,293.1129150390625,297.1499938964844,293.1499938964844,0.0057519902475178,-2088.358642578125,298.7042541503906,0.590212881565094,0.050000000745058,0.227671816945076,291.1339416503906,291.1499938964844,269.8500061035156,269.27642822265625,283.0950927734375,293.112060546875,291.1350402832031,1.0,0.1930511146783828,1.0,1.0,0.9936281442642212,1.0,-0.9553127884864808,0.4121372699737549,0.5431755185127258,0.1728873699903488,0.0,0.0,0.380493700504303,21.749616622924805,25.0,12.786158561706545,-7774.9501953125,84.82481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0003967285156,305.5971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.77734375,18000.0,0.0,0.0,0.1816878616809845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901043891906738,0.2901090383529663,-4.634645847545471e-06,0.0,0.0001843900827225,0.0,0.0,13.07429313659668,0.0,0.0,0.0,0.3065327703952789,4.0,0.0,1.0
280620,292.90875244140625,297.1499938964844,293.1499938964844,0.0636398866772651,-1624.86181640625,304.1365661621094,0.7760459780693054,0.114782303571701,0.1031636819243431,293.0688171386719,297.1499938964844,293.1499938964844,0.1499313414096832,-3336.68212890625,304.1468811035156,0.9747409224510192,0.2233268022537231,0.2116811722517013,292.8919982910156,297.1499938964844,293.1499938964844,0.0843927338719368,-1556.1502685546875,304.13494873046875,0.8314167857170105,0.1415333896875381,0.0988134890794754,292.9231262207031,297.1499938964844,293.1499938964844,0.1081648990511894,-2569.481201171875,304.13726806640625,0.8871961832046509,0.1724539995193481,0.1631295979022979,293.1233215332031,297.1499938964844,293.1499938964844,0.0057353163138031,-2082.7490234375,298.6913146972656,0.5897747278213501,0.050000000745058,0.2276822179555893,291.1413879394531,291.1499938964844,269.8500061035156,269.27642822265625,283.0945739746094,293.12255859375,291.1422424316406,1.0,0.1945565193891525,1.0,1.0,0.9938877820968628,1.0,-0.9654320478439332,0.416763037443161,0.5486690402030945,0.1748594939708709,0.0,0.0,0.3811244666576385,21.91338539123535,25.0,10.13863468170166,-7860.44482421875,87.05670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14190673828125,305.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.650390625,18000.0,0.0,0.0,0.1845915913581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910610735416412,0.2910657227039337,-4.639008693629876e-06,0.0,0.0001873369910754,0.0,0.0,13.13479709625244,0.0,0.0,0.0,0.306790679693222,4.0,0.0,1.0
280680,292.90875244140625,297.1499938964844,293.1499938964844,0.0636398866772651,-1624.86181640625,304.1365661621094,0.7760459780693054,0.114782303571701,0.1031636819243431,293.0688171386719,297.1499938964844,293.1499938964844,0.1499313414096832,-3336.68212890625,304.1468811035156,0.9747409224510192,0.2233268022537231,0.2116811722517013,292.8919982910156,297.1499938964844,293.1499938964844,0.0843927338719368,-1556.1502685546875,304.13494873046875,0.8314167857170105,0.1415333896875381,0.0988134890794754,292.9231262207031,297.1499938964844,293.1499938964844,0.1081648990511894,-2569.481201171875,304.13726806640625,0.8871961832046509,0.1724539995193481,0.1631295979022979,293.1233215332031,297.1499938964844,293.1499938964844,0.0057353163138031,-2082.7490234375,298.6913146972656,0.5897747278213501,0.050000000745058,0.2276822179555893,291.1413879394531,291.1499938964844,269.8500061035156,269.27642822265625,283.0945739746094,293.12255859375,291.1422424316406,1.0,0.1945565193891525,1.0,1.0,0.9938877820968628,1.0,-0.9654320478439332,0.416763037443161,0.5486690402030945,0.1748594939708709,0.0,0.0,0.3811244666576385,21.91338539123535,25.0,10.13863468170166,-7860.44482421875,87.05670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14190673828125,305.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.650390625,18000.0,0.0,0.0,0.1845915913581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910610735416412,0.2910657227039337,-4.639008693629876e-06,0.0,0.0001873369910754,0.0,0.0,13.13479709625244,0.0,0.0,0.0,0.306790679693222,4.0,0.0,1.0
280740,292.9261474609375,297.1499938964844,293.1499938964844,0.0657403320074081,-1661.5816650390625,304.1375427246094,0.7815039753913879,0.1173685118556022,0.1055320128798484,293.07568359375,297.1499938964844,293.1499938964844,0.1504318714141845,-3345.46923828125,304.1470947265625,0.9750251770019532,0.2239907830953598,0.2123255133628845,292.90850830078125,297.1499938964844,293.1499938964844,0.0868281126022338,-1591.21875,304.1358947753906,0.8367595076560974,0.1447212696075439,0.1010758727788925,292.9381103515625,297.1499938964844,293.1499938964844,0.1102718710899353,-2609.47998046875,304.13800048828125,0.8913758397102356,0.1751601845026016,0.1657302528619766,293.1327514648437,297.1499938964844,293.1499938964844,0.0057184821926057,-2077.2373046875,298.6766662597656,0.5893061757087708,0.050000000745058,0.2276934087276458,291.1468200683594,291.1499938964844,269.8500061035156,269.27642822265625,283.0943603515625,293.1320495605469,291.1473999023437,1.0,0.1959825158119201,1.0,1.0,0.9941473603248596,1.0,-0.9748982191085817,0.4210754930973053,0.5538226962089539,0.1767570227384567,0.0,0.0,0.3811648786067962,22.07620620727539,25.0,7.387516975402832,-7938.48876953125,89.19605255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.296630859375,305.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.1867682188749313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912830114364624,0.2912876605987549,-4.640665338229155e-06,0.0,0.0001895460009109,0.0,0.0,13.150552749633787,0.0,0.0,0.0,0.3068620860576629,4.0,0.0,1.0
280800,292.9261474609375,297.1499938964844,293.1499938964844,0.0657403320074081,-1661.5816650390625,304.1375427246094,0.7815039753913879,0.1173685118556022,0.1055320128798484,293.07568359375,297.1499938964844,293.1499938964844,0.1504318714141845,-3345.46923828125,304.1470947265625,0.9750251770019532,0.2239907830953598,0.2123255133628845,292.90850830078125,297.1499938964844,293.1499938964844,0.0868281126022338,-1591.21875,304.1358947753906,0.8367595076560974,0.1447212696075439,0.1010758727788925,292.9381103515625,297.1499938964844,293.1499938964844,0.1102718710899353,-2609.47998046875,304.13800048828125,0.8913758397102356,0.1751601845026016,0.1657302528619766,293.1327514648437,297.1499938964844,293.1499938964844,0.0057184821926057,-2077.2373046875,298.6766662597656,0.5893061757087708,0.050000000745058,0.2276934087276458,291.1468200683594,291.1499938964844,269.8500061035156,269.27642822265625,283.0943603515625,293.1320495605469,291.1473999023437,1.0,0.1959825158119201,1.0,1.0,0.9941473603248596,1.0,-0.9748982191085817,0.4210754930973053,0.5538226962089539,0.1767570227384567,0.0,0.0,0.3811648786067962,22.07620620727539,25.0,7.387516975402832,-7938.48876953125,89.19605255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.296630859375,305.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.1867682188749313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912830114364624,0.2912876605987549,-4.640665338229155e-06,0.0,0.0001895460009109,0.0,0.0,13.150552749633787,0.0,0.0,0.0,0.3068620860576629,4.0,0.0,1.0
280860,292.9422302246094,297.1499938964844,293.1499938964844,0.0676878839731216,-1695.9166259765625,304.138427734375,0.7864630818367004,0.1197742074728012,0.1077355742454528,293.0819702148437,297.1499938964844,293.1499938964844,0.1509053260087967,-3353.80419921875,304.14727783203125,0.9752030968666076,0.2245941460132599,0.2129114270210266,292.9238586425781,297.1499938964844,293.1499938964844,0.0891264230012893,-1624.39306640625,304.13677978515625,0.8416907787322998,0.1477214694023132,0.1032053455710411,292.9520568847656,297.1499938964844,293.1499938964844,0.112271524965763,-2647.315185546875,304.138671875,0.8951963186264038,0.1777006387710571,0.1681719869375229,293.14129638671875,297.1499938964844,293.1499938964844,0.0057014930061995,-2071.813720703125,298.6604309082031,0.5888229012489319,0.050000000745058,0.2277050018310547,291.150390625,291.1499938964844,269.8513488769531,269.2782592773437,283.09503173828125,293.1406555175781,291.1507568359375,1.0,0.1973299384117126,1.0,1.0,0.9944133758544922,1.0,-0.9837467074394226,0.425088107585907,0.5586585998535156,0.1785908341407776,0.0,0.0,0.3808578252792358,22.23641586303711,25.0,4.877506256103516,-8009.47314453125,91.24085235595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4548034667969,305.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.1882787644863128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910469770431518,0.2910516262054443,-4.640500264940783e-06,0.0,0.0001910790160764,0.0,0.0,13.13800811767578,0.0,0.0,0.0,0.3068146705627441,4.0,0.0,1.0
