time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
280920,292.9422302246094,297.1499938964844,293.1499938964844,0.0676878839731216,-1695.9166259765625,304.138427734375,0.7864630818367004,0.1197742074728012,0.1077355742454528,293.0819702148437,297.1499938964844,293.1499938964844,0.1509053260087967,-3353.80419921875,304.14727783203125,0.9752030968666076,0.2245941460132599,0.2129114270210266,292.9238586425781,297.1499938964844,293.1499938964844,0.0891264230012893,-1624.39306640625,304.13677978515625,0.8416907787322998,0.1477214694023132,0.1032053455710411,292.9520568847656,297.1499938964844,293.1499938964844,0.112271524965763,-2647.315185546875,304.138671875,0.8951963186264038,0.1777006387710571,0.1681719869375229,293.14129638671875,297.1499938964844,293.1499938964844,0.0057014930061995,-2071.813720703125,298.6604309082031,0.5888229012489319,0.050000000745058,0.2277050018310547,291.150390625,291.1499938964844,269.8513488769531,269.2782592773437,283.09503173828125,293.1406555175781,291.1507568359375,1.0,0.1973299384117126,1.0,1.0,0.9944133758544922,1.0,-0.9837467074394226,0.425088107585907,0.5586585998535156,0.1785908341407776,0.0,0.0,0.3808578252792358,22.23641586303711,25.0,4.877506256103516,-8009.47314453125,91.24085235595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4548034667969,305.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.1882787644863128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910469770431518,0.2910516262054443,-4.640500264940783e-06,0.0,0.0001910790160764,0.0,0.0,13.13800811767578,0.0,0.0,0.0,0.3068146705627441,4.0,0.0,1.0
280980,292.9571533203125,297.1499938964844,293.1499938964844,0.0694942697882652,-1728.0009765625,304.1392822265625,0.7909693121910095,0.1220114976167678,0.1097854897379875,293.0877685546875,297.1499938964844,293.1499938964844,0.1513507962226867,-3361.663330078125,304.1474304199219,0.9752976894378662,0.2251421213150024,0.2134440541267395,292.93817138671875,297.1499938964844,293.1499938964844,0.091296836733818,-1655.7576904296875,304.1375427246094,0.846261739730835,0.1505449116230011,0.1052096933126449,292.96502685546875,297.1499938964844,293.1499938964844,0.1141675561666488,-2683.07470703125,304.1392822265625,0.8986958861351013,0.1800856739282608,0.1704647094011306,293.1490173339844,297.1499938964844,293.1499938964844,0.0056842630729079,-2066.4169921875,298.6428527832031,0.5883355140686035,0.050000000745058,0.2277167588472366,291.1524658203125,291.1499938964844,269.855224609375,269.2836303710937,283.09716796875,293.1484680175781,291.1526794433594,1.0,0.1986013650894165,1.0,1.0,0.99467933177948,1.0,-0.9920181035995485,0.4288204908370971,0.5631975531578064,0.1803643852472305,0.0,0.0,0.3803738355636596,22.392879486083984,25.0,2.8282692432403564,-8073.51123046875,93.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6079406738281,305.97052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1892179697751999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905663251876831,0.2905709743499756,-4.639292455976829e-06,0.0,0.0001920321810757,0.0,0.0,13.110179901123049,0.0,0.0,0.0,0.3067025542259216,4.0,0.0,1.0
281040,292.9571533203125,297.1499938964844,293.1499938964844,0.0694942697882652,-1728.0009765625,304.1392822265625,0.7909693121910095,0.1220114976167678,0.1097854897379875,293.0877685546875,297.1499938964844,293.1499938964844,0.1513507962226867,-3361.663330078125,304.1474304199219,0.9752976894378662,0.2251421213150024,0.2134440541267395,292.93817138671875,297.1499938964844,293.1499938964844,0.091296836733818,-1655.7576904296875,304.1375427246094,0.846261739730835,0.1505449116230011,0.1052096933126449,292.96502685546875,297.1499938964844,293.1499938964844,0.1141675561666488,-2683.07470703125,304.1392822265625,0.8986958861351013,0.1800856739282608,0.1704647094011306,293.1490173339844,297.1499938964844,293.1499938964844,0.0056842630729079,-2066.4169921875,298.6428527832031,0.5883355140686035,0.050000000745058,0.2277167588472366,291.1524658203125,291.1499938964844,269.855224609375,269.2836303710937,283.09716796875,293.1484680175781,291.1526794433594,1.0,0.1986013650894165,1.0,1.0,0.99467933177948,1.0,-0.9920181035995485,0.4288204908370971,0.5631975531578064,0.1803643852472305,0.0,0.0,0.3803738355636596,22.392879486083984,25.0,2.8282692432403564,-8073.51123046875,93.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6079406738281,305.97052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1892179697751999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905663251876831,0.2905709743499756,-4.639292455976829e-06,0.0,0.0001920321810757,0.0,0.0,13.110179901123049,0.0,0.0,0.0,0.3067025542259216,4.0,0.0,1.0
281100,292.9642028808594,297.1499938964844,293.1499938964844,0.0703474879264831,-1743.2332763671875,304.1396789550781,0.7930627465248108,0.1230696067214012,0.1107551380991935,293.0904846191406,297.1499938964844,293.1499938964844,0.1515633761882782,-3365.41943359375,304.14752197265625,0.9753175973892212,0.2253963947296142,0.2136913985013961,292.9449768066406,297.1499938964844,293.1499938964844,0.0923363417387008,-1670.783203125,304.137939453125,0.8484209775924683,0.1518925130367279,0.1061664596199989,292.9711608886719,297.1499938964844,293.1499938964844,0.1150777339935302,-2700.2021484375,304.1395874023437,0.9003329277038574,0.1812219619750976,0.1715571582317352,293.1526184082031,297.1499938964844,293.1499938964844,0.0056755556724965,-2063.72412109375,298.6335754394531,0.5880918502807617,0.050000000745058,0.2277226597070694,291.1530456542969,291.1499938964844,269.85809326171875,269.2875671386719,283.0987243652344,293.152099609375,291.1531677246094,1.0,0.1992090195417404,1.0,1.0,0.994812309741974,1.0,-0.9959454536437988,0.4305871725082397,0.5653582811355591,0.1812247037887573,0.0,0.0,0.3801134526729584,22.469444274902344,25.0,1.9003459215164185,-8102.98095703125,94.13138580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,306.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.1895027458667755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290285587310791,0.2902902066707611,-4.638473001250532e-06,0.0,0.0001923211966641,0.0,0.0,13.093636512756348,0.0,0.0,0.0,0.306635171175003,4.0,0.0,1.0
281160,292.9709777832031,297.1499938964844,293.1499938964844,0.071169301867485,-1757.9510498046875,304.1400451660156,0.7950564622879028,0.124089129269123,0.1116896420717239,293.0931091308594,297.1499938964844,293.1499938964844,0.1517694741487503,-3369.065185546875,304.1475830078125,0.9753215312957764,0.225638136267662,0.2139267772436142,292.9515380859375,297.1499938964844,293.1499938964844,0.0933468863368034,-1685.387939453125,304.1382751464844,0.8505011796951294,0.1531989574432373,0.1070941388607025,292.9770812988281,297.1499938964844,293.1499938964844,0.1159635782241821,-2716.847412109375,304.1398620605469,0.901899755001068,0.1823221892118454,0.172615110874176,293.15606689453125,297.1499938964844,293.1499938964844,0.0056667844764888,-2061.0322265625,298.6240234375,0.5878491401672363,0.050000000745058,0.2277285456657409,291.1532897949219,291.1499938964844,269.8615417480469,269.29229736328125,283.1005554199219,293.1555480957031,291.1533508300781,1.0,0.199798434972763,1.0,1.0,0.994952917098999,1.0,-0.999739944934845,0.4322908818721771,0.5674490332603455,0.1820658892393112,0.0,0.0,0.3798671662807464,22.54477500915528,25.0,1.0399423837661743,-8130.88427734375,95.04757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74920654296875,306.05145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.189683124423027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900081276893616,0.290012776851654,-4.637606252799742e-06,0.0,0.0001925042597576,0.0,0.0,13.077147483825684,0.0,0.0,0.0,0.3065676987171173,4.0,0.0,1.0
281220,292.9838256835937,297.1499938964844,293.1499938964844,0.0727231130003929,-1785.8968505859375,304.1407775878906,0.7987619042396545,0.1260176748037338,0.1134576499462127,293.0979919433594,297.1499938964844,293.1499938964844,0.1521616727113723,-3376.01171875,304.1477355957031,0.9752854704856871,0.2260858565568924,0.2143630981445312,292.9640197753906,297.1499938964844,293.1499938964844,0.0952842906117439,-1713.369140625,304.1389465332031,0.8544357419013977,0.1556930989027023,0.1088653355836868,292.98834228515625,297.1499938964844,293.1499938964844,0.1176636442542076,-2748.7265625,304.1404113769531,0.9048625230789183,0.1844187527894973,0.1746313571929931,293.1624755859375,297.1499938964844,293.1499938964844,0.0056490385904908,-2055.6357421875,298.6040344238281,0.587367832660675,0.050000000745058,0.2277402579784393,291.15301513671875,291.1499938964844,269.8700866699219,269.30401611328125,283.1050720214844,293.1620178222656,291.1529541015625,1.0,0.2009240984916687,1.0,1.0,0.995234191417694,1.0,-1.0069456100463867,0.4355191588401794,0.5714264512062073,0.1836878806352615,0.0,0.0,0.3794736564159393,22.691564559936523,25.0,-0.4267013669013977,-8182.369140625,96.80998992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735046386719,306.1218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1897882521152496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895342409610748,0.2895388901233673,-4.635988261725288e-06,0.0,0.0001926109544001,0.0,0.0,13.04864501953125,0.0,0.0,0.0,0.3064501881599426,4.0,0.0,1.0
281280,292.9838256835937,297.1499938964844,293.1499938964844,0.0727231130003929,-1785.8968505859375,304.1407775878906,0.7987619042396545,0.1260176748037338,0.1134576499462127,293.0979919433594,297.1499938964844,293.1499938964844,0.1521616727113723,-3376.01171875,304.1477355957031,0.9752854704856871,0.2260858565568924,0.2143630981445312,292.9640197753906,297.1499938964844,293.1499938964844,0.0952842906117439,-1713.369140625,304.1389465332031,0.8544357419013977,0.1556930989027023,0.1088653355836868,292.98834228515625,297.1499938964844,293.1499938964844,0.1176636442542076,-2748.7265625,304.1404113769531,0.9048625230789183,0.1844187527894973,0.1746313571929931,293.1624755859375,297.1499938964844,293.1499938964844,0.0056490385904908,-2055.6357421875,298.6040344238281,0.587367832660675,0.050000000745058,0.2277402579784393,291.15301513671875,291.1499938964844,269.8700866699219,269.30401611328125,283.1050720214844,293.1620178222656,291.1529541015625,1.0,0.2009240984916687,1.0,1.0,0.995234191417694,1.0,-1.0069456100463867,0.4355191588401794,0.5714264512062073,0.1836878806352615,0.0,0.0,0.3794736564159393,22.691564559936523,25.0,-0.4267013669013977,-8182.369140625,96.80998992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735046386719,306.1218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1897882521152496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895342409610748,0.2895388901233673,-4.635988261725288e-06,0.0,0.0001926109544001,0.0,0.0,13.04864501953125,0.0,0.0,0.0,0.3064501881599426,4.0,0.0,1.0
281340,292.9957580566406,297.1499938964844,293.1499938964844,0.0741634368896484,-1811.9345703125,304.1414489746094,0.802118182182312,0.1278060376644134,0.1150975599884986,293.1025085449219,297.1499938964844,293.1499938964844,0.1525264233350753,-3382.48193359375,304.1478881835937,0.9751982688903807,0.2264883518218994,0.214755967259407,292.9757080078125,297.1499938964844,293.1499938964844,0.0971144065260887,-1739.75927734375,304.1395874023437,0.8580859899520874,0.1580351442098617,0.110528789460659,292.99884033203125,297.1499938964844,293.1499938964844,0.1192700788378715,-2778.769287109375,304.14093017578125,0.9076646566390992,0.1863824129104614,0.1765201538801193,293.1683044433594,297.1499938964844,293.1499938964844,0.0056309723295271,-2050.189697265625,298.5830383300781,0.586894690990448,0.050000000745058,0.2277518212795257,291.1519470214844,291.1499938964844,269.8807373046875,269.318603515625,283.1105041503906,293.1678771972656,291.1517944335937,1.0,0.2019808441400528,1.0,1.0,0.9955154657363892,1.0,-1.0136630535125732,0.4385219514369964,0.5751410722732544,0.1852248460054397,0.0,0.0,0.3792809844017029,22.83281707763672,25.0,-1.5321992635726929,-8228.6044921875,98.47984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,306.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.1896402686834335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892526686191559,0.289257287979126,-4.634836841432843e-06,0.0,0.000192460764083,0.0,0.0,13.03122329711914,0.0,0.0,0.0,0.3063773512840271,4.0,0.0,1.0
281400,292.9957580566406,297.1499938964844,293.1499938964844,0.0741634368896484,-1811.9345703125,304.1414489746094,0.802118182182312,0.1278060376644134,0.1150975599884986,293.1025085449219,297.1499938964844,293.1499938964844,0.1525264233350753,-3382.48193359375,304.1478881835937,0.9751982688903807,0.2264883518218994,0.214755967259407,292.9757080078125,297.1499938964844,293.1499938964844,0.0971144065260887,-1739.75927734375,304.1395874023437,0.8580859899520874,0.1580351442098617,0.110528789460659,292.99884033203125,297.1499938964844,293.1499938964844,0.1192700788378715,-2778.769287109375,304.14093017578125,0.9076646566390992,0.1863824129104614,0.1765201538801193,293.1683044433594,297.1499938964844,293.1499938964844,0.0056309723295271,-2050.189697265625,298.5830383300781,0.586894690990448,0.050000000745058,0.2277518212795257,291.1519470214844,291.1499938964844,269.8807373046875,269.318603515625,283.1105041503906,293.1678771972656,291.1517944335937,1.0,0.2019808441400528,1.0,1.0,0.9955154657363892,1.0,-1.0136630535125732,0.4385219514369964,0.5751410722732544,0.1852248460054397,0.0,0.0,0.3792809844017029,22.83281707763672,25.0,-1.5321992635726929,-8228.6044921875,98.47984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,306.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.1896402686834335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892526686191559,0.289257287979126,-4.634836841432843e-06,0.0,0.000192460764083,0.0,0.0,13.03122329711914,0.0,0.0,0.0,0.3063773512840271,4.0,0.0,1.0
281460,293.0068664550781,297.1499938964844,293.1499938964844,0.075497418642044,-1836.1563720703125,304.14208984375,0.8051565289497375,0.1294630169868469,0.1166173815727233,293.1066589355469,297.1499938964844,293.1499938964844,0.1528626084327697,-3388.451171875,304.1480407714844,0.9750674366950988,0.226848617196083,0.2151082009077072,292.98663330078125,297.1499938964844,293.1499938964844,0.0988420620560646,-1764.6143798828125,304.1401672363281,0.8614711761474609,0.1602330356836319,0.1120900884270668,293.0086669921875,297.1499938964844,293.1499938964844,0.1207851245999336,-2807.029541015625,304.14141845703125,0.9102972745895386,0.1882203221321106,0.1782883405685424,293.1736145019531,297.1499938964844,293.1499938964844,0.0056125461123883,-2044.6602783203125,298.5612487792969,0.586432158946991,0.050000000745058,0.2277631759643554,291.1503295898437,291.1499938964844,269.8932800292969,269.3358459472656,283.11676025390625,293.1732482910156,291.1501159667969,1.0,0.2029715180397033,1.0,1.0,0.9957985877990724,1.0,-1.0199198722839355,0.4413145780563354,0.5786052942276001,0.1866735368967056,0.0,0.0,0.3793428838253021,22.968244552612305,25.0,-2.262523651123047,-8270.2109375,100.0588150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,306.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.1893419772386551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892334163188934,0.2892380654811859,-4.634425749827642e-06,0.0,0.0001921580405905,0.0,0.0,13.029160499572754,0.0,0.0,0.0,0.3063671290874481,4.0,0.0,1.0
281520,293.0068664550781,297.1499938964844,293.1499938964844,0.075497418642044,-1836.1563720703125,304.14208984375,0.8051565289497375,0.1294630169868469,0.1166173815727233,293.1066589355469,297.1499938964844,293.1499938964844,0.1528626084327697,-3388.451171875,304.1480407714844,0.9750674366950988,0.226848617196083,0.2151082009077072,292.98663330078125,297.1499938964844,293.1499938964844,0.0988420620560646,-1764.6143798828125,304.1401672363281,0.8614711761474609,0.1602330356836319,0.1120900884270668,293.0086669921875,297.1499938964844,293.1499938964844,0.1207851245999336,-2807.029541015625,304.14141845703125,0.9102972745895386,0.1882203221321106,0.1782883405685424,293.1736145019531,297.1499938964844,293.1499938964844,0.0056125461123883,-2044.6602783203125,298.5612487792969,0.586432158946991,0.050000000745058,0.2277631759643554,291.1503295898437,291.1499938964844,269.8932800292969,269.3358459472656,283.11676025390625,293.1732482910156,291.1501159667969,1.0,0.2029715180397033,1.0,1.0,0.9957985877990724,1.0,-1.0199198722839355,0.4413145780563354,0.5786052942276001,0.1866735368967056,0.0,0.0,0.3793428838253021,22.968244552612305,25.0,-2.262523651123047,-8270.2109375,100.0588150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,306.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.1893419772386551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892334163188934,0.2892380654811859,-4.634425749827642e-06,0.0,0.0001921580405905,0.0,0.0,13.029160499572754,0.0,0.0,0.0,0.3063671290874481,4.0,0.0,1.0
281580,293.0171813964844,297.1499938964844,293.1499938964844,0.0767314583063125,-1858.6474609375,304.1426696777344,0.8078833818435669,0.1309970319271087,0.1180247664451599,293.1105041503906,297.1499938964844,293.1499938964844,0.1531690657138824,-3393.89501953125,304.1481628417969,0.9748995304107666,0.2271695137023925,0.2154225707054138,292.99688720703125,297.1499938964844,293.1499938964844,0.1004714295268058,-1787.9859619140625,304.1407470703125,0.8646092414855957,0.1622944176197052,0.1135546267032623,293.0178527832031,297.1499938964844,293.1499938964844,0.1222108677029609,-2833.556396484375,304.14190673828125,0.9127554297447203,0.1899393796920776,0.1799424737691879,293.1784973144531,297.1499938964844,293.1499938964844,0.0055937240831553,-2039.0152587890625,298.5387268066406,0.5859821438789368,0.050000000745058,0.2277742773294448,291.1484375,291.1499938964844,269.9075927734375,269.35546875,283.1237487792969,293.1781311035156,291.1482238769531,1.0,0.2038989961147308,1.0,1.0,0.9960817098617554,1.0,-1.025743007659912,0.4439113140106201,0.581831693649292,0.1880329400300979,0.0,0.0,0.3796781599521637,23.09766387939453,25.0,-2.6342577934265137,-8307.7255859375,101.54903411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1186828613281,306.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25390625,18000.0,0.0,0.0,0.1889848113059997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895081341266632,0.2895127832889557,-4.634903689293424e-06,0.0,0.0001917955669341,0.0,0.0,13.044462203979492,0.0,0.0,0.0,0.3064280748367309,4.0,0.0,1.0
281640,293.0171813964844,297.1499938964844,293.1499938964844,0.0767314583063125,-1858.6474609375,304.1426696777344,0.8078833818435669,0.1309970319271087,0.1180247664451599,293.1105041503906,297.1499938964844,293.1499938964844,0.1531690657138824,-3393.89501953125,304.1481628417969,0.9748995304107666,0.2271695137023925,0.2154225707054138,292.99688720703125,297.1499938964844,293.1499938964844,0.1004714295268058,-1787.9859619140625,304.1407470703125,0.8646092414855957,0.1622944176197052,0.1135546267032623,293.0178527832031,297.1499938964844,293.1499938964844,0.1222108677029609,-2833.556396484375,304.14190673828125,0.9127554297447203,0.1899393796920776,0.1799424737691879,293.1784973144531,297.1499938964844,293.1499938964844,0.0055937240831553,-2039.0152587890625,298.5387268066406,0.5859821438789368,0.050000000745058,0.2277742773294448,291.1484375,291.1499938964844,269.9075927734375,269.35546875,283.1237487792969,293.1781311035156,291.1482238769531,1.0,0.2038989961147308,1.0,1.0,0.9960817098617554,1.0,-1.025743007659912,0.4439113140106201,0.581831693649292,0.1880329400300979,0.0,0.0,0.3796781599521637,23.09766387939453,25.0,-2.6342577934265137,-8307.7255859375,101.54903411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1186828613281,306.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25390625,18000.0,0.0,0.0,0.1889848113059997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895081341266632,0.2895127832889557,-4.634903689293424e-06,0.0,0.0001917955669341,0.0,0.0,13.044462203979492,0.0,0.0,0.0,0.3064280748367309,4.0,0.0,1.0
281700,293.02203369140625,297.1499938964844,293.1499938964844,0.0773129239678382,-1869.270751953125,304.1429443359375,0.8091288805007935,0.1317205280065536,0.1186886355280876,293.1123046875,297.1499938964844,293.1499938964844,0.1533108949661255,-3396.4140625,304.14825439453125,0.9748035073280334,0.2273160964250564,0.2155663669109344,293.0017395019531,297.1499938964844,293.1499938964844,0.1012504622340202,-1799.1324462890625,304.1409912109375,0.8660909533500671,0.1632763445377349,0.1142522990703582,293.022216796875,297.1499938964844,293.1499938964844,0.1228909865021705,-2846.18701171875,304.14215087890625,0.9139194488525392,0.1907565146684646,0.1807288229465484,293.1807556152344,297.1499938964844,293.1499938964844,0.0055841566063463,-2036.1414794921875,298.5272521972656,0.5857622623443604,0.050000000745058,0.2277797013521194,291.1474609375,291.1499938964844,269.91534423828125,269.3661499023437,283.1274719238281,293.1804504394531,291.1472473144531,1.0,0.2043399959802627,1.0,1.0,0.9962232708930968,1.0,-1.028500199317932,0.445140391588211,0.5833597779273987,0.1886793375015258,0.0,0.0,0.3799462616443634,23.16009521484375,25.0,-2.698791980743408,-8325.0947265625,102.26166534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14031982421875,306.2742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.38671875,18000.0,0.0,0.0,0.1888084262609481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897565066814422,0.2897611558437347,-4.635492132365471e-06,0.0,0.000191616549273,0.0,0.0,13.058713912963867,0.0,0.0,0.0,0.3064857125282287,4.0,0.0,1.0
281760,293.0267639160156,297.1499938964844,293.1499938964844,0.0778713598847389,-1879.48779296875,304.1431884765625,0.8103033900260925,0.1324159055948257,0.1193268299102783,293.114013671875,297.1499938964844,293.1499938964844,0.1534449607133865,-3398.794677734375,304.1483154296875,0.9747005105018616,0.2274537533521652,0.2157016098499298,293.0064697265625,297.1499938964844,293.1499938964844,0.1020059064030647,-1809.9234619140625,304.1412658691406,0.8675167560577393,0.1642264872789383,0.1149274706840515,293.02642822265625,297.1499938964844,293.1499938964844,0.1235493794083595,-2858.39892578125,304.1423645019531,0.9150403738021852,0.1915460526943206,0.1814887374639511,293.18292236328125,297.1499938964844,293.1499938964844,0.0055744773708283,-2033.2281494140625,298.5156555175781,0.5855462551116943,0.050000000745058,0.227785050868988,291.146484375,291.1499938964844,269.9234924316406,269.3773193359375,283.13134765625,293.1826171875,291.1462707519531,1.0,0.2047661244869232,1.0,1.0,0.996368169784546,1.0,-1.031157374382019,0.4463247060775757,0.5848326683044434,0.1893034130334854,0.0,0.0,0.3802782297134399,23.220962524414062,25.0,-2.6917574405670166,-8341.5966796875,102.95277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568298339844,306.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.541015625,18000.0,0.0,0.0,0.1886449456214904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900770008563995,0.290081650018692,-4.636315225070575e-06,0.0,0.0001914506428875,0.0,0.0,13.07728099822998,0.0,0.0,0.0,0.306561142206192,4.0,0.0,1.0
281820,293.0356750488281,297.1499938964844,293.1499938964844,0.0789234936237335,-1898.7730712890625,304.1437072753906,0.8124634623527527,0.1337282210588455,0.1205313801765441,293.1172790527344,297.1499938964844,293.1499938964844,0.1536901295185089,-3403.145751953125,304.1484680175781,0.9744758605957032,0.2277042865753173,0.2159481346607208,293.0154724121094,297.1499938964844,293.1499938964844,0.1034492626786232,-1830.4918212890625,304.1417541503906,0.870211660861969,0.1660374701023101,0.1162144243717193,293.0344543457031,297.1499938964844,293.1499938964844,0.1248038709163665,-2881.625244140625,304.142822265625,0.9171589612960817,0.1930476874113083,0.1829341202974319,293.18701171875,297.1499938964844,293.1499938964844,0.005554789211601,-2027.278564453125,298.4921264648437,0.5851256251335144,0.050000000745058,0.2277954965829849,291.1446838378906,291.1499938964844,269.9408264160156,269.4010925292969,283.1394958496094,293.1867370605469,291.1445007324219,1.0,0.2055763751268386,1.0,1.0,0.9966579675674438,1.0,-1.03619122505188,0.4485683143138885,0.587622880935669,0.1904877722263336,0.0,0.0,0.381109207868576,23.33817481994629,25.0,-2.492202043533325,-8372.2451171875,104.27365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176025390625,306.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.984375,18000.0,0.0,0.0,0.1883819252252578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290911465883255,0.2909161150455475,-4.638608970708447e-06,0.0,0.0001911837025545,0.0,0.0,13.126070976257324,0.0,0.0,0.0,0.306760162115097,4.0,0.0,1.0
281880,293.0356750488281,297.1499938964844,293.1499938964844,0.0789234936237335,-1898.7730712890625,304.1437072753906,0.8124634623527527,0.1337282210588455,0.1205313801765441,293.1172790527344,297.1499938964844,293.1499938964844,0.1536901295185089,-3403.145751953125,304.1484680175781,0.9744758605957032,0.2277042865753173,0.2159481346607208,293.0154724121094,297.1499938964844,293.1499938964844,0.1034492626786232,-1830.4918212890625,304.1417541503906,0.870211660861969,0.1660374701023101,0.1162144243717193,293.0344543457031,297.1499938964844,293.1499938964844,0.1248038709163665,-2881.625244140625,304.142822265625,0.9171589612960817,0.1930476874113083,0.1829341202974319,293.18701171875,297.1499938964844,293.1499938964844,0.005554789211601,-2027.278564453125,298.4921264648437,0.5851256251335144,0.050000000745058,0.2277954965829849,291.1446838378906,291.1499938964844,269.9408264160156,269.4010925292969,283.1394958496094,293.1867370605469,291.1445007324219,1.0,0.2055763751268386,1.0,1.0,0.9966579675674438,1.0,-1.03619122505188,0.4485683143138885,0.587622880935669,0.1904877722263336,0.0,0.0,0.381109207868576,23.33817481994629,25.0,-2.492202043533325,-8372.2451171875,104.27365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176025390625,306.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.984375,18000.0,0.0,0.0,0.1883819252252578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290911465883255,0.2909161150455475,-4.638608970708447e-06,0.0,0.0001911837025545,0.0,0.0,13.126070976257324,0.0,0.0,0.0,0.306760162115097,4.0,0.0,1.0
281940,293.0439758300781,297.1499938964844,293.1499938964844,0.0798927247524261,-1916.5758056640625,304.1441955566406,0.8143983483314514,0.1349405795335769,0.1216444224119186,293.1202697753906,297.1499938964844,293.1499938964844,0.1539045572280883,-3406.946044921875,304.14862060546875,0.974230170249939,0.2279234826564788,0.2161643952131271,293.0238952636719,297.1499938964844,293.1499938964844,0.1048040688037872,-1849.7386474609373,304.1422424316406,0.8727081418037415,0.1677335351705551,0.117419846355915,293.0419616699219,297.1499938964844,293.1499938964844,0.1259766072034835,-2903.28564453125,304.14324951171875,0.9191181659698486,0.1944498121738433,0.1842839419841766,293.19073486328125,297.1499938964844,293.1499938964844,0.0055346498265862,-2021.152099609375,298.4682312011719,0.5847213864326477,0.050000000745058,0.2278055697679519,291.1431884765625,291.1499938964844,269.9594421386719,269.4266662597656,283.1481018066406,293.19049072265625,291.1430358886719,1.0,0.2063323408365249,1.0,1.0,0.9969478249549866,1.0,-1.040865778923035,0.4506523907184601,0.5902134776115417,0.1915886253118515,0.0,0.0,0.3821245729923248,23.44928359985352,25.0,-2.0989530086517334,-8399.970703125,105.51408386230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791381835937,306.3026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1882363110780716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919673323631286,0.2919719815254211,-4.641676696337527e-06,0.0,0.0001910359278554,0.0,0.0,13.188358306884766,0.0,0.0,0.0,0.307015061378479,4.0,0.0,1.0
282000,293.0439758300781,297.1499938964844,293.1499938964844,0.0798927247524261,-1916.5758056640625,304.1441955566406,0.8143983483314514,0.1349405795335769,0.1216444224119186,293.1202697753906,297.1499938964844,293.1499938964844,0.1539045572280883,-3406.946044921875,304.14862060546875,0.974230170249939,0.2279234826564788,0.2161643952131271,293.0238952636719,297.1499938964844,293.1499938964844,0.1048040688037872,-1849.7386474609373,304.1422424316406,0.8727081418037415,0.1677335351705551,0.117419846355915,293.0419616699219,297.1499938964844,293.1499938964844,0.1259766072034835,-2903.28564453125,304.14324951171875,0.9191181659698486,0.1944498121738433,0.1842839419841766,293.19073486328125,297.1499938964844,293.1499938964844,0.0055346498265862,-2021.152099609375,298.4682312011719,0.5847213864326477,0.050000000745058,0.2278055697679519,291.1431884765625,291.1499938964844,269.9594421386719,269.4266662597656,283.1481018066406,293.19049072265625,291.1430358886719,1.0,0.2063323408365249,1.0,1.0,0.9969478249549866,1.0,-1.040865778923035,0.4506523907184601,0.5902134776115417,0.1915886253118515,0.0,0.0,0.3821245729923248,23.44928359985352,25.0,-2.0989530086517334,-8399.970703125,105.51408386230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791381835937,306.3026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1882363110780716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919673323631286,0.2919719815254211,-4.641676696337527e-06,0.0,0.0001910359278554,0.0,0.0,13.188358306884766,0.0,0.0,0.0,0.307015061378479,4.0,0.0,1.0
282060,293.0516967773437,297.1499938964844,293.1499938964844,0.0807841569185257,-1932.976318359375,304.1446533203125,0.8161366581916809,0.1360596716403961,0.1226720511913299,293.123046875,297.1499938964844,293.1499938964844,0.154088869690895,-3410.205810546875,304.1487731933594,0.9739677906036376,0.2281137406826019,0.2163526862859726,293.0318298339844,297.1499938964844,293.1499938964844,0.1060735657811164,-1867.7197265625,304.1427307128906,0.8750205636024475,0.1693211197853088,0.1185482591390609,293.04901123046875,297.1499938964844,293.1499938964844,0.1270705163478851,-2923.443359375,304.1436767578125,0.920926868915558,0.1957581937313079,0.1855436563491821,293.1941833496094,297.1499938964844,293.1499938964844,0.0055140615440905,-2014.8416748046875,298.444091796875,0.5843342542648315,0.050000000745058,0.2278152555227279,291.1420288085937,291.1499938964844,269.9791564941406,269.4537048339844,283.1571044921875,293.1939392089844,291.1419372558594,1.0,0.2070368379354477,1.0,1.0,0.9972417950630188,1.0,-1.0452033281326294,0.452586829662323,0.5926164984703064,0.1926095485687255,0.0,0.0,0.3832668364048004,23.554351806640625,25.0,-1.5718095302581787,-8425.044921875,106.67707824707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16961669921875,306.30096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.744140625,18000.0,0.0,0.0,0.1882312893867492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931863665580749,0.2931910157203674,-4.645356966648251e-06,0.0,0.0001910308201331,0.0,0.0,13.2608003616333,0.0,0.0,0.0,0.3073122501373291,4.0,0.0,1.0
282120,293.0516967773437,297.1499938964844,293.1499938964844,0.0807841569185257,-1932.976318359375,304.1446533203125,0.8161366581916809,0.1360596716403961,0.1226720511913299,293.123046875,297.1499938964844,293.1499938964844,0.154088869690895,-3410.205810546875,304.1487731933594,0.9739677906036376,0.2281137406826019,0.2163526862859726,293.0318298339844,297.1499938964844,293.1499938964844,0.1060735657811164,-1867.7197265625,304.1427307128906,0.8750205636024475,0.1693211197853088,0.1185482591390609,293.04901123046875,297.1499938964844,293.1499938964844,0.1270705163478851,-2923.443359375,304.1436767578125,0.920926868915558,0.1957581937313079,0.1855436563491821,293.1941833496094,297.1499938964844,293.1499938964844,0.0055140615440905,-2014.8416748046875,298.444091796875,0.5843342542648315,0.050000000745058,0.2278152555227279,291.1420288085937,291.1499938964844,269.9791564941406,269.4537048339844,283.1571044921875,293.1939392089844,291.1419372558594,1.0,0.2070368379354477,1.0,1.0,0.9972417950630188,1.0,-1.0452033281326294,0.452586829662323,0.5926164984703064,0.1926095485687255,0.0,0.0,0.3832668364048004,23.554351806640625,25.0,-1.5718095302581787,-8425.044921875,106.67707824707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16961669921875,306.30096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.744140625,18000.0,0.0,0.0,0.1882312893867492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931863665580749,0.2931910157203674,-4.645356966648251e-06,0.0,0.0001910308201331,0.0,0.0,13.2608003616333,0.0,0.0,0.0,0.3073122501373291,4.0,0.0,1.0
282180,293.0588684082031,297.1499938964844,293.1499938964844,0.081603355705738,-1948.066650390625,304.1450500488281,0.8177032470703125,0.1370925903320312,0.1236207261681556,293.1256103515625,297.1499938964844,293.1499938964844,0.1542443931102752,-3412.9482421875,304.14892578125,0.9736927151679992,0.2282775789499282,0.2165154069662094,293.03924560546875,297.1499938964844,293.1499938964844,0.1072619408369064,-1884.504150390625,304.1431579589844,0.8771638870239258,0.1708072274923324,0.1196046471595764,293.0556030273437,297.1499938964844,293.1499938964844,0.1280895322561264,-2942.17822265625,304.1440734863281,0.922596037387848,0.1969790756702423,0.1867192834615707,293.19732666015625,297.1499938964844,293.1499938964844,0.0054930495098233,-2008.350341796875,298.4197082519531,0.5839646458625793,0.050000000745058,0.2278245389461517,291.141357421875,291.1499938964844,269.99981689453125,269.4820861816406,283.1664428710937,293.1971130371094,291.14129638671875,1.0,0.2076930552721023,1.0,1.0,0.997535765171051,1.0,-1.0492274761199951,0.4543823897838592,0.5948451161384583,0.1935555934906005,0.0,0.0,0.3844726383686065,23.65353775024414,25.0,-0.967530369758606,-8447.705078125,107.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512145996094,306.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.177734375,18000.0,0.0,0.0,0.1883724331855774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945015132427215,0.294506162405014,-4.649451057048282e-06,0.0,0.0001911740837385,0.0,0.0,13.339481353759766,0.0,0.0,0.0,0.3076355755329132,4.0,0.0,1.0
282240,293.0588684082031,297.1499938964844,293.1499938964844,0.081603355705738,-1948.066650390625,304.1450500488281,0.8177032470703125,0.1370925903320312,0.1236207261681556,293.1256103515625,297.1499938964844,293.1499938964844,0.1542443931102752,-3412.9482421875,304.14892578125,0.9736927151679992,0.2282775789499282,0.2165154069662094,293.03924560546875,297.1499938964844,293.1499938964844,0.1072619408369064,-1884.504150390625,304.1431579589844,0.8771638870239258,0.1708072274923324,0.1196046471595764,293.0556030273437,297.1499938964844,293.1499938964844,0.1280895322561264,-2942.17822265625,304.1440734863281,0.922596037387848,0.1969790756702423,0.1867192834615707,293.19732666015625,297.1499938964844,293.1499938964844,0.0054930495098233,-2008.350341796875,298.4197082519531,0.5839646458625793,0.050000000745058,0.2278245389461517,291.141357421875,291.1499938964844,269.99981689453125,269.4820861816406,283.1664428710937,293.1971130371094,291.14129638671875,1.0,0.2076930552721023,1.0,1.0,0.997535765171051,1.0,-1.0492274761199951,0.4543823897838592,0.5948451161384583,0.1935555934906005,0.0,0.0,0.3844726383686065,23.65353775024414,25.0,-0.967530369758606,-8447.705078125,107.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512145996094,306.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.177734375,18000.0,0.0,0.0,0.1883724331855774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945015132427215,0.294506162405014,-4.649451057048282e-06,0.0,0.0001911740837385,0.0,0.0,13.339481353759766,0.0,0.0,0.0,0.3076355755329132,4.0,0.0,1.0
282300,293.062255859375,297.1499938964844,293.1499938964844,0.0819870680570602,-1955.14013671875,304.145263671875,0.8184277415275574,0.1375782489776611,0.1240668222308158,293.1268005371094,297.1499938964844,293.1499938964844,0.1543117016553878,-3414.1318359375,304.14898681640625,0.9735513925552368,0.2283501923084259,0.2165877223014831,293.04278564453125,297.1499938964844,293.1499938964844,0.1078264862298965,-1892.461181640625,304.14337158203125,0.8781753778457642,0.1715136766433715,0.120106816291809,293.0587158203125,297.1499938964844,293.1499938964844,0.1285717189311981,-2951.028076171875,304.144287109375,0.9233807921409608,0.1975580006837844,0.1872767657041549,293.19879150390625,297.1499938964844,293.1499938964844,0.0054823900572955,-2005.037841796875,298.407470703125,0.58378666639328,0.050000000745058,0.2278290092945099,291.14117431640625,291.1499938964844,270.0104675292969,269.4967041015625,283.17120361328125,293.1985778808594,291.1411437988281,1.0,0.2080036848783493,1.0,1.0,0.9976827502250672,1.0,-1.0511269569396973,0.4552302360534668,0.5958967804908752,0.194001629948616,0.0,0.0,0.3850800395011902,23.700937271118164,25.0,-0.6536267995834351,-8458.1767578125,108.2842254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1397399902344,306.290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.046875,18000.0,0.0,0.0,0.1884967535734176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295174092054367,0.2951787412166595,-4.651588369597448e-06,0.0,0.0001913002488436,0.0,0.0,13.37991714477539,0.0,0.0,0.0,0.3078019320964813,4.0,0.0,1.0
282360,293.0655517578125,297.1499938964844,293.1499938964844,0.082354836165905,-1961.92236328125,304.1454467773437,0.8191171288490295,0.1380448937416076,0.1244955286383628,293.1279602050781,297.1499938964844,293.1499938964844,0.1543725579977035,-3415.19921875,304.1490783691406,0.973408341407776,0.228417083621025,0.2166545391082763,293.04620361328125,297.1499938964844,293.1499938964844,0.1083725243806839,-1900.147216796875,304.1435852050781,0.8791500329971313,0.1721973121166229,0.1205928325653076,293.061767578125,297.1499938964844,293.1499938964844,0.1290368437767028,-2959.55615234375,304.1444702148437,0.9241349697113036,0.1981173157691955,0.1878154277801513,293.2001953125,297.1499938964844,293.1499938964844,0.0054716323502361,-2001.6822509765625,298.3951721191406,0.5836131572723389,0.050000000745058,0.2278333753347396,291.14111328125,291.1499938964844,270.0212707519531,269.51153564453125,283.1760559082031,293.20001220703125,291.14111328125,1.0,0.2083034515380859,1.0,1.0,0.9978327751159668,1.0,-1.0529569387435913,0.4560470879077911,0.5969098210334778,0.1944309473037719,0.0,0.0,0.3856804072856903,23.746936798095703,25.0,-0.3398707807064056,-8468.1171875,108.78511810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,306.285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.015625,18000.0,0.0,0.0,0.1886535137891769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958451807498932,0.2958498299121856,-4.65374887426151e-06,0.0,0.0001914593303808,0.0,0.0,13.420392036437988,0.0,0.0,0.0,0.3079685568809509,4.0,0.0,1.0
282420,293.0717468261719,297.1499938964844,293.1499938964844,0.0830440148711204,-1974.637939453125,304.14581298828125,0.8203962445259094,0.1389230489730835,0.1253023296594619,293.130126953125,297.1499938964844,293.1499938964844,0.1544755101203918,-3416.998291015625,304.1492004394531,0.9731178879737854,0.2285345941781997,0.2167723178863525,293.0527648925781,297.1499938964844,293.1499938964844,0.1094100177288055,-1914.723388671875,304.1439819335937,0.8809923529624939,0.1734979450702667,0.121517464518547,293.0675354003906,297.1499938964844,293.1499938964844,0.1299169659614563,-2975.66796875,304.14483642578125,0.9255545735359192,0.1991787254810333,0.1888376921415329,293.2028503417969,297.1499938964844,293.1499938964844,0.0054498417302966,-1994.8480224609373,298.3704833984375,0.5832797288894653,0.050000000745058,0.2278417944908142,291.14129638671875,291.1499938964844,270.0433654785156,269.5418395996094,283.1858825683594,293.2026672363281,291.141357421875,1.0,0.2088711112737655,1.0,1.0,0.9981327652931212,1.0,-1.0564135313034058,0.4575904011726379,0.5988231897354126,0.1952411830425262,0.0,0.0,0.386831134557724,23.834775924682617,25.0,0.2665610611438751,-8486.443359375,109.73705291748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,306.27490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.240234375,18000.0,0.0,0.0,0.1890547573566436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971499562263489,0.2971546351909637,-4.658029865822755e-06,0.0,0.0001918665511766,0.0,0.0,13.49946403503418,0.0,0.0,0.0,0.308294415473938,4.0,0.0,1.0
282480,293.0717468261719,297.1499938964844,293.1499938964844,0.0830440148711204,-1974.637939453125,304.14581298828125,0.8203962445259094,0.1389230489730835,0.1253023296594619,293.130126953125,297.1499938964844,293.1499938964844,0.1544755101203918,-3416.998291015625,304.1492004394531,0.9731178879737854,0.2285345941781997,0.2167723178863525,293.0527648925781,297.1499938964844,293.1499938964844,0.1094100177288055,-1914.723388671875,304.1439819335937,0.8809923529624939,0.1734979450702667,0.121517464518547,293.0675354003906,297.1499938964844,293.1499938964844,0.1299169659614563,-2975.66796875,304.14483642578125,0.9255545735359192,0.1991787254810333,0.1888376921415329,293.2028503417969,297.1499938964844,293.1499938964844,0.0054498417302966,-1994.8480224609373,298.3704833984375,0.5832797288894653,0.050000000745058,0.2278417944908142,291.14129638671875,291.1499938964844,270.0433654785156,269.5418395996094,283.1858825683594,293.2026672363281,291.141357421875,1.0,0.2088711112737655,1.0,1.0,0.9981327652931212,1.0,-1.0564135313034058,0.4575904011726379,0.5988231897354126,0.1952411830425262,0.0,0.0,0.386831134557724,23.834775924682617,25.0,0.2665610611438751,-8486.443359375,109.73705291748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,306.27490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.240234375,18000.0,0.0,0.0,0.1890547573566436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971499562263489,0.2971546351909637,-4.658029865822755e-06,0.0,0.0001918665511766,0.0,0.0,13.49946403503418,0.0,0.0,0.0,0.308294415473938,4.0,0.0,1.0
282540,293.0775451660156,297.1499938964844,293.1499938964844,0.0836758017539978,-1986.300048828125,304.1461486816406,0.8215557932853699,0.1397327035665512,0.1260462999343872,293.13214111328125,297.1499938964844,293.1499938964844,0.1545556336641311,-3418.38818359375,304.1493225097656,0.9728243350982666,0.2286321818828582,0.2168707251548767,293.05889892578125,297.1499938964844,293.1499938964844,0.1103788539767265,-1928.30224609375,304.1443786621094,0.8827028870582581,0.1747148782014846,0.1223826184868812,293.0729675292969,297.1499938964844,293.1499938964844,0.1307342201471328,-2990.59912109375,304.14520263671875,0.9268650412559508,0.2001684308052063,0.1897909492254257,293.2052917480469,297.1499938964844,293.1499938964844,0.0054277242161333,-1987.865234375,298.3456420898437,0.5829645395278931,0.050000000745058,0.2278497815132141,291.1418762207031,291.1499938964844,270.06591796875,269.5727844238281,283.1958923339844,293.2051086425781,291.1419982910156,1.0,0.2093987464904785,1.0,1.0,0.9984326958656312,1.0,-1.0596168041229248,0.4590206742286682,0.6005961894989014,0.1959915906190872,0.0,0.0,0.3878757357597351,23.91724395751953,25.0,0.811730682849884,-8502.8046875,110.62588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,306.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.818359375,18000.0,0.0,0.0,0.1895498633384704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983575165271759,0.2983621656894684,-4.662093033402925e-06,0.0,0.0001923690142575,0.0,0.0,13.573104858398438,0.0,0.0,0.0,0.3085982799530029,4.0,0.0,1.0
282600,293.0775451660156,297.1499938964844,293.1499938964844,0.0836758017539978,-1986.300048828125,304.1461486816406,0.8215557932853699,0.1397327035665512,0.1260462999343872,293.13214111328125,297.1499938964844,293.1499938964844,0.1545556336641311,-3418.38818359375,304.1493225097656,0.9728243350982666,0.2286321818828582,0.2168707251548767,293.05889892578125,297.1499938964844,293.1499938964844,0.1103788539767265,-1928.30224609375,304.1443786621094,0.8827028870582581,0.1747148782014846,0.1223826184868812,293.0729675292969,297.1499938964844,293.1499938964844,0.1307342201471328,-2990.59912109375,304.14520263671875,0.9268650412559508,0.2001684308052063,0.1897909492254257,293.2052917480469,297.1499938964844,293.1499938964844,0.0054277242161333,-1987.865234375,298.3456420898437,0.5829645395278931,0.050000000745058,0.2278497815132141,291.1418762207031,291.1499938964844,270.06591796875,269.5727844238281,283.1958923339844,293.2051086425781,291.1419982910156,1.0,0.2093987464904785,1.0,1.0,0.9984326958656312,1.0,-1.0596168041229248,0.4590206742286682,0.6005961894989014,0.1959915906190872,0.0,0.0,0.3878757357597351,23.91724395751953,25.0,0.811730682849884,-8502.8046875,110.62588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,306.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.818359375,18000.0,0.0,0.0,0.1895498633384704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983575165271759,0.2983621656894684,-4.662093033402925e-06,0.0,0.0001923690142575,0.0,0.0,13.573104858398438,0.0,0.0,0.0,0.3085982799530029,4.0,0.0,1.0
