time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282660,293.0829162597656,297.1499938964844,293.1499938964844,0.0842548683285713,-1996.9923095703125,304.146484375,0.8226085901260376,0.1404790133237838,0.126732125878334,293.13397216796875,297.1499938964844,293.1499938964844,0.1546154469251632,-3419.415283203125,304.1494445800781,0.9725303649902344,0.2287118136882782,0.2169516235589981,293.0646667480469,297.1499938964844,293.1499938964844,0.111283391714096,-1940.9515380859373,304.1447448730469,0.8842923641204834,0.1758534461259842,0.1231920644640922,293.0780334472656,297.1499938964844,293.1499938964844,0.1314929127693176,-3004.43505859375,304.1455383300781,0.9280757308006288,0.2010911703109741,0.1906797289848327,293.20751953125,297.1499938964844,293.1499938964844,0.0054053305648267,-1980.75439453125,298.3206787109375,0.5826675891876221,0.050000000745058,0.227857306599617,291.1427917480469,291.1499938964844,270.0887756347656,269.6041259765625,283.2059936523437,293.2073669433594,291.1429443359375,1.0,0.2098888754844665,1.0,1.0,0.9987327456474304,1.0,-1.0625845193862915,0.460345447063446,0.6022391319274902,0.1966872215270996,0.0,0.0,0.3887760639190674,23.994529724121094,25.0,1.2661486864089966,-8517.3056640625,111.4550552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,306.2552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1901087164878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994200885295868,0.2994247674942016,-4.6657655730086844e-06,0.0,0.0001929361751535,0.0,0.0,13.63832187652588,0.0,0.0,0.0,0.3088677525520324,4.0,0.0,1.0
282720,293.0829162597656,297.1499938964844,293.1499938964844,0.0842548683285713,-1996.9923095703125,304.146484375,0.8226085901260376,0.1404790133237838,0.126732125878334,293.13397216796875,297.1499938964844,293.1499938964844,0.1546154469251632,-3419.415283203125,304.1494445800781,0.9725303649902344,0.2287118136882782,0.2169516235589981,293.0646667480469,297.1499938964844,293.1499938964844,0.111283391714096,-1940.9515380859373,304.1447448730469,0.8842923641204834,0.1758534461259842,0.1231920644640922,293.0780334472656,297.1499938964844,293.1499938964844,0.1314929127693176,-3004.43505859375,304.1455383300781,0.9280757308006288,0.2010911703109741,0.1906797289848327,293.20751953125,297.1499938964844,293.1499938964844,0.0054053305648267,-1980.75439453125,298.3206787109375,0.5826675891876221,0.050000000745058,0.227857306599617,291.1427917480469,291.1499938964844,270.0887756347656,269.6041259765625,283.2059936523437,293.2073669433594,291.1429443359375,1.0,0.2098888754844665,1.0,1.0,0.9987327456474304,1.0,-1.0625845193862915,0.460345447063446,0.6022391319274902,0.1966872215270996,0.0,0.0,0.3887760639190674,23.994529724121094,25.0,1.2661486864089966,-8517.3056640625,111.4550552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,306.2552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1901087164878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994200885295868,0.2994247674942016,-4.6657655730086844e-06,0.0,0.0001929361751535,0.0,0.0,13.63832187652588,0.0,0.0,0.0,0.3088677525520324,4.0,0.0,1.0
282780,293.087890625,297.1499938964844,293.1499938964844,0.0847852379083633,-2006.7877197265625,304.1467590332031,0.8235650658607483,0.1411662101745605,0.1273637115955352,293.1356506347656,297.1499938964844,293.1499938964844,0.1546573936939239,-3420.124755859375,304.1495666503906,0.9722381234169006,0.2287750542163849,0.2170165777206421,293.070068359375,297.1499938964844,293.1499938964844,0.1121274158358573,-1952.73046875,304.14508056640625,0.8857695460319519,0.1769179105758667,0.1239488422870636,293.082763671875,297.1499938964844,293.1499938964844,0.1321968287229538,-3017.250732421875,304.1458435058594,0.9291943311691284,0.2019507437944412,0.1915077120065689,293.2095642089844,297.1499938964844,293.1499938964844,0.0053826957009732,-1973.5321044921875,298.2955627441406,0.582388699054718,0.050000000745058,0.2278644144535064,291.1439819335937,291.1499938964844,270.1117553710937,269.6356506347656,283.2161560058594,293.2094116210937,291.1441345214844,1.0,0.2103436142206192,1.0,1.0,0.9990327954292296,1.0,-1.0653313398361206,0.4615707695484161,0.6037605404853821,0.1973323673009872,0.0,0.0,0.3895028531551361,24.066814422607425,25.0,1.6082476377487185,-8530.0224609375,112.22738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,306.2479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.1906991302967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002992868423462,0.3003039360046386,-4.668899237003643e-06,0.0,0.0001935353793669,0.0,0.0,13.692648887634276,0.0,0.0,0.0,0.30909264087677,4.0,0.0,1.0
282840,293.087890625,297.1499938964844,293.1499938964844,0.0847852379083633,-2006.7877197265625,304.1467590332031,0.8235650658607483,0.1411662101745605,0.1273637115955352,293.1356506347656,297.1499938964844,293.1499938964844,0.1546573936939239,-3420.124755859375,304.1495666503906,0.9722381234169006,0.2287750542163849,0.2170165777206421,293.070068359375,297.1499938964844,293.1499938964844,0.1121274158358573,-1952.73046875,304.14508056640625,0.8857695460319519,0.1769179105758667,0.1239488422870636,293.082763671875,297.1499938964844,293.1499938964844,0.1321968287229538,-3017.250732421875,304.1458435058594,0.9291943311691284,0.2019507437944412,0.1915077120065689,293.2095642089844,297.1499938964844,293.1499938964844,0.0053826957009732,-1973.5321044921875,298.2955627441406,0.582388699054718,0.050000000745058,0.2278644144535064,291.1439819335937,291.1499938964844,270.1117553710937,269.6356506347656,283.2161560058594,293.2094116210937,291.1441345214844,1.0,0.2103436142206192,1.0,1.0,0.9990327954292296,1.0,-1.0653313398361206,0.4615707695484161,0.6037605404853821,0.1973323673009872,0.0,0.0,0.3895028531551361,24.066814422607425,25.0,1.6082476377487185,-8530.0224609375,112.22738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,306.2479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.1906991302967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002992868423462,0.3003039360046386,-4.668899237003643e-06,0.0,0.0001935353793669,0.0,0.0,13.692648887634276,0.0,0.0,0.0,0.30909264087677,4.0,0.0,1.0
282900,293.0902404785156,297.1499938964844,293.1499938964844,0.085033543407917,-2011.37451171875,304.1469116210937,0.8240103721618652,0.1414891332387924,0.1276605129241943,293.1364440917969,297.1499938964844,293.1499938964844,0.1546724885702133,-3420.375,304.1496276855469,0.972093105316162,0.2288010716438293,0.2170435637235641,293.0726318359375,297.1499938964844,293.1499938964844,0.1125281453132629,-1958.31494140625,304.145263671875,0.8864689469337463,0.1774239540100097,0.1243086010217666,293.08502197265625,297.1499938964844,293.1499938964844,0.1325296461582183,-3023.302978515625,304.14599609375,0.9297215938568116,0.2023582458496093,0.191900223493576,293.21051025390625,297.1499938964844,293.1499938964844,0.0053713084198534,-1969.887451171875,298.282958984375,0.5822559595108032,0.050000000745058,0.2278677970170974,291.1446228027344,291.1499938964844,270.1232604980469,269.6513977050781,283.2212219238281,293.2103881835937,291.144775390625,1.0,0.2105584740638733,1.0,1.0,0.9991828203201294,1.0,-1.066627025604248,0.462148368358612,0.6044785976409912,0.1976374834775924,0.0,0.0,0.3897963166236877,24.10116195678711,25.0,1.7342387437820437,-8535.7421875,112.59334564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0308532714844,306.24517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.392578125,18000.0,0.0,0.0,0.1909964680671692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006628453731537,0.3006675243377685,-4.670232556236442e-06,0.0,0.000193837142433,0.0,0.0,13.715246200561523,0.0,0.0,0.0,0.3091863393783569,4.0,0.0,1.0
282960,293.092529296875,297.1499938964844,293.1499938964844,0.0852711200714111,-2015.763427734375,304.14703369140625,0.8244349360466003,0.1417987197637558,0.1279450953006744,293.13720703125,297.1499938964844,293.1499938964844,0.1546840369701385,-3420.56298828125,304.149658203125,0.9719492197036744,0.2288235276937484,0.2170671075582504,293.0751342773437,297.1499938964844,293.1499938964844,0.1129151582717895,-1963.703369140625,304.1454162597656,0.8871432542800903,0.1779129356145858,0.1246562674641609,293.08721923828125,297.1499938964844,293.1499938964844,0.132850170135498,-3029.1279296875,304.1461486816406,0.9302285313606262,0.2027512490749359,0.1922788321971893,293.21142578125,297.1499938964844,293.1499938964844,0.0053598759695887,-1966.2220458984373,298.2702941894531,0.5821276307106018,0.050000000745058,0.2278710603713989,291.1452941894531,291.1499938964844,270.1347351074219,269.6671142578125,283.2262878417969,293.2113037109375,291.1454467773437,1.0,0.2107652276754379,1.0,1.0,0.9993348717689514,1.0,-1.0678725242614746,0.4627031683921814,0.6051693558692932,0.1979314237833023,0.0,0.0,0.3900407254695892,24.134326934814453,25.0,1.828057050704956,-8541.04296875,112.94611358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259094238281,306.2431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0234375,18000.0,0.0,0.0,0.19128979742527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009719550609588,0.3009766340255737,-4.671393071475904e-06,0.0,0.0001941348309628,0.0,0.0,13.73454761505127,0.0,0.0,0.0,0.3092665076255798,4.0,0.0,1.0
283020,293.0968322753906,297.1499938964844,293.1499938964844,0.0857168212532997,-2023.9986572265625,304.14727783203125,0.8252270817756653,0.1423810720443725,0.1284804344177246,293.1386413574219,297.1499938964844,293.1499938964844,0.154697984457016,-3420.778564453125,304.1497497558594,0.9716646671295166,0.2288587540388107,0.2171047180891037,293.07989501953125,297.1499938964844,293.1499938964844,0.1136511266231536,-1973.9384765625,304.1457214355469,0.8884220719337463,0.1788433492183685,0.1253177523612976,293.09136962890625,297.1499938964844,293.1499938964844,0.1334573775529861,-3040.15234375,304.1464233398437,0.9311856031417848,0.2034969329833984,0.1929971873760223,293.213134765625,297.1499938964844,293.1499938964844,0.0053369114175438,-1958.8433837890625,298.244873046875,0.581883430480957,0.050000000745058,0.2278773039579391,291.1466979980469,291.1499938964844,270.15753173828125,269.6983337402344,283.2363586425781,293.2130432128906,291.1468505859375,1.0,0.2111561745405197,1.0,1.0,0.9996389150619508,1.0,-1.0702239274978638,0.4637493193149566,0.6064745783805847,0.1984887421131134,0.0,0.0,0.3903873264789581,24.197355270385746,25.0,1.9242726564407349,-8550.4697265625,113.61479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206604003906,306.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.1918510198593139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014298379421234,0.3014345169067383,-4.673195235227468e-06,0.0,0.0001947043929249,0.0,0.0,13.763385772705078,0.0,0.0,0.0,0.309386670589447,4.0,0.0,1.0
283080,293.0968322753906,297.1499938964844,293.1499938964844,0.0857168212532997,-2023.9986572265625,304.14727783203125,0.8252270817756653,0.1423810720443725,0.1284804344177246,293.1386413574219,297.1499938964844,293.1499938964844,0.154697984457016,-3420.778564453125,304.1497497558594,0.9716646671295166,0.2288587540388107,0.2171047180891037,293.07989501953125,297.1499938964844,293.1499938964844,0.1136511266231536,-1973.9384765625,304.1457214355469,0.8884220719337463,0.1788433492183685,0.1253177523612976,293.09136962890625,297.1499938964844,293.1499938964844,0.1334573775529861,-3040.15234375,304.1464233398437,0.9311856031417848,0.2034969329833984,0.1929971873760223,293.213134765625,297.1499938964844,293.1499938964844,0.0053369114175438,-1958.8433837890625,298.244873046875,0.581883430480957,0.050000000745058,0.2278773039579391,291.1466979980469,291.1499938964844,270.15753173828125,269.6983337402344,283.2363586425781,293.2130432128906,291.1468505859375,1.0,0.2111561745405197,1.0,1.0,0.9996389150619508,1.0,-1.0702239274978638,0.4637493193149566,0.6064745783805847,0.1984887421131134,0.0,0.0,0.3903873264789581,24.197355270385746,25.0,1.9242726564407349,-8550.4697265625,113.61479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206604003906,306.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.1918510198593139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014298379421234,0.3014345169067383,-4.673195235227468e-06,0.0,0.0001947043929249,0.0,0.0,13.763385772705078,0.0,0.0,0.0,0.309386670589447,4.0,0.0,1.0
283140,293.1007995605469,297.1499938964844,293.1499938964844,0.0861258804798126,-2031.559326171875,304.1474914550781,0.8259488940238953,0.1429168879985809,0.1289730221033096,293.1399230957031,297.1499938964844,293.1499938964844,0.1547015160322189,-3420.812744140625,304.1498413085937,0.9713857173919678,0.2288820296525955,0.2171306610107422,293.0843505859375,297.1499938964844,293.1499938964844,0.1143390163779258,-1983.4910888671875,304.14599609375,0.8896128535270691,0.1797129809856414,0.1259360164403915,293.09527587890625,297.1499938964844,293.1499938964844,0.1340221017599105,-3050.39501953125,304.14666748046875,0.9320717453956604,0.2041911631822586,0.1936659812927246,293.2146911621094,297.1499938964844,293.1499938964844,0.0053138500079512,-1951.41748046875,298.2192687988281,0.5816556811332703,0.050000000745058,0.2278831303119659,291.1480712890625,291.1499938964844,270.1799621582031,269.7290344238281,283.24627685546875,293.214599609375,291.1482238769531,1.0,0.211518332362175,1.0,1.0,0.9999430179595948,1.0,-1.0723981857299805,0.4647147953510284,0.6076833605766296,0.1990077793598175,0.0,0.0,0.3905499279499054,24.2561092376709,25.0,1.901621460914612,-8558.3994140625,114.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0216064453125,306.24127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.1923586875200271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016764521598816,0.3016811311244964,-4.674295269069262e-06,0.0,0.0001952196180354,0.0,0.0,13.779284477233888,0.0,0.0,0.0,0.3094535768032074,4.0,0.0,1.0
283200,293.1007995605469,297.1499938964844,293.1499938964844,0.0861258804798126,-2031.559326171875,304.1474914550781,0.8259488940238953,0.1429168879985809,0.1289730221033096,293.1399230957031,297.1499938964844,293.1499938964844,0.1547015160322189,-3420.812744140625,304.1498413085937,0.9713857173919678,0.2288820296525955,0.2171306610107422,293.0843505859375,297.1499938964844,293.1499938964844,0.1143390163779258,-1983.4910888671875,304.14599609375,0.8896128535270691,0.1797129809856414,0.1259360164403915,293.09527587890625,297.1499938964844,293.1499938964844,0.1340221017599105,-3050.39501953125,304.14666748046875,0.9320717453956604,0.2041911631822586,0.1936659812927246,293.2146911621094,297.1499938964844,293.1499938964844,0.0053138500079512,-1951.41748046875,298.2192687988281,0.5816556811332703,0.050000000745058,0.2278831303119659,291.1480712890625,291.1499938964844,270.1799621582031,269.7290344238281,283.24627685546875,293.214599609375,291.1482238769531,1.0,0.211518332362175,1.0,1.0,0.9999430179595948,1.0,-1.0723981857299805,0.4647147953510284,0.6076833605766296,0.1990077793598175,0.0,0.0,0.3905499279499054,24.2561092376709,25.0,1.901621460914612,-8558.3994140625,114.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0216064453125,306.24127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.1923586875200271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016764521598816,0.3016811311244964,-4.674295269069262e-06,0.0,0.0001952196180354,0.0,0.0,13.779284477233888,0.0,0.0,0.0,0.3094535768032074,4.0,0.0,1.0
283260,293.1045227050781,297.1499938964844,293.1499938964844,0.0865020230412483,-2038.5142822265625,304.147705078125,0.8266075253486633,0.1434100270271301,0.1294263899326324,293.14111328125,297.1499938964844,293.1499938964844,0.1546969413757324,-3420.707763671875,304.14990234375,0.97111314535141,0.2288946807384491,0.2171462029218673,293.0885314941406,297.1499938964844,293.1499938964844,0.1149828806519508,-1992.4215087890625,304.146240234375,0.890722930431366,0.1805260628461837,0.1265140622854232,293.0989074707031,297.1499938964844,293.1499938964844,0.1345483064651489,-3059.931396484375,304.1469116210937,0.93289315700531,0.2048376500606537,0.1942888051271438,293.21612548828125,297.1499938964844,293.1499938964844,0.0052907364442944,-1943.964111328125,298.1934814453125,0.5814436674118042,0.050000000745058,0.2278885692358017,291.1493225097656,291.1499938964844,270.201904296875,269.759033203125,283.2559509277344,293.2160339355469,291.14947509765625,1.0,0.2118538171052932,0.9997180700302124,0.9997180700302124,0.9999657869338988,1.0,-1.0744088888168335,0.4656076431274414,0.6088012456893921,0.1994940787553787,0.0,0.0,0.390548437833786,24.310834884643555,25.0,1.7630877494812012,-8564.9814453125,114.8135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281677246094,306.2439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.1927946656942367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017300367355346,0.3017347157001495,-4.6747331907681655e-06,0.0,0.0001956620690179,0.0,0.0,13.783283233642578,0.0,0.0,0.0,0.3094714283943176,4.0,0.0,1.0
283320,293.1045227050781,297.1499938964844,293.1499938964844,0.0865020230412483,-2038.5142822265625,304.147705078125,0.8266075253486633,0.1434100270271301,0.1294263899326324,293.14111328125,297.1499938964844,293.1499938964844,0.1546969413757324,-3420.707763671875,304.14990234375,0.97111314535141,0.2288946807384491,0.2171462029218673,293.0885314941406,297.1499938964844,293.1499938964844,0.1149828806519508,-1992.4215087890625,304.146240234375,0.890722930431366,0.1805260628461837,0.1265140622854232,293.0989074707031,297.1499938964844,293.1499938964844,0.1345483064651489,-3059.931396484375,304.1469116210937,0.93289315700531,0.2048376500606537,0.1942888051271438,293.21612548828125,297.1499938964844,293.1499938964844,0.0052907364442944,-1943.964111328125,298.1934814453125,0.5814436674118042,0.050000000745058,0.2278885692358017,291.1493225097656,291.1499938964844,270.201904296875,269.759033203125,283.2559509277344,293.2160339355469,291.14947509765625,1.0,0.2118538171052932,0.9997180700302124,0.9997180700302124,0.9999657869338988,1.0,-1.0744088888168335,0.4656076431274414,0.6088012456893921,0.1994940787553787,0.0,0.0,0.390548437833786,24.310834884643555,25.0,1.7630877494812012,-8564.9814453125,114.8135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281677246094,306.2439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.1927946656942367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017300367355346,0.3017347157001495,-4.6747331907681655e-06,0.0,0.0001956620690179,0.0,0.0,13.783283233642578,0.0,0.0,0.0,0.3094714283943176,4.0,0.0,1.0
283380,293.1065979003906,297.1499938964844,293.1499938964844,0.0867130979895591,-2042.4188232421875,304.1478271484375,0.8269746899604797,0.1436866968870163,0.1296807378530502,293.14178466796875,297.1499938964844,293.1499938964844,0.1546910554170608,-3420.591552734375,304.1499328613281,0.9709529280662536,0.2288976460695266,0.2171509563922882,293.0909118652344,297.1499938964844,293.1499938964844,0.1153493300080299,-1997.5001220703125,304.1463928222656,0.8913524746894836,0.1809880882501602,0.126842513680458,293.1009826660156,297.1499938964844,293.1499938964844,0.134846806526184,-3065.33837890625,304.14703369140625,0.9333568811416626,0.2052038162946701,0.1946415305137634,293.2169189453125,297.1499938964844,293.1499938964844,0.0052768569439649,-1939.485107421875,298.17791748046875,0.5813237428665161,0.050000000745058,0.2278916537761688,291.1500244140625,291.1499938964844,270.2147521972656,269.7765808105469,283.2616271972656,293.2168273925781,291.150146484375,1.0,0.2120429873466491,0.9995489120483398,0.9995489120483398,0.9999794960021972,1.0,-1.0755412578582764,0.4661094844341278,0.6094317436218262,0.1997701525688171,0.0,0.0,0.3904790878295898,24.341821670532227,25.0,1.641927719116211,-8568.33984375,115.13975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0344543457031,306.24658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.1930160820484161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016803562641144,0.3016850054264068,-4.674707724916516e-06,0.0,0.0001958867796929,0.0,0.0,13.78061580657959,0.0,0.0,0.0,0.3094611763954162,4.0,0.0,1.0
283440,293.1079406738281,297.1499938964844,293.1499938964844,0.086848460137844,-2044.923583984375,304.1478881835937,0.8272092342376709,0.1438640058040619,0.1298437565565109,293.1422119140625,297.1499938964844,293.1499938964844,0.1546861082315445,-3420.496826171875,304.1499328613281,0.9708475470542908,0.2288979291915893,0.2171524912118911,293.0924377441406,297.1499938964844,293.1499938964844,0.1155862659215927,-2000.7822265625,304.146484375,0.8917586803436279,0.1812864243984222,0.1270546168088913,293.1023254394531,297.1499938964844,293.1499938964844,0.1350394338369369,-3068.826904296875,304.1471252441406,0.9336553812026978,0.2054397910833358,0.1948688775300979,293.2174072265625,297.1499938964844,293.1499938964844,0.0052676051855087,-1936.4984130859373,298.16748046875,0.581246554851532,0.050000000745058,0.2278936356306076,291.15045166015625,291.1499938964844,270.2231750488281,269.7880554199219,283.26531982421875,293.2173156738281,291.15057373046875,1.0,0.2121645808219909,0.9994361400604248,0.9994361400604248,0.999988615512848,1.0,-1.0762685537338257,0.4664314389228821,0.6098371744155884,0.1999484151601791,0.0,0.0,0.3904094099998474,24.361780166625977,25.0,1.548669695854187,-8570.3642578125,115.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394592285156,306.2486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.1931470036506652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016189038753509,0.3016235530376434,-4.674589490605285e-06,0.0,0.0001960196532309,0.0,0.0,13.777079582214355,0.0,0.0,0.0,0.3094470798969269,4.0,0.0,1.0
283500,293.10955810546875,297.1499938964844,293.1499938964844,0.087011270225048,-2047.93701171875,304.1479797363281,0.8274902701377869,0.1440771073102951,0.1300396621227264,293.1427307128906,297.1499938964844,293.1499938964844,0.1546787619590759,-3420.35986328125,304.14996337890625,0.9707176089286804,0.2288963198661804,0.2171524614095688,293.0943298339844,297.1499938964844,293.1499938964844,0.1158735305070877,-2004.7598876953125,304.1466064453125,0.8922500610351562,0.1816476732492447,0.127311423420906,293.1039428710937,297.1499938964844,293.1499938964844,0.135272592306137,-3073.04833984375,304.147216796875,0.9340155720710754,0.2057249546051025,0.1951435804367065,293.2179870605469,297.1499938964844,293.1499938964844,0.0052560409530997,-1932.764404296875,298.1544189453125,0.5811534523963928,0.050000000745058,0.2278960347175598,291.15093994140625,291.1499938964844,270.2335205078125,269.8021545410156,283.2698974609375,293.2179260253906,291.15106201171875,1.0,0.2123110890388488,0.9992951154708862,0.9992951154708862,1.0,1.0,-1.0771445035934448,0.4668186604976654,0.6103258728981018,0.20016410946846,0.0,0.0,0.3902963697910309,24.38587951660156,25.0,1.417902946472168,-8572.6396484375,115.60303497314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,306.25152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.1932893097400665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301510214805603,0.3015148937702179,-4.674326646636473e-06,0.0,0.0001961640664376,0.0,0.0,13.770678520202637,0.0,0.0,0.0,0.3094212710857391,4.0,0.0,1.0
283560,293.11114501953125,297.1499938964844,293.1499938964844,0.0871677473187446,-2050.834228515625,304.1480712890625,0.8277592062950134,0.1442816108465194,0.1302276998758316,293.1432189941406,297.1499938964844,293.1499938964844,0.1546704322099685,-3420.206298828125,304.1499938964844,0.9705896973609924,0.2288927733898162,0.2171505242586136,293.0961303710937,297.1499938964844,293.1499938964844,0.1161518841981887,-2008.6129150390625,304.146728515625,0.8927251696586609,0.1819970905780792,0.1275598108768463,293.1054992675781,297.1499938964844,293.1499938964844,0.1354981213808059,-3077.131591796875,304.1473083496094,0.9343628883361816,0.2060002088546753,0.1954087615013122,293.21856689453125,297.1499938964844,293.1499938964844,0.0052444841712713,-1929.0321044921875,298.1413269042969,0.5810638666152954,0.050000000745058,0.2278983443975448,291.1513671875,291.1499938964844,270.2436218261719,269.81591796875,283.2743835449219,293.2184753417969,291.1514587402344,1.0,0.212452083826065,0.999142050743103,0.999142050743103,1.0,1.0,-1.0779870748519895,0.4671906530857086,0.6107964515686035,0.2003727704286575,0.0,0.0,0.390160322189331,24.409114837646484,25.0,1.27358877658844,-8574.669921875,115.84711456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0544128417969,306.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.193409115076065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013727068901062,0.301377385854721,-4.6739564822928514e-06,0.0,0.0001962856622412,0.0,0.0,13.762480735778809,0.0,0.0,0.0,0.3093880116939544,4.0,0.0,1.0
283620,293.11407470703125,297.1499938964844,293.1499938964844,0.0874627083539962,-2056.298828125,304.1482238769531,0.8282627463340759,0.1446661353111267,0.130581185221672,293.14410400390625,297.1499938964844,293.1499938964844,0.1546513140201568,-3419.860595703125,304.1500244140625,0.9703397750854492,0.2288802862167358,0.2171413451433181,293.0995788574219,297.1499938964844,293.1499938964844,0.1166829764842987,-2015.9608154296875,304.1469116210937,0.8936282396316528,0.182661771774292,0.1280322968959808,293.10845947265625,297.1499938964844,293.1499938964844,0.1359274387359619,-3084.902587890625,304.1474914550781,0.9350206851959229,0.2065222114324569,0.1959116011857986,293.2196044921875,297.1499938964844,293.1499938964844,0.0052214004099369,-1921.5758056640625,298.1149597167969,0.5808946490287781,0.050000000745058,0.2279026955366134,291.1520690917969,291.1499938964844,270.2630920410156,269.8423767089844,283.28302001953125,293.21954345703125,291.1521301269531,1.0,0.2127182483673095,0.9988358020782472,0.9988358020782472,1.0,1.0,-1.0795763731002808,0.4678907990455627,0.6116855144500732,0.2007694393396377,0.0,0.0,0.389835923910141,24.453088760375977,25.0,0.9569573998451232,-8578.0810546875,116.30865478515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07177734375,306.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.1935818642377853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010300099849701,0.3010346889495849,-4.67295558337355e-06,0.0,0.0001964609837159,0.0,0.0,13.74184226989746,0.0,0.0,0.0,0.3093038201332092,4.0,0.0,1.0
283680,293.11407470703125,297.1499938964844,293.1499938964844,0.0874627083539962,-2056.298828125,304.1482238769531,0.8282627463340759,0.1446661353111267,0.130581185221672,293.14410400390625,297.1499938964844,293.1499938964844,0.1546513140201568,-3419.860595703125,304.1500244140625,0.9703397750854492,0.2288802862167358,0.2171413451433181,293.0995788574219,297.1499938964844,293.1499938964844,0.1166829764842987,-2015.9608154296875,304.1469116210937,0.8936282396316528,0.182661771774292,0.1280322968959808,293.10845947265625,297.1499938964844,293.1499938964844,0.1359274387359619,-3084.902587890625,304.1474914550781,0.9350206851959229,0.2065222114324569,0.1959116011857986,293.2196044921875,297.1499938964844,293.1499938964844,0.0052214004099369,-1921.5758056640625,298.1149597167969,0.5808946490287781,0.050000000745058,0.2279026955366134,291.1520690917969,291.1499938964844,270.2630920410156,269.8423767089844,283.28302001953125,293.21954345703125,291.1521301269531,1.0,0.2127182483673095,0.9988358020782472,0.9988358020782472,1.0,1.0,-1.0795763731002808,0.4678907990455627,0.6116855144500732,0.2007694393396377,0.0,0.0,0.389835923910141,24.453088760375977,25.0,0.9569573998451232,-8578.0810546875,116.30865478515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07177734375,306.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.1935818642377853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010300099849701,0.3010346889495849,-4.67295558337355e-06,0.0,0.0001964609837159,0.0,0.0,13.74184226989746,0.0,0.0,0.0,0.3093038201332092,4.0,0.0,1.0
283740,293.1168212890625,297.1499938964844,293.1499938964844,0.0877359434962272,-2061.365234375,304.1483459472656,0.8287250399589539,0.1450207233428955,0.1309071481227874,293.1449279785156,297.1499938964844,293.1499938964844,0.1546298265457153,-3419.478515625,304.1500549316406,0.970098078250885,0.2288615405559539,0.2171259522438049,293.102783203125,297.1499938964844,293.1499938964844,0.1171825677156448,-2022.8692626953125,304.1471252441406,0.8944735527038574,0.1832841485738754,0.1284746825695037,293.1112670898437,297.1499938964844,293.1499938964844,0.1363301575183868,-3092.192138671875,304.14764404296875,0.9356334805488586,0.2070089876651764,0.1963804811239242,293.2205505371094,297.1499938964844,293.1499938964844,0.0051983753219246,-1914.13720703125,298.0884094238281,0.5807380080223083,0.050000000745058,0.227906733751297,291.1524963378906,291.1499938964844,270.2814025878906,269.8671875,283.2911376953125,293.2204895019531,291.1525573730469,1.0,0.2129648476839065,0.998529613018036,0.998529613018036,1.0,1.0,-1.081047773361206,0.4685371816158294,0.6125105619430542,0.2011403888463974,0.0,0.0,0.3894696831703186,24.49393844604492,25.0,0.6181036829948425,-8580.787109375,116.73727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09033203125,306.26904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1936717629432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006288409233093,0.3006335198879242,-4.671711849368876e-06,0.0,0.0001965522242244,0.0,0.0,13.717503547668455,0.0,0.0,0.0,0.3092041909694671,4.0,0.0,1.0
283800,293.1168212890625,297.1499938964844,293.1499938964844,0.0877359434962272,-2061.365234375,304.1483459472656,0.8287250399589539,0.1450207233428955,0.1309071481227874,293.1449279785156,297.1499938964844,293.1499938964844,0.1546298265457153,-3419.478515625,304.1500549316406,0.970098078250885,0.2288615405559539,0.2171259522438049,293.102783203125,297.1499938964844,293.1499938964844,0.1171825677156448,-2022.8692626953125,304.1471252441406,0.8944735527038574,0.1832841485738754,0.1284746825695037,293.1112670898437,297.1499938964844,293.1499938964844,0.1363301575183868,-3092.192138671875,304.14764404296875,0.9356334805488586,0.2070089876651764,0.1963804811239242,293.2205505371094,297.1499938964844,293.1499938964844,0.0051983753219246,-1914.13720703125,298.0884094238281,0.5807380080223083,0.050000000745058,0.227906733751297,291.1524963378906,291.1499938964844,270.2814025878906,269.8671875,283.2911376953125,293.2204895019531,291.1525573730469,1.0,0.2129648476839065,0.998529613018036,0.998529613018036,1.0,1.0,-1.081047773361206,0.4685371816158294,0.6125105619430542,0.2011403888463974,0.0,0.0,0.3894696831703186,24.49393844604492,25.0,0.6181036829948425,-8580.787109375,116.73727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09033203125,306.26904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1936717629432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006288409233093,0.3006335198879242,-4.671711849368876e-06,0.0,0.0001965522242244,0.0,0.0,13.717503547668455,0.0,0.0,0.0,0.3092041909694671,4.0,0.0,1.0
283860,293.1193542480469,297.1499938964844,293.1499938964844,0.0879889726638794,-2066.061279296875,304.1484680175781,0.8291493058204651,0.1453472971916198,0.1312073022127151,293.14569091796875,297.1499938964844,293.1499938964844,0.1546066105365753,-3419.071533203125,304.15008544921875,0.9698650240898132,0.2288372218608856,0.2171050459146499,293.1058044433594,297.1499938964844,293.1499938964844,0.1176522299647331,-2029.3612060546875,304.1473083496094,0.8952642679214478,0.1838662177324295,0.1288883686065673,293.1138610839844,297.1499938964844,293.1499938964844,0.1367077976465225,-3099.0283203125,304.1477966308594,0.936204195022583,0.2074623256921768,0.1968171149492263,293.2214050292969,297.1499938964844,293.1499938964844,0.0051754242740571,-1906.7213134765625,298.0617370605469,0.580593466758728,0.050000000745058,0.2279104739427566,291.1527099609375,291.1499938964844,270.29840087890625,269.89013671875,283.2987060546875,293.2213439941406,291.1527099609375,1.0,0.2131929248571396,0.9982226490974426,0.9982226490974426,1.0,1.0,-1.08240807056427,0.4691331088542938,0.6132749319076538,0.2014863640069961,0.0,0.0,0.3890932500362396,24.53178977966309,25.0,0.2829674780368805,-8582.966796875,117.13458251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,306.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.1936866492033004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300205647945404,0.3002103269100189,-4.670346697821515e-06,0.0,0.0001965673291124,0.0,0.0,13.691705703735352,0.0,0.0,0.0,0.3090982437133789,4.0,0.0,1.0
283920,293.1193542480469,297.1499938964844,293.1499938964844,0.0879889726638794,-2066.061279296875,304.1484680175781,0.8291493058204651,0.1453472971916198,0.1312073022127151,293.14569091796875,297.1499938964844,293.1499938964844,0.1546066105365753,-3419.071533203125,304.15008544921875,0.9698650240898132,0.2288372218608856,0.2171050459146499,293.1058044433594,297.1499938964844,293.1499938964844,0.1176522299647331,-2029.3612060546875,304.1473083496094,0.8952642679214478,0.1838662177324295,0.1288883686065673,293.1138610839844,297.1499938964844,293.1499938964844,0.1367077976465225,-3099.0283203125,304.1477966308594,0.936204195022583,0.2074623256921768,0.1968171149492263,293.2214050292969,297.1499938964844,293.1499938964844,0.0051754242740571,-1906.7213134765625,298.0617370605469,0.580593466758728,0.050000000745058,0.2279104739427566,291.1527099609375,291.1499938964844,270.29840087890625,269.89013671875,283.2987060546875,293.2213439941406,291.1527099609375,1.0,0.2131929248571396,0.9982226490974426,0.9982226490974426,1.0,1.0,-1.08240807056427,0.4691331088542938,0.6132749319076538,0.2014863640069961,0.0,0.0,0.3890932500362396,24.53178977966309,25.0,0.2829674780368805,-8582.966796875,117.13458251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,306.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.1936866492033004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300205647945404,0.3002103269100189,-4.670346697821515e-06,0.0,0.0001965673291124,0.0,0.0,13.691705703735352,0.0,0.0,0.0,0.3090982437133789,4.0,0.0,1.0
283980,293.1217041015625,297.1499938964844,293.1499938964844,0.0882236883044242,-2070.422119140625,304.1485900878906,0.82953941822052,0.1456483751535415,0.1314839720726013,293.1463623046875,297.1499938964844,293.1499938964844,0.1545822322368621,-3418.64892578125,304.15008544921875,0.969640612602234,0.22880819439888,0.2170794457197189,293.108642578125,297.1499938964844,293.1499938964844,0.1180941760540008,-2035.4681396484373,304.1474609375,0.8960049152374268,0.184410959482193,0.1292754858732223,293.11627197265625,297.1499938964844,293.1499938964844,0.1370623558759689,-3105.447265625,304.14794921875,0.9367365837097168,0.2078848481178283,0.1972240358591079,293.2221374511719,297.1499938964844,293.1499938964844,0.0051525491289794,-1899.32763671875,298.034912109375,0.580460250377655,0.050000000745058,0.2279139161109924,291.1526794433594,291.1499938964844,270.3139038085937,269.9109802246094,283.3056335449219,293.2220764160156,291.1526794433594,1.0,0.213403970003128,0.9979156255722046,0.9979156255722046,1.0,1.0,-1.0836666822433472,0.4696830511093139,0.6139835715293884,0.2018087804317474,0.0,0.0,0.3887358009815216,24.56684112548828,25.0,-0.0355951748788356,-8584.8095703125,117.50299835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,306.28289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.1936396956443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997943162918091,0.2997989952564239,-4.668976089305943e-06,0.0,0.00019651967159,0.0,0.0,13.666532516479492,0.0,0.0,0.0,0.3089946508407593,4.0,0.0,1.0
284040,293.1217041015625,297.1499938964844,293.1499938964844,0.0882236883044242,-2070.422119140625,304.1485900878906,0.82953941822052,0.1456483751535415,0.1314839720726013,293.1463623046875,297.1499938964844,293.1499938964844,0.1545822322368621,-3418.64892578125,304.15008544921875,0.969640612602234,0.22880819439888,0.2170794457197189,293.108642578125,297.1499938964844,293.1499938964844,0.1180941760540008,-2035.4681396484373,304.1474609375,0.8960049152374268,0.184410959482193,0.1292754858732223,293.11627197265625,297.1499938964844,293.1499938964844,0.1370623558759689,-3105.447265625,304.14794921875,0.9367365837097168,0.2078848481178283,0.1972240358591079,293.2221374511719,297.1499938964844,293.1499938964844,0.0051525491289794,-1899.32763671875,298.034912109375,0.580460250377655,0.050000000745058,0.2279139161109924,291.1526794433594,291.1499938964844,270.3139038085937,269.9109802246094,283.3056335449219,293.2220764160156,291.1526794433594,1.0,0.213403970003128,0.9979156255722046,0.9979156255722046,1.0,1.0,-1.0836666822433472,0.4696830511093139,0.6139835715293884,0.2018087804317474,0.0,0.0,0.3887358009815216,24.56684112548828,25.0,-0.0355951748788356,-8584.8095703125,117.50299835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,306.28289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.1936396956443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997943162918091,0.2997989952564239,-4.668976089305943e-06,0.0,0.00019651967159,0.0,0.0,13.666532516479492,0.0,0.0,0.0,0.3089946508407593,4.0,0.0,1.0
284100,293.122802734375,297.1499938964844,293.1499938964844,0.0883346274495124,-2072.48486328125,304.1486511230469,0.8297226428985596,0.1457899957895279,0.1316141039133072,293.1466979980469,297.1499938964844,293.1499938964844,0.1545697152614593,-3418.43359375,304.15008544921875,0.9695317149162292,0.228792130947113,0.2170650959014892,293.1099853515625,297.1499938964844,293.1499938964844,0.1183052659034729,-2038.3843994140625,304.14752197265625,0.8963574171066284,0.1846700608730316,0.1294595897197723,293.117431640625,297.1499938964844,293.1499938964844,0.1372314393520355,-3108.5087890625,304.14801025390625,0.9369892477989196,0.2080852091312408,0.1974169462919235,293.22247314453125,297.1499938964844,293.1499938964844,0.0051411464810371,-1895.6409912109373,298.0214538574219,0.5803976058959961,0.050000000745058,0.2279155403375625,291.152587890625,291.1499938964844,270.3210754394531,269.9205627441406,283.308837890625,293.2224426269531,291.1525573730469,1.0,0.2135034650564193,0.997762143611908,0.997762143611908,1.0,1.0,-1.084260106086731,0.4699419140815735,0.6143181920051575,0.2019614279270172,0.0,0.0,0.3885726928710937,24.5833683013916,25.0,-0.1837818622589111,-8585.666015625,117.67696380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344909667969,306.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.1935975402593612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996029853820801,0.2996076643466949,-4.668322162615368e-06,0.0,0.0001964768889592,0.0,0.0,13.65478801727295,0.0,0.0,0.0,0.3089462220668793,4.0,0.0,1.0
284160,293.12384033203125,297.1499938964844,293.1499938964844,0.088441327214241,-2074.4697265625,304.1487121582031,0.8298982381820679,0.1459257155656814,0.1317387968301773,293.14697265625,297.1499938964844,293.1499938964844,0.1545569896697998,-3418.215576171875,304.1501159667969,0.9694251418113708,0.2287751138210296,0.2170497924089431,293.1112976074219,297.1499938964844,293.1499938964844,0.1185096949338913,-2041.20849609375,304.1476135253906,0.8966982364654541,0.1849202662706375,0.1296373903751373,293.1185607910156,297.1499938964844,293.1499938964844,0.1373949944972992,-3111.470947265625,304.1480712890625,0.9372330904006958,0.2082782685756683,0.1976028680801391,293.2227783203125,297.1499938964844,293.1499938964844,0.0051297671161592,-1891.960693359375,298.0079650878906,0.5803377628326416,0.050000000745058,0.2279170900583267,291.1524353027344,291.1499938964844,270.3277893066406,269.92950439453125,283.31182861328125,293.2227478027344,291.15240478515625,1.0,0.2135989665985107,0.9976078271865844,0.9976078271865844,1.0,1.0,-1.084829807281494,0.470190167427063,0.6146396398544312,0.2021082639694214,0.0,0.0,0.3884247243404388,24.599220275878903,25.0,-0.3189764320850372,-8586.509765625,117.84410858154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,306.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.185546875,18000.0,0.0,0.0,0.193545252084732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994268834590912,0.299431562423706,-4.667709163186373e-06,0.0,0.0001964238181244,0.0,0.0,13.643950462341309,0.0,0.0,0.0,0.3089014887809753,4.0,0.0,1.0
284220,293.1258544921875,297.1499938964844,293.1499938964844,0.0886435508728027,-2078.234375,304.1488037109375,0.8302292823791504,0.1461818069219589,0.1319740414619445,293.1475524902344,297.1499938964844,293.1499938964844,0.1545310020446777,-3417.77294921875,304.1501159667969,0.969218373298645,0.2287387251853943,0.21701680123806,293.11376953125,297.1499938964844,293.1499938964844,0.1189008206129074,-2046.610595703125,304.14776611328125,0.8973486423492432,0.1853971779346466,0.1299762278795242,293.12066650390625,297.1499938964844,293.1499938964844,0.1377074718475341,-3117.130126953125,304.148193359375,0.937697172164917,0.208645224571228,0.1979561597108841,293.2233581542969,297.1499938964844,293.1499938964844,0.0051070782355964,-1884.61767578125,297.98095703125,0.5802251100540161,0.050000000745058,0.2279199957847595,291.15203857421875,291.1499938964844,270.3398742675781,269.94549560546875,283.3172302246094,293.22332763671875,291.1519775390625,1.0,0.2137794196605682,0.997299075126648,0.997299075126648,1.0,1.0,-1.0859068632125854,0.4706588685512543,0.6152479648590088,0.2023862451314926,0.0,0.0,0.3881800770759582,24.62914657592773,25.0,-0.5611611008644104,-8588.251953125,118.16041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548156738281,306.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.1934208124876022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991277873516083,0.2991324663162231,-4.666635049943579e-06,0.0,0.0001962975366041,0.0,0.0,13.62546443939209,0.0,0.0,0.0,0.3088249862194061,4.0,0.0,1.0
284280,293.1258544921875,297.1499938964844,293.1499938964844,0.0886435508728027,-2078.234375,304.1488037109375,0.8302292823791504,0.1461818069219589,0.1319740414619445,293.1475524902344,297.1499938964844,293.1499938964844,0.1545310020446777,-3417.77294921875,304.1501159667969,0.969218373298645,0.2287387251853943,0.21701680123806,293.11376953125,297.1499938964844,293.1499938964844,0.1189008206129074,-2046.610595703125,304.14776611328125,0.8973486423492432,0.1853971779346466,0.1299762278795242,293.12066650390625,297.1499938964844,293.1499938964844,0.1377074718475341,-3117.130126953125,304.148193359375,0.937697172164917,0.208645224571228,0.1979561597108841,293.2233581542969,297.1499938964844,293.1499938964844,0.0051070782355964,-1884.61767578125,297.98095703125,0.5802251100540161,0.050000000745058,0.2279199957847595,291.15203857421875,291.1499938964844,270.3398742675781,269.94549560546875,283.3172302246094,293.22332763671875,291.1519775390625,1.0,0.2137794196605682,0.997299075126648,0.997299075126648,1.0,1.0,-1.0859068632125854,0.4706588685512543,0.6152479648590088,0.2023862451314926,0.0,0.0,0.3881800770759582,24.62914657592773,25.0,-0.5611611008644104,-8588.251953125,118.16041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548156738281,306.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.1934208124876022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991277873516083,0.2991324663162231,-4.666635049943579e-06,0.0,0.0001962975366041,0.0,0.0,13.62546443939209,0.0,0.0,0.0,0.3088249862194061,4.0,0.0,1.0
284340,293.127685546875,297.1499938964844,293.1499938964844,0.0888317450881004,-2081.741455078125,304.1488952636719,0.8305356502532959,0.1464186757802963,0.1321915388107299,293.1480407714844,297.1499938964844,293.1499938964844,0.1545044928789138,-3417.323974609375,304.1501159667969,0.9690202474594116,0.228699654340744,0.2169810980558395,293.1160888671875,297.1499938964844,293.1499938964844,0.1192692667245864,-2051.698486328125,304.1478881835937,0.8979595303535461,0.1858441829681396,0.1302937716245651,293.12261962890625,297.1499938964844,293.1499938964844,0.1380012482404709,-3122.452392578125,304.1483154296875,0.9381319284439088,0.2089878618717193,0.1982859820127487,293.2238464355469,297.1499938964844,293.1499938964844,0.0050844890065491,-1877.2991943359373,297.9538879394531,0.5801216959953308,0.050000000745058,0.2279226779937744,291.1514892578125,291.1499938964844,270.3500061035156,269.95867919921875,283.32177734375,293.22381591796875,291.15142822265625,1.0,0.213946521282196,0.9969903826713562,0.9969903826713562,1.0,1.0,-1.0869053602218628,0.4710928201675415,0.6158124804496765,0.2026439160108566,0.0,0.0,0.388018935918808,24.65679168701172,25.0,-0.764142632484436,-8590.228515625,118.45394134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16461181640625,306.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.1932825893163681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989168167114258,0.2989214956760406,-4.665822416427545e-06,0.0,0.0001961572561413,0.0,0.0,13.612282752990724,0.0,0.0,0.0,0.3087701797485351,4.0,0.0,1.0
