time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284400,293.127685546875,297.1499938964844,293.1499938964844,0.0888317450881004,-2081.741455078125,304.1488952636719,0.8305356502532959,0.1464186757802963,0.1321915388107299,293.1480407714844,297.1499938964844,293.1499938964844,0.1545044928789138,-3417.323974609375,304.1501159667969,0.9690202474594116,0.228699654340744,0.2169810980558395,293.1160888671875,297.1499938964844,293.1499938964844,0.1192692667245864,-2051.698486328125,304.1478881835937,0.8979595303535461,0.1858441829681396,0.1302937716245651,293.12261962890625,297.1499938964844,293.1499938964844,0.1380012482404709,-3122.452392578125,304.1483154296875,0.9381319284439088,0.2089878618717193,0.1982859820127487,293.2238464355469,297.1499938964844,293.1499938964844,0.0050844890065491,-1877.2991943359373,297.9538879394531,0.5801216959953308,0.050000000745058,0.2279226779937744,291.1514892578125,291.1499938964844,270.3500061035156,269.95867919921875,283.32177734375,293.22381591796875,291.15142822265625,1.0,0.213946521282196,0.9969903826713562,0.9969903826713562,1.0,1.0,-1.0869053602218628,0.4710928201675415,0.6158124804496765,0.2026439160108566,0.0,0.0,0.388018935918808,24.65679168701172,25.0,-0.764142632484436,-8590.228515625,118.45394134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16461181640625,306.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.1932825893163681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989168167114258,0.2989214956760406,-4.665822416427545e-06,0.0,0.0001961572561413,0.0,0.0,13.612282752990724,0.0,0.0,0.0,0.3087701797485351,4.0,0.0,1.0
284460,293.12939453125,297.1499938964844,293.1499938964844,0.0890067592263221,-2085.005859375,304.1489562988281,0.8308200240135193,0.1466377526521682,0.1323926448822021,293.14849853515625,297.1499938964844,293.1499938964844,0.1544774323701858,-3416.867431640625,304.1501159667969,0.9688315987586976,0.2286584824323654,0.2169432193040847,293.1182556152344,297.1499938964844,293.1499938964844,0.1196159496903419,-2056.485107421875,304.14801025390625,0.8985340595245361,0.1862629354000091,0.1305911839008331,293.1244812011719,297.1499938964844,293.1499938964844,0.1382770985364914,-3127.450927734375,304.1484069824219,0.9385400414466858,0.2093076705932617,0.1985937505960464,293.2242736816406,297.1499938964844,293.1499938964844,0.0050619966350495,-1870.001953125,297.92681884765625,0.5800274014472961,0.050000000745058,0.2279251217842102,291.1508178710937,291.1499938964844,270.35797119140625,269.9692077636719,283.32537841796875,293.2242431640625,291.1507568359375,1.0,0.2141011357307434,0.9966817498207092,0.9966817498207092,1.0,1.0,-1.0878305435180664,0.4714935719966888,0.6163370013237,0.2028847485780716,0.0,0.0,0.3879543542861938,24.68226623535156,25.0,-0.9134279489517212,-8592.6181640625,118.72610473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,306.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.1931460797786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298810750246048,0.2988154292106628,-4.665333563025342e-06,0.0,0.0001960187219083,0.0,0.0,13.605440139770508,0.0,0.0,0.0,0.3087413311004638,4.0,0.0,1.0
284520,293.12939453125,297.1499938964844,293.1499938964844,0.0890067592263221,-2085.005859375,304.1489562988281,0.8308200240135193,0.1466377526521682,0.1323926448822021,293.14849853515625,297.1499938964844,293.1499938964844,0.1544774323701858,-3416.867431640625,304.1501159667969,0.9688315987586976,0.2286584824323654,0.2169432193040847,293.1182556152344,297.1499938964844,293.1499938964844,0.1196159496903419,-2056.485107421875,304.14801025390625,0.8985340595245361,0.1862629354000091,0.1305911839008331,293.1244812011719,297.1499938964844,293.1499938964844,0.1382770985364914,-3127.450927734375,304.1484069824219,0.9385400414466858,0.2093076705932617,0.1985937505960464,293.2242736816406,297.1499938964844,293.1499938964844,0.0050619966350495,-1870.001953125,297.92681884765625,0.5800274014472961,0.050000000745058,0.2279251217842102,291.1508178710937,291.1499938964844,270.35797119140625,269.9692077636719,283.32537841796875,293.2242431640625,291.1507568359375,1.0,0.2141011357307434,0.9966817498207092,0.9966817498207092,1.0,1.0,-1.0878305435180664,0.4714935719966888,0.6163370013237,0.2028847485780716,0.0,0.0,0.3879543542861938,24.68226623535156,25.0,-0.9134279489517212,-8592.6181640625,118.72610473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,306.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.1931460797786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298810750246048,0.2988154292106628,-4.665333563025342e-06,0.0,0.0001960187219083,0.0,0.0,13.605440139770508,0.0,0.0,0.0,0.3087413311004638,4.0,0.0,1.0
284580,293.1309509277344,297.1499938964844,293.1499938964844,0.0891695320606231,-2088.044189453125,304.1490478515625,0.8310855031013489,0.1468407362699508,0.1325788646936416,293.1488952636719,297.1499938964844,293.1499938964844,0.1544496864080429,-3416.400390625,304.1501159667969,0.968653440475464,0.2286158502101898,0.216903731226921,293.1202697753906,297.1499938964844,293.1499938964844,0.1199420019984245,-2060.98583984375,304.14813232421875,0.8990758657455444,0.186655506491661,0.1308699250221252,293.1261901855469,297.1499938964844,293.1499938964844,0.1385359466075897,-3132.1416015625,304.14849853515625,0.9389249682426452,0.2096064537763595,0.1988811939954757,293.2246398925781,297.1499938964844,293.1499938964844,0.0050396029837429,-1862.723388671875,297.89971923828125,0.5799422860145569,0.050000000745058,0.2279273420572281,291.1501159667969,291.1499938964844,270.36376953125,269.9775390625,283.3280639648437,293.224609375,291.1500244140625,1.0,0.2142442613840103,0.9963731169700624,0.9963731169700624,1.0,1.0,-1.0886889696121216,0.4718629717826843,0.6168259978294373,0.2031131386756897,0.0,0.0,0.3879914283752441,24.70570373535156,25.0,-0.993804395198822,-8595.53515625,118.97858428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17388916015625,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.1930257827043533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988176941871643,0.2988223433494568,-4.66520396003034e-06,0.0,0.0001958966313395,0.0,0.0,13.605449676513672,0.0,0.0,0.0,0.3087406158447265,4.0,0.0,1.0
284640,293.1309509277344,297.1499938964844,293.1499938964844,0.0891695320606231,-2088.044189453125,304.1490478515625,0.8310855031013489,0.1468407362699508,0.1325788646936416,293.1488952636719,297.1499938964844,293.1499938964844,0.1544496864080429,-3416.400390625,304.1501159667969,0.968653440475464,0.2286158502101898,0.216903731226921,293.1202697753906,297.1499938964844,293.1499938964844,0.1199420019984245,-2060.98583984375,304.14813232421875,0.8990758657455444,0.186655506491661,0.1308699250221252,293.1261901855469,297.1499938964844,293.1499938964844,0.1385359466075897,-3132.1416015625,304.14849853515625,0.9389249682426452,0.2096064537763595,0.1988811939954757,293.2246398925781,297.1499938964844,293.1499938964844,0.0050396029837429,-1862.723388671875,297.89971923828125,0.5799422860145569,0.050000000745058,0.2279273420572281,291.1501159667969,291.1499938964844,270.36376953125,269.9775390625,283.3280639648437,293.224609375,291.1500244140625,1.0,0.2142442613840103,0.9963731169700624,0.9963731169700624,1.0,1.0,-1.0886889696121216,0.4718629717826843,0.6168259978294373,0.2031131386756897,0.0,0.0,0.3879914283752441,24.70570373535156,25.0,-0.993804395198822,-8595.53515625,118.97858428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17388916015625,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.1930257827043533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988176941871643,0.2988223433494568,-4.66520396003034e-06,0.0,0.0001958966313395,0.0,0.0,13.605449676513672,0.0,0.0,0.0,0.3087406158447265,4.0,0.0,1.0
284700,293.1316833496094,297.1499938964844,293.1499938964844,0.0892465487122535,-2089.482421875,304.1490783691406,0.8312119245529175,0.146936684846878,0.1326668411493301,293.1490783691406,297.1499938964844,293.1499938964844,0.1544354856014251,-3416.1611328125,304.1501159667969,0.9685683846473694,0.2285941839218139,0.216883584856987,293.1212463378906,297.1499938964844,293.1499938964844,0.1200975850224495,-2063.132568359375,304.148193359375,0.899335503578186,0.1868425905704498,0.1310027241706848,293.1269836425781,297.1499938964844,293.1499938964844,0.1386592090129852,-3134.375244140625,304.1485595703125,0.9391095638275146,0.2097485214471817,0.1990178078413009,293.22479248046875,297.1499938964844,293.1499938964844,0.0050284401513636,-1859.0889892578125,297.8861999511719,0.5799030661582947,0.050000000745058,0.2279283553361892,291.1497497558594,291.1499938964844,270.36590576171875,269.9809265136719,283.3291015625,293.2247619628906,291.149658203125,1.0,0.2143117934465408,0.9962188005447388,0.9962188005447388,1.0,1.0,-1.0890949964523315,0.4720367193222046,0.617058277130127,0.2032231092453003,0.0,0.0,0.3880471289157867,24.716693878173828,25.0,-1.004719376564026,-8597.203125,119.0979461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,306.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.1929755508899688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988634407520294,0.2988681197166443,-4.665278083848534e-06,0.0,0.0001958456559805,0.0,0.0,13.608030319213867,0.0,0.0,0.0,0.3087508678436279,4.0,0.0,1.0
284760,293.1324157714844,297.1499938964844,293.1499938964844,0.0893207043409347,-2090.867431640625,304.14910888671875,0.8313344717025757,0.1470290422439575,0.1327515244483947,293.14923095703125,297.1499938964844,293.1499938964844,0.1544210016727447,-3415.91650390625,304.150146484375,0.9684862494468688,0.2285723537206649,0.2168632596731186,293.1221618652344,297.1499938964844,293.1499938964844,0.1202482208609581,-2065.2109375,304.14825439453125,0.8995879292488098,0.1870236694812774,0.1311312615871429,293.1277770996094,297.1499938964844,293.1499938964844,0.1387783586978912,-3136.5341796875,304.1485900878906,0.9392892718315125,0.2098858058452606,0.1991498172283172,293.22491455078125,297.1499938964844,293.1499938964844,0.0050173006020486,-1855.4571533203125,297.8727111816406,0.5798661708831787,0.050000000745058,0.2279293090105056,291.1493835449219,291.1499938964844,270.3675842285156,269.9837951660156,283.32989501953125,293.2248840332031,291.1493225097656,1.0,0.2143767327070236,0.9960640072822572,0.9960640072822572,1.0,1.0,-1.0894861221313477,0.4722034633159637,0.6172826886177063,0.2033304423093795,0.0,0.0,0.3881266713142395,24.727203369140625,25.0,-0.994901955127716,-8599.01171875,119.2128677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,306.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.267578125,18000.0,0.0,0.0,0.1929339468479156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989368438720703,0.2989415228366852,-4.6654449761263095e-06,0.0,0.0001958034263225,0.0,0.0,13.612300872802734,0.0,0.0,0.0,0.308768093585968,4.0,0.0,1.0
284820,293.1337280273437,297.1499938964844,293.1499938964844,0.089461550116539,-2093.498291015625,304.149169921875,0.8315696120262146,0.1472046673297882,0.1329124718904495,293.1495361328125,297.1499938964844,293.1499938964844,0.154391199350357,-3415.412109375,304.150146484375,0.9683294892311096,0.2285284548997879,0.2168222665786743,293.1239318847656,297.1499938964844,293.1499938964844,0.1205365285277366,-2069.187255859375,304.1483459472656,0.9000740647315979,0.1873703747987747,0.1313772946596145,293.1292419433594,297.1499938964844,293.1499938964844,0.1390058696269989,-3140.65576171875,304.148681640625,0.9396358728408812,0.2101481109857559,0.1994020044803619,293.22515869140625,297.1499938964844,293.1499938964844,0.004995085299015,-1848.1990966796875,297.84576416015625,0.5797980427742004,0.050000000745058,0.2279310822486877,291.1487121582031,291.1499938964844,270.3695983886719,269.9881591796875,283.3309936523437,293.2251281738281,291.1486511230469,1.0,0.2144999504089355,0.9957544803619384,0.9957544803619384,1.0,1.0,-1.0902302265167236,0.4725187122821808,0.6177115440368652,0.203538715839386,0.0,0.0,0.3883458077907562,24.74699592590332,25.0,-0.9428038001060486,-8603.0107421875,119.43131256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703186035156,306.2969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.1928776055574417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991534769535064,0.2991581559181213,-4.666017048293725e-06,0.0,0.0001957462518475,0.0,0.0,13.62512493133545,0.0,0.0,0.0,0.3088201582431793,4.0,0.0,1.0
284880,293.1337280273437,297.1499938964844,293.1499938964844,0.089461550116539,-2093.498291015625,304.149169921875,0.8315696120262146,0.1472046673297882,0.1329124718904495,293.1495361328125,297.1499938964844,293.1499938964844,0.154391199350357,-3415.412109375,304.150146484375,0.9683294892311096,0.2285284548997879,0.2168222665786743,293.1239318847656,297.1499938964844,293.1499938964844,0.1205365285277366,-2069.187255859375,304.1483459472656,0.9000740647315979,0.1873703747987747,0.1313772946596145,293.1292419433594,297.1499938964844,293.1499938964844,0.1390058696269989,-3140.65576171875,304.148681640625,0.9396358728408812,0.2101481109857559,0.1994020044803619,293.22515869140625,297.1499938964844,293.1499938964844,0.004995085299015,-1848.1990966796875,297.84576416015625,0.5797980427742004,0.050000000745058,0.2279310822486877,291.1487121582031,291.1499938964844,270.3695983886719,269.9881591796875,283.3309936523437,293.2251281738281,291.1486511230469,1.0,0.2144999504089355,0.9957544803619384,0.9957544803619384,1.0,1.0,-1.0902302265167236,0.4725187122821808,0.6177115440368652,0.203538715839386,0.0,0.0,0.3883458077907562,24.74699592590332,25.0,-0.9428038001060486,-8603.0107421875,119.43131256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703186035156,306.2969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.1928776055574417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991534769535064,0.2991581559181213,-4.666017048293725e-06,0.0,0.0001957462518475,0.0,0.0,13.62512493133545,0.0,0.0,0.0,0.3088201582431793,4.0,0.0,1.0
284940,293.13494873046875,297.1499938964844,293.1499938964844,0.0895924493670463,-2095.94384765625,304.14923095703125,0.8317919969558716,0.147368311882019,0.1330623924732208,293.1498107910156,297.1499938964844,293.1499938964844,0.154360219836235,-3414.885498046875,304.150146484375,0.9681833386421204,0.2284844070672989,0.2167810499668121,293.1255798339844,297.1499938964844,293.1499938964844,0.1208072751760482,-2072.91943359375,304.1484375,0.9005353450775146,0.1876963376998901,0.1316085755825042,293.130615234375,297.1499938964844,293.1499938964844,0.139218732714653,-3144.510498046875,304.1487731933594,0.9399657249450684,0.2103940546512603,0.1996383816003799,293.225341796875,297.1499938964844,293.1499938964844,0.0049729598686099,-1840.9488525390625,297.81890869140625,0.5797377228736877,0.050000000745058,0.2279326468706131,291.1481018066406,291.1499938964844,270.3699951171875,269.9907531738281,283.33135986328125,293.2253112792969,291.1480407714844,1.0,0.2146143615245819,0.9954448938369752,0.9954448938369752,1.0,1.0,-1.0909239053726196,0.4728098511695862,0.6181141138076782,0.2037387937307357,0.0,0.0,0.3886412978172302,24.76515769958496,25.0,-0.8423740267753601,-8607.5283203125,119.63465118408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,306.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.123046875,18000.0,0.0,0.0,0.192863255739212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299460232257843,0.2994649112224579,-4.666899712901795e-06,0.0,0.0001957316853804,0.0,0.0,13.6434907913208,0.0,0.0,0.0,0.3088951408863067,4.0,0.0,1.0
285000,293.13494873046875,297.1499938964844,293.1499938964844,0.0895924493670463,-2095.94384765625,304.14923095703125,0.8317919969558716,0.147368311882019,0.1330623924732208,293.1498107910156,297.1499938964844,293.1499938964844,0.154360219836235,-3414.885498046875,304.150146484375,0.9681833386421204,0.2284844070672989,0.2167810499668121,293.1255798339844,297.1499938964844,293.1499938964844,0.1208072751760482,-2072.91943359375,304.1484375,0.9005353450775146,0.1876963376998901,0.1316085755825042,293.130615234375,297.1499938964844,293.1499938964844,0.139218732714653,-3144.510498046875,304.1487731933594,0.9399657249450684,0.2103940546512603,0.1996383816003799,293.225341796875,297.1499938964844,293.1499938964844,0.0049729598686099,-1840.9488525390625,297.81890869140625,0.5797377228736877,0.050000000745058,0.2279326468706131,291.1481018066406,291.1499938964844,270.3699951171875,269.9907531738281,283.33135986328125,293.2253112792969,291.1480407714844,1.0,0.2146143615245819,0.9954448938369752,0.9954448938369752,1.0,1.0,-1.0909239053726196,0.4728098511695862,0.6181141138076782,0.2037387937307357,0.0,0.0,0.3886412978172302,24.76515769958496,25.0,-0.8423740267753601,-8607.5283203125,119.63465118408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,306.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.123046875,18000.0,0.0,0.0,0.192863255739212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299460232257843,0.2994649112224579,-4.666899712901795e-06,0.0,0.0001957316853804,0.0,0.0,13.6434907913208,0.0,0.0,0.0,0.3088951408863067,4.0,0.0,1.0
285060,293.1361083984375,297.1499938964844,293.1499938964844,0.0897112637758255,-2098.16259765625,304.1492919921875,0.8319933414459229,0.1475152224302292,0.1331990659236908,293.15008544921875,297.1499938964844,293.1499938964844,0.154326245188713,-3414.303466796875,304.150146484375,0.9680405855178832,0.2284373790025711,0.2167381346225738,293.1271057128906,297.1499938964844,293.1499938964844,0.1210608333349227,-2076.41259765625,304.1485290527344,0.9009689688682556,0.1880026757717132,0.1318258494138717,293.13189697265625,297.1499938964844,293.1499938964844,0.1394171565771103,-3148.10205078125,304.1488342285156,0.9402748346328736,0.2106245458126068,0.1998598277568817,293.2254638671875,297.1499938964844,293.1499938964844,0.0049509205855429,-1833.702880859375,297.79217529296875,0.5796817541122437,0.050000000745058,0.2279340922832489,291.1476135253906,291.1499938964844,270.368896484375,269.9917907714844,283.33111572265625,293.2254638671875,291.1475524902344,1.0,0.2147203683853149,0.9951351284980774,0.9951351284980774,1.0,1.0,-1.0915648937225342,0.4730756878852844,0.618489146232605,0.2039303034543991,0.0,0.0,0.3889971673488617,24.78214263916016,25.0,-0.6940172910690308,-8612.4873046875,119.82308959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572265625,306.2918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.1928946822881698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998415231704712,0.2998461723327636,-4.6680524974362925e-06,0.0,0.0001957635831786,0.0,0.0,13.666481971740724,0.0,0.0,0.0,0.3089892864227295,4.0,0.0,1.0
285120,293.1361083984375,297.1499938964844,293.1499938964844,0.0897112637758255,-2098.16259765625,304.1492919921875,0.8319933414459229,0.1475152224302292,0.1331990659236908,293.15008544921875,297.1499938964844,293.1499938964844,0.154326245188713,-3414.303466796875,304.150146484375,0.9680405855178832,0.2284373790025711,0.2167381346225738,293.1271057128906,297.1499938964844,293.1499938964844,0.1210608333349227,-2076.41259765625,304.1485290527344,0.9009689688682556,0.1880026757717132,0.1318258494138717,293.13189697265625,297.1499938964844,293.1499938964844,0.1394171565771103,-3148.10205078125,304.1488342285156,0.9402748346328736,0.2106245458126068,0.1998598277568817,293.2254638671875,297.1499938964844,293.1499938964844,0.0049509205855429,-1833.702880859375,297.79217529296875,0.5796817541122437,0.050000000745058,0.2279340922832489,291.1476135253906,291.1499938964844,270.368896484375,269.9917907714844,283.33111572265625,293.2254638671875,291.1475524902344,1.0,0.2147203683853149,0.9951351284980774,0.9951351284980774,1.0,1.0,-1.0915648937225342,0.4730756878852844,0.618489146232605,0.2039303034543991,0.0,0.0,0.3889971673488617,24.78214263916016,25.0,-0.6940172910690308,-8612.4873046875,119.82308959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572265625,306.2918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.1928946822881698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998415231704712,0.2998461723327636,-4.6680524974362925e-06,0.0,0.0001957635831786,0.0,0.0,13.666481971740724,0.0,0.0,0.0,0.3089892864227295,4.0,0.0,1.0
285180,293.1372375488281,297.1499938964844,293.1499938964844,0.0898110419511795,-2100.0234375,304.1493530273437,0.8321470618247986,0.1476357579231262,0.1333142518997192,293.1503295898437,297.1499938964844,293.1499938964844,0.1542841345071792,-3413.5732421875,304.1501770019531,0.9678797721862792,0.2283808439970016,0.2166878581047058,293.1285400390625,297.1499938964844,293.1499938964844,0.1212988495826721,-2079.689208984375,304.14862060546875,0.9013661742210388,0.1882916837930679,0.1320307850837707,293.1330871582031,297.1499938964844,293.1499938964844,0.1396025121212005,-3151.45458984375,304.14892578125,0.9405519962310792,0.210841491818428,0.2000682055950164,293.2255554199219,297.1499938964844,293.1499938964844,0.0049289646558463,-1826.458984375,297.7655944824219,0.5796207785606384,0.050000000745058,0.2279356718063354,291.1472473144531,291.1499938964844,270.3665466308594,269.9913635253906,283.3303527832031,293.2255554199219,291.147216796875,1.0,0.2148182690143585,0.9948254227638244,0.9948254227638244,1.0,1.0,-1.092140793800354,0.4733107089996338,0.6188300848007202,0.2041105031967163,0.0,0.0,0.3893916606903076,24.79910087585449,25.0,-0.5063042640686035,-8617.720703125,119.99574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485900878906,306.2889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3828125,18000.0,0.0,0.0,0.1929696798324585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002737164497375,0.3002783954143524,-4.669402642321074e-06,0.0,0.0001958396896952,0.0,0.0,13.692686080932615,0.0,0.0,0.0,0.3090967535972595,4.0,0.0,1.0
285240,293.1372375488281,297.1499938964844,293.1499938964844,0.0898110419511795,-2100.0234375,304.1493530273437,0.8321470618247986,0.1476357579231262,0.1333142518997192,293.1503295898437,297.1499938964844,293.1499938964844,0.1542841345071792,-3413.5732421875,304.1501770019531,0.9678797721862792,0.2283808439970016,0.2166878581047058,293.1285400390625,297.1499938964844,293.1499938964844,0.1212988495826721,-2079.689208984375,304.14862060546875,0.9013661742210388,0.1882916837930679,0.1320307850837707,293.1330871582031,297.1499938964844,293.1499938964844,0.1396025121212005,-3151.45458984375,304.14892578125,0.9405519962310792,0.210841491818428,0.2000682055950164,293.2255554199219,297.1499938964844,293.1499938964844,0.0049289646558463,-1826.458984375,297.7655944824219,0.5796207785606384,0.050000000745058,0.2279356718063354,291.1472473144531,291.1499938964844,270.3665466308594,269.9913635253906,283.3303527832031,293.2255554199219,291.147216796875,1.0,0.2148182690143585,0.9948254227638244,0.9948254227638244,1.0,1.0,-1.092140793800354,0.4733107089996338,0.6188300848007202,0.2041105031967163,0.0,0.0,0.3893916606903076,24.79910087585449,25.0,-0.5063042640686035,-8617.720703125,119.99574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485900878906,306.2889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3828125,18000.0,0.0,0.0,0.1929696798324585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002737164497375,0.3002783954143524,-4.669402642321074e-06,0.0,0.0001958396896952,0.0,0.0,13.692686080932615,0.0,0.0,0.0,0.3090967535972595,4.0,0.0,1.0
285300,293.1378173828125,297.1499938964844,293.1499938964844,0.0898510962724685,-2100.76904296875,304.1494140625,0.832197368144989,0.1476830542087555,0.1333607137203216,293.1504821777344,297.1499938964844,293.1499938964844,0.1542579531669616,-3413.11474609375,304.1501770019531,0.9677860140800476,0.2283468097448349,0.2166577875614166,293.12921142578125,297.1499938964844,293.1499938964844,0.1214117258787155,-2081.241943359375,304.148681640625,0.9015475511550904,0.1884294748306274,0.13212850689888,293.1336669921875,297.1499938964844,293.1499938964844,0.1396899968385696,-3153.0361328125,304.1489562988281,0.9406746625900269,0.2109447568655014,0.2001674026250839,293.2255859375,297.1499938964844,293.1499938964844,0.0049180178903043,-1822.8369140625,297.7523498535156,0.5795860886573792,0.050000000745058,0.2279365807771682,291.1471252441406,291.1499938964844,270.36492919921875,269.9906921386719,283.3298034667969,293.2255554199219,291.1470947265625,1.0,0.2148637771606445,0.9946705102920532,0.9946705102920532,1.0,1.0,-1.092397928237915,0.4734137058258056,0.6189842224121094,0.2041948139667511,0.0,0.0,0.3895966112613678,24.807823181152344,25.0,-0.3962601125240326,-8620.37890625,120.07501220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14404296875,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.291015625,18000.0,0.0,0.0,0.1930239051580429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005020916461944,0.3005067706108093,-4.670132511819247e-06,0.0,0.0001958947250386,0.0,0.0,13.706586837768556,0.0,0.0,0.0,0.3091538548469543,4.0,0.0,1.0
285360,293.1383972167969,297.1499938964844,293.1499938964844,0.0898846089839935,-2101.391845703125,304.1494445800781,0.8322295546531677,0.1477217376232147,0.1333997547626495,293.1506652832031,297.1499938964844,293.1499938964844,0.1542279720306396,-3412.587890625,304.15020751953125,0.9676821827888488,0.2283085137605667,0.2166239917278289,293.1298828125,297.1499938964844,293.1499938964844,0.1215210407972335,-2082.7451171875,304.1487121582031,0.9017181396484376,0.1885633468627929,0.1322235018014907,293.1341857910156,297.1499938964844,293.1499938964844,0.1397744566202163,-3154.56201171875,304.14898681640625,0.9407870173454284,0.2110449522733688,0.2002637386322021,293.2255859375,297.1499938964844,293.1499938964844,0.0049070878885686,-1819.2137451171875,297.7391662597656,0.579548180103302,0.050000000745058,0.2279375791549682,291.14703369140625,291.1499938964844,270.363037109375,269.9896850585937,283.32916259765625,293.2255859375,291.14703369140625,1.0,0.2149071544408798,0.994515597820282,0.994515597820282,1.0,1.0,-1.0926350355148315,0.4735073447227478,0.6191276907920837,0.2042753845453262,0.0,0.0,0.3898018896579742,24.816761016845703,25.0,-0.2822670340538025,-8623.0283203125,120.1498031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13946533203125,306.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.1930871605873108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007330596446991,0.3007377386093139,-4.670880571211455e-06,0.0,0.0001959589280886,0.0,0.0,13.720677375793455,0.0,0.0,0.0,0.3092117607593536,4.0,0.0,1.0
285420,293.1396179199219,297.1499938964844,293.1499938964844,0.0899299532175064,-2102.22998046875,304.1495666503906,0.8322328925132751,0.1477705091238021,0.1334530413150787,293.1510314941406,297.1499938964844,293.1499938964844,0.1541546881198883,-3411.29345703125,304.1502685546875,0.9674381613731384,0.2282166182994842,0.2165428847074508,293.131103515625,297.1499938964844,293.1499938964844,0.1217291727662086,-2085.605224609375,304.1488037109375,0.9020244479179382,0.1888196915388107,0.1324054449796676,293.1352233886719,297.1499938964844,293.1499938964844,0.1399345099925995,-3157.451416015625,304.1490478515625,0.9409783482551576,0.2112364768981933,0.2004479169845581,293.2256164550781,297.1499938964844,293.1499938964844,0.0048852856270968,-1811.966552734375,297.712890625,0.5794611573219299,0.050000000745058,0.2279398441314697,291.1470031738281,291.1499938964844,270.35858154296875,269.9869079589844,283.3275756835937,293.2256164550781,291.1470031738281,1.0,0.2149870991706848,0.99420565366745,0.99420565366745,1.0,1.0,-1.0930439233779907,0.4736640155315399,0.6193798780441284,0.2044238448143005,0.0,0.0,0.3902042508125305,24.83546257019043,25.0,-0.0602546446025371,-8628.216796875,120.28494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,306.283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.193237617611885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011912405490875,0.30119588971138,-4.6723912419111e-06,0.0,0.0001961116067832,0.0,0.0,13.748723030090332,0.0,0.0,0.0,0.3093271553516388,4.0,0.0,1.0
285480,293.1396179199219,297.1499938964844,293.1499938964844,0.0899299532175064,-2102.22998046875,304.1495666503906,0.8322328925132751,0.1477705091238021,0.1334530413150787,293.1510314941406,297.1499938964844,293.1499938964844,0.1541546881198883,-3411.29345703125,304.1502685546875,0.9674381613731384,0.2282166182994842,0.2165428847074508,293.131103515625,297.1499938964844,293.1499938964844,0.1217291727662086,-2085.605224609375,304.1488037109375,0.9020244479179382,0.1888196915388107,0.1324054449796676,293.1352233886719,297.1499938964844,293.1499938964844,0.1399345099925995,-3157.451416015625,304.1490478515625,0.9409783482551576,0.2112364768981933,0.2004479169845581,293.2256164550781,297.1499938964844,293.1499938964844,0.0048852856270968,-1811.966552734375,297.712890625,0.5794611573219299,0.050000000745058,0.2279398441314697,291.1470031738281,291.1499938964844,270.35858154296875,269.9869079589844,283.3275756835937,293.2256164550781,291.1470031738281,1.0,0.2149870991706848,0.99420565366745,0.99420565366745,1.0,1.0,-1.0930439233779907,0.4736640155315399,0.6193798780441284,0.2044238448143005,0.0,0.0,0.3902042508125305,24.83546257019043,25.0,-0.0602546446025371,-8628.216796875,120.28494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,306.283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.193237617611885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011912405490875,0.30119588971138,-4.6723912419111e-06,0.0,0.0001961116067832,0.0,0.0,13.748723030090332,0.0,0.0,0.0,0.3093271553516388,4.0,0.0,1.0
285540,293.140869140625,297.1499938964844,293.1499938964844,0.0899433270096778,-2102.468505859375,304.1496887207031,0.8321446180343628,0.1477767080068588,0.1334696114063263,293.1514587402344,297.1499938964844,293.1499938964844,0.154060497879982,-3409.623046875,304.1503295898437,0.9671362042427064,0.2281002104282379,0.2164400815963745,293.1322937011719,297.1499938964844,293.1499938964844,0.1219239383935928,-2088.279052734375,304.1488647460937,0.902281939983368,0.1890614032745361,0.1325771212577819,293.1361694335937,297.1499938964844,293.1499938964844,0.1400832235813141,-3160.1337890625,304.1491394042969,0.9411216974258424,0.2114165723323822,0.2006213068962097,293.2256164550781,297.1499938964844,293.1499938964844,0.0048635504208505,-1804.716552734375,297.68670654296875,0.5793564319610596,0.050000000745058,0.2279426008462906,291.1471252441406,291.1499938964844,270.3533630371094,269.9831848144531,283.3257141113281,293.2256164550781,291.14715576171875,1.0,0.2150574624538421,0.9938957691192628,0.9938957691192628,1.0,1.0,-1.0933579206466677,0.4737765789031982,0.6195813417434692,0.2045532315969467,0.0,0.0,0.3905810415744781,24.855545043945312,25.0,0.1553486436605453,-8633.1318359375,120.3994369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,306.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1934131979942321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016278147697449,0.3016324937343597,-4.67386325908592e-06,0.0,0.0001962898095371,0.0,0.0,13.77556037902832,0.0,0.0,0.0,0.3094377219676971,4.0,0.0,1.0
285600,293.140869140625,297.1499938964844,293.1499938964844,0.0899433270096778,-2102.468505859375,304.1496887207031,0.8321446180343628,0.1477767080068588,0.1334696114063263,293.1514587402344,297.1499938964844,293.1499938964844,0.154060497879982,-3409.623046875,304.1503295898437,0.9671362042427064,0.2281002104282379,0.2164400815963745,293.1322937011719,297.1499938964844,293.1499938964844,0.1219239383935928,-2088.279052734375,304.1488647460937,0.902281939983368,0.1890614032745361,0.1325771212577819,293.1361694335937,297.1499938964844,293.1499938964844,0.1400832235813141,-3160.1337890625,304.1491394042969,0.9411216974258424,0.2114165723323822,0.2006213068962097,293.2256164550781,297.1499938964844,293.1499938964844,0.0048635504208505,-1804.716552734375,297.68670654296875,0.5793564319610596,0.050000000745058,0.2279426008462906,291.1471252441406,291.1499938964844,270.3533630371094,269.9831848144531,283.3257141113281,293.2256164550781,291.14715576171875,1.0,0.2150574624538421,0.9938957691192628,0.9938957691192628,1.0,1.0,-1.0933579206466677,0.4737765789031982,0.6195813417434692,0.2045532315969467,0.0,0.0,0.3905810415744781,24.855545043945312,25.0,0.1553486436605453,-8633.1318359375,120.3994369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,306.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1934131979942321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016278147697449,0.3016324937343597,-4.67386325908592e-06,0.0,0.0001962898095371,0.0,0.0,13.77556037902832,0.0,0.0,0.0,0.3094377219676971,4.0,0.0,1.0
285660,293.1422424316406,297.1499938964844,293.1499938964844,0.0899190306663513,-2102.0009765625,304.1498413085937,0.831946074962616,0.1477324366569519,0.1334426701068878,293.1520080566406,297.1499938964844,293.1499938964844,0.1539399772882461,-3407.479736328125,304.1504211425781,0.966759979724884,0.2279524505138397,0.216309443116188,293.13336181640625,297.1499938964844,293.1499938964844,0.122105523943901,-2090.76953125,304.1489562988281,0.9024845361709596,0.1892886906862259,0.1327387392520904,293.1370544433594,297.1499938964844,293.1499938964844,0.1402207016944885,-3162.610595703125,304.1492004394531,0.94120991230011,0.2115853130817413,0.2007840275764465,293.2255859375,297.1499938964844,293.1499938964844,0.004841883201152,-1797.4638671875,297.6606750488281,0.5792292952537537,0.050000000745058,0.227945938706398,291.1473999023437,291.1499938964844,270.3475341796875,269.97869873046875,283.3236389160156,293.2255859375,291.1474304199219,1.0,0.2151171267032623,0.993587076663971,0.993587076663971,1.0,1.0,-1.093562126159668,0.4738385677337646,0.6197235584259033,0.2046593129634857,0.0,0.0,0.3909119069576263,24.877471923828125,25.0,0.3653593063354492,-8637.5625,120.49041748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1157531738281,306.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65234375,18000.0,0.0,0.0,0.1936047971248626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302019864320755,0.3020245432853699,-4.6752220441703685e-06,0.0,0.0001964842522284,0.0,0.0,13.79978084564209,0.0,0.0,0.0,0.3095376491546631,4.0,0.0,1.0
285720,293.1422424316406,297.1499938964844,293.1499938964844,0.0899190306663513,-2102.0009765625,304.1498413085937,0.831946074962616,0.1477324366569519,0.1334426701068878,293.1520080566406,297.1499938964844,293.1499938964844,0.1539399772882461,-3407.479736328125,304.1504211425781,0.966759979724884,0.2279524505138397,0.216309443116188,293.13336181640625,297.1499938964844,293.1499938964844,0.122105523943901,-2090.76953125,304.1489562988281,0.9024845361709596,0.1892886906862259,0.1327387392520904,293.1370544433594,297.1499938964844,293.1499938964844,0.1402207016944885,-3162.610595703125,304.1492004394531,0.94120991230011,0.2115853130817413,0.2007840275764465,293.2255859375,297.1499938964844,293.1499938964844,0.004841883201152,-1797.4638671875,297.6606750488281,0.5792292952537537,0.050000000745058,0.227945938706398,291.1473999023437,291.1499938964844,270.3475341796875,269.97869873046875,283.3236389160156,293.2255859375,291.1474304199219,1.0,0.2151171267032623,0.993587076663971,0.993587076663971,1.0,1.0,-1.093562126159668,0.4738385677337646,0.6197235584259033,0.2046593129634857,0.0,0.0,0.3909119069576263,24.877471923828125,25.0,0.3653593063354492,-8637.5625,120.49041748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1157531738281,306.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65234375,18000.0,0.0,0.0,0.1936047971248626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302019864320755,0.3020245432853699,-4.6752220441703685e-06,0.0,0.0001964842522284,0.0,0.0,13.79978084564209,0.0,0.0,0.0,0.3095376491546631,4.0,0.0,1.0
285780,293.1437072753906,297.1499938964844,293.1499938964844,0.0898507982492446,-2100.710205078125,304.1499938964844,0.8316166400909424,0.1476284265518188,0.1333646923303604,293.1526794433594,297.1499938964844,293.1499938964844,0.153787076473236,-3404.756103515625,304.1505432128906,0.9662906527519226,0.2277652472257614,0.2161438912153244,293.1343994140625,297.1499938964844,293.1499938964844,0.1222744360566139,-2093.083984375,304.1490173339844,0.9026256799697876,0.1895020455121994,0.1328906714916229,293.1379089355469,297.1499938964844,293.1499938964844,0.1403473317623138,-3164.88916015625,304.1492614746094,0.9412350654602052,0.211743026971817,0.2009363919496536,293.2255554199219,297.1499938964844,293.1499938964844,0.0048202783800661,-1790.207763671875,297.634765625,0.5790742635726929,0.050000000745058,0.2279500365257263,291.1477966308594,291.1499938964844,270.3412780761719,269.9735717773437,283.3214416503906,293.2255554199219,291.1478576660156,1.0,0.2151648998260498,0.9932783842086792,0.9932783842086792,1.0,1.0,-1.0936400890350342,0.4738428592681885,0.6197972297668457,0.2047372162342071,0.0,0.0,0.391178160905838,24.901790618896484,25.0,0.5639517307281494,-8641.279296875,120.55481719970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,306.2796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.193801537156105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023454248905182,0.302350103855133,-4.676391654356848e-06,0.0,0.0001966839190572,0.0,0.0,13.820024490356444,0.0,0.0,0.0,0.3096213638782501,4.0,0.0,1.0
285840,293.1437072753906,297.1499938964844,293.1499938964844,0.0898507982492446,-2100.710205078125,304.1499938964844,0.8316166400909424,0.1476284265518188,0.1333646923303604,293.1526794433594,297.1499938964844,293.1499938964844,0.153787076473236,-3404.756103515625,304.1505432128906,0.9662906527519226,0.2277652472257614,0.2161438912153244,293.1343994140625,297.1499938964844,293.1499938964844,0.1222744360566139,-2093.083984375,304.1490173339844,0.9026256799697876,0.1895020455121994,0.1328906714916229,293.1379089355469,297.1499938964844,293.1499938964844,0.1403473317623138,-3164.88916015625,304.1492614746094,0.9412350654602052,0.211743026971817,0.2009363919496536,293.2255554199219,297.1499938964844,293.1499938964844,0.0048202783800661,-1790.207763671875,297.634765625,0.5790742635726929,0.050000000745058,0.2279500365257263,291.1477966308594,291.1499938964844,270.3412780761719,269.9735717773437,283.3214416503906,293.2255554199219,291.1478576660156,1.0,0.2151648998260498,0.9932783842086792,0.9932783842086792,1.0,1.0,-1.0936400890350342,0.4738428592681885,0.6197972297668457,0.2047372162342071,0.0,0.0,0.391178160905838,24.901790618896484,25.0,0.5639517307281494,-8641.279296875,120.55481719970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,306.2796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.193801537156105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023454248905182,0.302350103855133,-4.676391654356848e-06,0.0,0.0001966839190572,0.0,0.0,13.820024490356444,0.0,0.0,0.0,0.3096213638782501,4.0,0.0,1.0
285900,293.14453125,297.1499938964844,293.1499938964844,0.0897968187928199,-2099.692626953125,304.15008544921875,0.831391453742981,0.1475491523742675,0.1333024799823761,293.153076171875,297.1499938964844,293.1499938964844,0.1536955088376999,-3403.123291015625,304.1506042480469,0.9660112261772156,0.2276529520750045,0.2160446047782898,293.1348876953125,297.1499938964844,293.1499938964844,0.1223542094230651,-2094.176025390625,304.1490478515625,0.9026692509651184,0.1896035820245742,0.1329630464315414,293.1383056640625,297.1499938964844,293.1499938964844,0.1404066383838653,-3165.955078125,304.1492614746094,0.9412192702293396,0.2118178009986877,0.2010087519884109,293.2255554199219,297.1499938964844,293.1499938964844,0.0048094992525875,-1786.578369140625,297.621826171875,0.5789832472801208,0.050000000745058,0.2279524356126785,291.1480712890625,291.1499938964844,270.3380432128906,269.9708251953125,283.3203125,293.2255554199219,291.14813232421875,1.0,0.2151837348937988,0.9931240081787108,0.9931240081787108,1.0,1.0,-1.0936229228973389,0.4738195240497589,0.6198033690452576,0.2047631591558456,0.0,0.0,0.3912808001041412,24.915159225463867,25.0,0.6612280011177063,-8642.779296875,120.5754623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092224121094,306.2798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3125,18000.0,0.0,0.0,0.1938982158899307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024761378765106,0.3024808168411255,-4.676881872001104e-06,0.0,0.0001967820426216,0.0,0.0,13.828210830688477,0.0,0.0,0.0,0.3096552789211273,4.0,0.0,1.0
285960,293.1453552246094,297.1499938964844,293.1499938964844,0.089728944003582,-2098.4150390625,304.15020751953125,0.8311241865158081,0.1474520862102508,0.1332240402698516,293.1535339355469,297.1499938964844,293.1499938964844,0.1535929590463638,-3401.293701171875,304.1506652832031,0.9656998515129088,0.227527767419815,0.2159332782030105,293.1353454589844,297.1499938964844,293.1499938964844,0.122430995106697,-2095.226318359375,304.1490783691406,0.9026946425437928,0.1897017359733581,0.1330331563949585,293.1387023925781,297.1499938964844,293.1499938964844,0.1404633522033691,-3166.973876953125,304.1492919921875,0.9411842823028564,0.21188984811306,0.2010786533355713,293.2255249023437,297.1499938964844,293.1499938964844,0.0047987299039959,-1782.9464111328125,297.60894775390625,0.5788829922676086,0.050000000745058,0.2279551029205322,291.1483459472656,291.1499938964844,270.3347473144531,269.96795654296875,283.31915283203125,293.2255249023437,291.1484069824219,1.0,0.2151989936828613,0.9929711818695068,0.9929711818695068,1.0,1.0,-1.0935664176940918,0.473778486251831,0.619787871837616,0.2047797441482544,0.0,0.0,0.3913604021072387,24.92934799194336,25.0,0.7561852335929871,-8644.0,120.58795928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,306.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.1939917951822281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025823831558227,0.3025870621204376,-4.677298420574516e-06,0.0,0.0001968770084204,0.0,0.0,13.834916114807127,0.0,0.0,0.0,0.3096831440925598,4.0,0.0,1.0
286020,293.1470947265625,297.1499938964844,293.1499938964844,0.0895596295595169,-2095.233642578125,304.1504211425781,0.8304941058158875,0.1472202986478805,0.1330281198024749,293.15447998046875,297.1499938964844,293.1499938964844,0.153359055519104,-3397.12060546875,304.1508483886719,0.9650020599365234,0.2272468209266662,0.2156789898872375,293.1362609863281,297.1499938964844,293.1499938964844,0.1225756406784057,-2097.20361328125,304.1491394042969,0.9027047157287598,0.1898875385522842,0.1331662684679031,293.1394348144531,297.1499938964844,293.1499938964844,0.1405690610408783,-3168.870361328125,304.1493530273437,0.9410725235939026,0.2120253145694732,0.2012106627225875,293.2254943847656,297.1499938964844,293.1499938964844,0.0047772275283932,-1775.6790771484375,297.58319091796875,0.5786650776863098,0.050000000745058,0.2279608696699142,291.1490173339844,291.1499938964844,270.328125,269.96209716796875,283.31689453125,293.2254943847656,291.1490783691406,1.0,0.2152187973260879,0.9926655292510986,0.9926655292510986,1.0,1.0,-1.0933512449264526,0.473650574684143,0.6197006702423096,0.2047878205776214,0.0,0.0,0.3914477527141571,24.958913803100582,25.0,0.9002440571784973,-8645.58984375,120.59003448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077575683594,306.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.1941643953323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027155697345733,0.3027202486991882,-4.677884589909809e-06,0.0,0.000197052169824,0.0,0.0,13.843502044677734,0.0,0.0,0.0,0.3097191452980041,4.0,0.0,1.0
286080,293.1470947265625,297.1499938964844,293.1499938964844,0.0895596295595169,-2095.233642578125,304.1504211425781,0.8304941058158875,0.1472202986478805,0.1330281198024749,293.15447998046875,297.1499938964844,293.1499938964844,0.153359055519104,-3397.12060546875,304.1508483886719,0.9650020599365234,0.2272468209266662,0.2156789898872375,293.1362609863281,297.1499938964844,293.1499938964844,0.1225756406784057,-2097.20361328125,304.1491394042969,0.9027047157287598,0.1898875385522842,0.1331662684679031,293.1394348144531,297.1499938964844,293.1499938964844,0.1405690610408783,-3168.870361328125,304.1493530273437,0.9410725235939026,0.2120253145694732,0.2012106627225875,293.2254943847656,297.1499938964844,293.1499938964844,0.0047772275283932,-1775.6790771484375,297.58319091796875,0.5786650776863098,0.050000000745058,0.2279608696699142,291.1490173339844,291.1499938964844,270.328125,269.96209716796875,283.31689453125,293.2254943847656,291.1490783691406,1.0,0.2152187973260879,0.9926655292510986,0.9926655292510986,1.0,1.0,-1.0933512449264526,0.473650574684143,0.6197006702423096,0.2047878205776214,0.0,0.0,0.3914477527141571,24.958913803100582,25.0,0.9002440571784973,-8645.58984375,120.59003448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077575683594,306.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.1941643953323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027155697345733,0.3027202486991882,-4.677884589909809e-06,0.0,0.000197052169824,0.0,0.0,13.843502044677734,0.0,0.0,0.0,0.3097191452980041,4.0,0.0,1.0
