time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286140,293.148681640625,297.1499938964844,293.1499938964844,0.0893668681383133,-2091.6201171875,304.1506042480469,0.8298144936561584,0.1469675898551941,0.1328051686286926,293.1553955078125,297.1499938964844,293.1499938964844,0.1531003564596176,-3392.510009765625,304.1510009765625,0.9642627239227296,0.2269425094127655,0.2153972834348678,293.1371459960937,297.1499938964844,293.1499938964844,0.1227079331874847,-2099.0107421875,304.1492004394531,0.9026929140090942,0.190057635307312,0.1332886964082718,293.14013671875,297.1499938964844,293.1499938964844,0.1406640261411667,-3170.572509765625,304.1494140625,0.9409427642822266,0.2121474146842956,0.2013304829597473,293.2254638671875,297.1499938964844,293.1499938964844,0.004755781032145,-1768.4156494140625,297.5574645996094,0.578449547290802,0.050000000745058,0.2279666066169738,291.1496887207031,291.1499938964844,270.32159423828125,269.9560546875,283.314697265625,293.2254638671875,291.1497497558594,1.0,0.2152247875928878,0.9923598170280457,0.9923598170280457,1.0,1.0,-1.0930432081222534,0.47348153591156,0.6195616126060486,0.2047716379165649,0.0,0.0,0.3914430439472198,24.986963272094727,25.0,0.9155134558677672,-8646.169921875,120.5664520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,306.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.1943090409040451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027411997318268,0.3027458786964416,-4.678114692069357e-06,0.0,0.0001971989695448,0.0,0.0,13.845476150512695,0.0,0.0,0.0,0.3097279965877533,4.0,0.0,1.0
286200,293.148681640625,297.1499938964844,293.1499938964844,0.0893668681383133,-2091.6201171875,304.1506042480469,0.8298144936561584,0.1469675898551941,0.1328051686286926,293.1553955078125,297.1499938964844,293.1499938964844,0.1531003564596176,-3392.510009765625,304.1510009765625,0.9642627239227296,0.2269425094127655,0.2153972834348678,293.1371459960937,297.1499938964844,293.1499938964844,0.1227079331874847,-2099.0107421875,304.1492004394531,0.9026929140090942,0.190057635307312,0.1332886964082718,293.14013671875,297.1499938964844,293.1499938964844,0.1406640261411667,-3170.572509765625,304.1494140625,0.9409427642822266,0.2121474146842956,0.2013304829597473,293.2254638671875,297.1499938964844,293.1499938964844,0.004755781032145,-1768.4156494140625,297.5574645996094,0.578449547290802,0.050000000745058,0.2279666066169738,291.1496887207031,291.1499938964844,270.32159423828125,269.9560546875,283.314697265625,293.2254638671875,291.1497497558594,1.0,0.2152247875928878,0.9923598170280457,0.9923598170280457,1.0,1.0,-1.0930432081222534,0.47348153591156,0.6195616126060486,0.2047716379165649,0.0,0.0,0.3914430439472198,24.986963272094727,25.0,0.9155134558677672,-8646.169921875,120.5664520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,306.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.1943090409040451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027411997318268,0.3027458786964416,-4.678114692069357e-06,0.0,0.0001971989695448,0.0,0.0,13.845476150512695,0.0,0.0,0.0,0.3097279965877533,4.0,0.0,1.0
286260,293.1501159667969,297.1499938964844,293.1499938964844,0.089167520403862,-2087.891357421875,304.1507263183594,0.8291413187980652,0.1467075645923614,0.1325745284557342,293.1562805175781,297.1499938964844,293.1499938964844,0.152830109000206,-3387.700927734375,304.151123046875,0.9635261297225952,0.2266253978013992,0.2151020616292953,293.13800048828125,297.1499938964844,293.1499938964844,0.1228278577327728,-2100.648681640625,304.1492614746094,0.9026796221733092,0.1902112066745758,0.1333995461463928,293.1408386230469,297.1499938964844,293.1499938964844,0.1407480835914611,-3172.079345703125,304.14947509765625,0.9408180713653564,0.2122549712657928,0.2014366090297699,293.22540283203125,297.1499938964844,293.1499938964844,0.0047344230115413,-1761.1728515625,297.53173828125,0.5782526135444641,0.050000000745058,0.2279718518257141,291.1502685546875,291.1499938964844,270.3153076171875,269.9500427246094,283.3125915527344,293.22540283203125,291.1503295898437,1.0,0.2152185440063476,0.9920589327812196,0.9920589327812196,1.0,1.0,-1.092678785324097,0.4732882976531982,0.6193904280662537,0.2047389447689056,0.0,0.0,0.3913628458976745,25.01164054870605,25.0,0.8265230655670166,-8645.9990234375,120.5227508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,306.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.1944176405668258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026748597621918,0.3026795387268066,-4.678016011894215e-06,0.0,0.0001973092003026,0.0,0.0,13.841730117797852,0.0,0.0,0.0,0.3097132444381714,4.0,0.0,1.0
286320,293.1501159667969,297.1499938964844,293.1499938964844,0.089167520403862,-2087.891357421875,304.1507263183594,0.8291413187980652,0.1467075645923614,0.1325745284557342,293.1562805175781,297.1499938964844,293.1499938964844,0.152830109000206,-3387.700927734375,304.151123046875,0.9635261297225952,0.2266253978013992,0.2151020616292953,293.13800048828125,297.1499938964844,293.1499938964844,0.1228278577327728,-2100.648681640625,304.1492614746094,0.9026796221733092,0.1902112066745758,0.1333995461463928,293.1408386230469,297.1499938964844,293.1499938964844,0.1407480835914611,-3172.079345703125,304.14947509765625,0.9408180713653564,0.2122549712657928,0.2014366090297699,293.22540283203125,297.1499938964844,293.1499938964844,0.0047344230115413,-1761.1728515625,297.53173828125,0.5782526135444641,0.050000000745058,0.2279718518257141,291.1502685546875,291.1499938964844,270.3153076171875,269.9500427246094,283.3125915527344,293.22540283203125,291.1503295898437,1.0,0.2152185440063476,0.9920589327812196,0.9920589327812196,1.0,1.0,-1.092678785324097,0.4732882976531982,0.6193904280662537,0.2047389447689056,0.0,0.0,0.3913628458976745,25.01164054870605,25.0,0.8265230655670166,-8645.9990234375,120.5227508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,306.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.1944176405668258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026748597621918,0.3026795387268066,-4.678016011894215e-06,0.0,0.0001973092003026,0.0,0.0,13.841730117797852,0.0,0.0,0.0,0.3097132444381714,4.0,0.0,1.0
286380,293.15142822265625,297.1499938964844,293.1499938964844,0.0889612287282943,-2084.038330078125,304.1508178710937,0.8284667730331421,0.1464376449584961,0.1323354989290237,293.1571350097656,297.1499938964844,293.1499938964844,0.1525495797395706,-3382.7138671875,304.1512145996094,0.9627861976623536,0.2262951582670211,0.2147945910692215,293.1387939453125,297.1499938964844,293.1499938964844,0.1229352131485939,-2102.114990234375,304.1493225097656,0.9026570320129396,0.1903481632471084,0.1334986835718155,293.1415405273437,297.1499938964844,293.1499938964844,0.1408207416534423,-3173.38134765625,304.1495361328125,0.940688967704773,0.2123475521802902,0.2015285193920135,293.225341796875,297.1499938964844,293.1499938964844,0.004713172558695,-1753.9571533203125,297.50604248046875,0.5780687928199768,0.050000000745058,0.2279767543077469,291.1507873535156,291.1499938964844,270.3094482421875,269.9442443847656,283.3106384277344,293.225341796875,291.1508483886719,1.0,0.2152012288570404,0.9917579889297484,0.9917579889297484,1.0,1.0,-1.092258095741272,0.4730712175369262,0.6191868185997009,0.2046886384487152,0.0,0.0,0.3912175595760345,25.03368759155273,25.0,0.7301637530326843,-8645.1328125,120.4603500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,306.29071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.1944848150014877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025315403938293,0.3025362193584442,-4.677643573813839e-06,0.0,0.0001973773614736,0.0,0.0,13.833200454711914,0.0,0.0,0.0,0.3096786737442016,4.0,0.0,1.0
286440,293.15142822265625,297.1499938964844,293.1499938964844,0.0889612287282943,-2084.038330078125,304.1508178710937,0.8284667730331421,0.1464376449584961,0.1323354989290237,293.1571350097656,297.1499938964844,293.1499938964844,0.1525495797395706,-3382.7138671875,304.1512145996094,0.9627861976623536,0.2262951582670211,0.2147945910692215,293.1387939453125,297.1499938964844,293.1499938964844,0.1229352131485939,-2102.114990234375,304.1493225097656,0.9026570320129396,0.1903481632471084,0.1334986835718155,293.1415405273437,297.1499938964844,293.1499938964844,0.1408207416534423,-3173.38134765625,304.1495361328125,0.940688967704773,0.2123475521802902,0.2015285193920135,293.225341796875,297.1499938964844,293.1499938964844,0.004713172558695,-1753.9571533203125,297.50604248046875,0.5780687928199768,0.050000000745058,0.2279767543077469,291.1507873535156,291.1499938964844,270.3094482421875,269.9442443847656,283.3106384277344,293.225341796875,291.1508483886719,1.0,0.2152012288570404,0.9917579889297484,0.9917579889297484,1.0,1.0,-1.092258095741272,0.4730712175369262,0.6191868185997009,0.2046886384487152,0.0,0.0,0.3912175595760345,25.03368759155273,25.0,0.7301637530326843,-8645.1328125,120.4603500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,306.29071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.1944848150014877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025315403938293,0.3025362193584442,-4.677643573813839e-06,0.0,0.0001973773614736,0.0,0.0,13.833200454711914,0.0,0.0,0.0,0.3096786737442016,4.0,0.0,1.0
286500,293.15203857421875,297.1499938964844,293.1499938964844,0.0888553857803344,-2082.06298828125,304.15087890625,0.8281265497207642,0.1462990045547485,0.1322127282619476,293.15753173828125,297.1499938964844,293.1499938964844,0.1524056196212768,-3380.155517578125,304.1512451171875,0.9624124765396118,0.2261253446340561,0.2146364599466323,293.1391906738281,297.1499938964844,293.1499938964844,0.1229846179485321,-2102.78955078125,304.1493530273437,0.902640700340271,0.1904111057519912,0.1335443407297134,293.1418762207031,297.1499938964844,293.1499938964844,0.1408531218767166,-3173.961669921875,304.1495361328125,0.9406205415725708,0.2123887836933136,0.2015696614980697,293.2253112792969,297.1499938964844,293.1499938964844,0.0047025820240378,-1750.3572998046875,297.49322509765625,0.5779799222946167,0.050000000745058,0.2279791235923767,291.1510314941406,291.1499938964844,270.3067321777344,269.9414367675781,283.30975341796875,293.2253112792969,291.15106201171875,1.0,0.2151890397071838,0.9916074872016908,0.9916074872016908,1.0,1.0,-1.0920279026031494,0.4729544520378113,0.6190734505653381,0.2046569287776947,0.0,0.0,0.3911242485046386,25.04400634765625,25.0,0.6880001425743103,-8644.4443359375,120.42300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,306.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.1945036798715591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024356961250305,0.3024403750896454,-4.677372544392711e-06,0.0,0.000197396511794,0.0,0.0,13.827439308166504,0.0,0.0,0.0,0.3096551895141601,4.0,0.0,1.0
286560,293.1526184082031,297.1499938964844,293.1499938964844,0.0887473672628402,-2080.0478515625,304.1509094238281,0.8277827501296997,0.1461573094129562,0.1320873647928238,293.1579284667969,297.1499938964844,293.1499938964844,0.1522587537765503,-3377.5458984375,304.1512756347656,0.9620345234870912,0.2259517759084701,0.2144749164581298,293.1395874023437,297.1499938964844,293.1499938964844,0.123030886054039,-2103.421142578125,304.1493835449219,0.9026196599006652,0.1904699057340622,0.1335871368646621,293.1421813964844,297.1499938964844,293.1499938964844,0.1408825814723968,-3174.489013671875,304.1495666503906,0.940548062324524,0.2124262154102325,0.2016072571277618,293.2252502441406,297.1499938964844,293.1499938964844,0.0046920245513319,-1746.765625,297.4804077148437,0.5778924226760864,0.050000000745058,0.2279814779758453,291.1512451171875,291.1499938964844,270.3041687011719,269.93878173828125,283.3089294433594,293.2252502441406,291.1513061523437,1.0,0.2151743471622467,0.9914587140083312,0.9914587140083312,1.0,1.0,-1.0917829275131226,0.4728314578533172,0.6189513802528381,0.2046203464269638,0.0,0.0,0.3910164535045624,25.05391502380371,25.0,0.6509402394294739,-8643.5546875,120.38123321533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,306.2948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.1945115327835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023230731487274,0.3023277521133423,-4.6770442168053705e-06,0.0,0.0001974044862436,0.0,0.0,13.82064151763916,0.0,0.0,0.0,0.3096274435520172,4.0,0.0,1.0
286620,293.1537475585937,297.1499938964844,293.1499938964844,0.0885249450802803,-2075.900146484375,304.1509704589844,0.8270816802978516,0.1458651721477508,0.1318289190530777,293.15869140625,297.1499938964844,293.1499938964844,0.1519565731287002,-3372.176025390625,304.1513671875,0.9612625241279602,0.2255938649177551,0.2141418755054474,293.140380859375,297.1499938964844,293.1499938964844,0.1231148689985275,-2104.5673828125,304.1494445800781,0.9025617241859436,0.1905765235424041,0.1336650252342224,293.1428527832031,297.1499938964844,293.1499938964844,0.1409334391355514,-3175.39892578125,304.1496276855469,0.940388321876526,0.2124909311532974,0.2016728073358535,293.22515869140625,297.1499938964844,293.1499938964844,0.0046709943562746,-1739.602783203125,297.4548034667969,0.57771897315979,0.050000000745058,0.2279861122369766,291.15167236328125,291.1499938964844,270.2996826171875,269.9338073730469,283.3075256347656,293.22515869140625,291.1517028808594,1.0,0.2151385396718979,0.9911611676216124,0.9911611676216124,1.0,1.0,-1.091250777244568,0.4725681245326996,0.6186826229095459,0.2045329064130783,0.0,0.0,0.3907639682292938,25.07291984558105,25.0,0.5918338298797607,-8641.1826171875,120.28592681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,306.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.64453125,18000.0,0.0,0.0,0.1944978833198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020551204681396,0.3020597994327545,-4.676241587731056e-06,0.0,0.0001973906182684,0.0,0.0,13.80441665649414,0.0,0.0,0.0,0.3095610737800598,4.0,0.0,1.0
286680,293.1537475585937,297.1499938964844,293.1499938964844,0.0885249450802803,-2075.900146484375,304.1509704589844,0.8270816802978516,0.1458651721477508,0.1318289190530777,293.15869140625,297.1499938964844,293.1499938964844,0.1519565731287002,-3372.176025390625,304.1513671875,0.9612625241279602,0.2255938649177551,0.2141418755054474,293.140380859375,297.1499938964844,293.1499938964844,0.1231148689985275,-2104.5673828125,304.1494445800781,0.9025617241859436,0.1905765235424041,0.1336650252342224,293.1428527832031,297.1499938964844,293.1499938964844,0.1409334391355514,-3175.39892578125,304.1496276855469,0.940388321876526,0.2124909311532974,0.2016728073358535,293.22515869140625,297.1499938964844,293.1499938964844,0.0046709943562746,-1739.602783203125,297.4548034667969,0.57771897315979,0.050000000745058,0.2279861122369766,291.15167236328125,291.1499938964844,270.2996826171875,269.9338073730469,283.3075256347656,293.22515869140625,291.1517028808594,1.0,0.2151385396718979,0.9911611676216124,0.9911611676216124,1.0,1.0,-1.091250777244568,0.4725681245326996,0.6186826229095459,0.2045329064130783,0.0,0.0,0.3907639682292938,25.07291984558105,25.0,0.5918338298797607,-8641.1826171875,120.28592681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,306.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.64453125,18000.0,0.0,0.0,0.1944978833198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020551204681396,0.3020597994327545,-4.676241587731056e-06,0.0,0.0001973906182684,0.0,0.0,13.80441665649414,0.0,0.0,0.0,0.3095610737800598,4.0,0.0,1.0
286740,293.15478515625,297.1499938964844,293.1499938964844,0.0882925018668174,-2071.5673828125,304.1510314941406,0.8263559937477112,0.1455592215061187,0.1315584778785705,293.1594543457031,297.1499938964844,293.1499938964844,0.1516411751508712,-3366.570556640625,304.15142822265625,0.9604614973068236,0.225219115614891,0.213793396949768,293.14111328125,297.1499938964844,293.1499938964844,0.1231865882873535,-2105.54541015625,304.1495056152344,0.9024773836135864,0.1906673908233642,0.1337319463491439,293.1434936523437,297.1499938964844,293.1499938964844,0.1409726440906524,-3176.098876953125,304.1496887207031,0.9402028918266296,0.2125409692525863,0.2017245590686798,293.2250366210937,297.1499938964844,293.1499938964844,0.0046500754542648,-1732.4659423828125,297.4292907714844,0.5775448679924011,0.050000000745058,0.2279907912015915,291.1520690917969,291.1499938964844,270.296142578125,269.92950439453125,283.30645751953125,293.2250366210937,291.152099609375,1.0,0.2150937616825103,0.9908636212348938,0.9908636212348938,1.0,1.0,-1.0906559228897097,0.4722787141799927,0.6183772087097168,0.2044246047735214,0.0,0.0,0.3904604315757751,25.09111976623535,25.0,0.5496188998222351,-8637.888671875,120.17383575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453857421875,306.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9921875,18000.0,0.0,0.0,0.1944430619478225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017286360263824,0.3017333149909973,-4.675240688811755e-06,0.0,0.0001973350008483,0.0,0.0,13.784597396850586,0.0,0.0,0.0,0.3094798624515533,4.0,0.0,1.0
286800,293.15478515625,297.1499938964844,293.1499938964844,0.0882925018668174,-2071.5673828125,304.1510314941406,0.8263559937477112,0.1455592215061187,0.1315584778785705,293.1594543457031,297.1499938964844,293.1499938964844,0.1516411751508712,-3366.570556640625,304.15142822265625,0.9604614973068236,0.225219115614891,0.213793396949768,293.14111328125,297.1499938964844,293.1499938964844,0.1231865882873535,-2105.54541015625,304.1495056152344,0.9024773836135864,0.1906673908233642,0.1337319463491439,293.1434936523437,297.1499938964844,293.1499938964844,0.1409726440906524,-3176.098876953125,304.1496887207031,0.9402028918266296,0.2125409692525863,0.2017245590686798,293.2250366210937,297.1499938964844,293.1499938964844,0.0046500754542648,-1732.4659423828125,297.4292907714844,0.5775448679924011,0.050000000745058,0.2279907912015915,291.1520690917969,291.1499938964844,270.296142578125,269.92950439453125,283.30645751953125,293.2250366210937,291.152099609375,1.0,0.2150937616825103,0.9908636212348938,0.9908636212348938,1.0,1.0,-1.0906559228897097,0.4722787141799927,0.6183772087097168,0.2044246047735214,0.0,0.0,0.3904604315757751,25.09111976623535,25.0,0.5496188998222351,-8637.888671875,120.17383575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453857421875,306.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9921875,18000.0,0.0,0.0,0.1944430619478225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017286360263824,0.3017333149909973,-4.675240688811755e-06,0.0,0.0001973350008483,0.0,0.0,13.784597396850586,0.0,0.0,0.0,0.3094798624515533,4.0,0.0,1.0
286860,293.15576171875,297.1499938964844,293.1499938964844,0.0880491137504577,-2067.031982421875,304.1510925292969,0.8255998492240906,0.1452383249998092,0.1312749832868576,293.16021728515625,297.1499938964844,293.1499938964844,0.1513113975524902,-3360.707275390625,304.1514892578125,0.9596242308616638,0.2248261868953704,0.2134282439947128,293.141845703125,297.1499938964844,293.1499938964844,0.1232462376356124,-2106.35791015625,304.1495666503906,0.9023630619049072,0.1907428801059723,0.1337881535291671,293.1441345214844,297.1499938964844,293.1499938964844,0.1410002559423446,-3176.58935546875,304.1497497558594,0.9399872422218324,0.212576538324356,0.2017627507448196,293.22491455078125,297.1499938964844,293.1499938964844,0.0046292701736092,-1725.3553466796875,297.4038391113281,0.5773670673370361,0.050000000745058,0.2279955744743347,291.1524353027344,291.1499938964844,270.2936706542969,269.9260559082031,283.30584716796875,293.22491455078125,291.1524658203125,1.0,0.2150404602289199,0.990569233894348,0.990569233894348,1.0,1.0,-1.0899964570999146,0.4719623923301697,0.6180340647697449,0.2042950242757797,0.0,0.0,0.390108972787857,25.10895156860352,25.0,0.5265246629714966,-8633.6015625,120.0453109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,306.3074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.1943500936031341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013478815555572,0.3013525605201721,-4.67405834569945e-06,0.0,0.00019724064623,0.0,0.0,13.76146125793457,0.0,0.0,0.0,0.3093849718570709,4.0,0.0,1.0
286920,293.15576171875,297.1499938964844,293.1499938964844,0.0880491137504577,-2067.031982421875,304.1510925292969,0.8255998492240906,0.1452383249998092,0.1312749832868576,293.16021728515625,297.1499938964844,293.1499938964844,0.1513113975524902,-3360.707275390625,304.1514892578125,0.9596242308616638,0.2248261868953704,0.2134282439947128,293.141845703125,297.1499938964844,293.1499938964844,0.1232462376356124,-2106.35791015625,304.1495666503906,0.9023630619049072,0.1907428801059723,0.1337881535291671,293.1441345214844,297.1499938964844,293.1499938964844,0.1410002559423446,-3176.58935546875,304.1497497558594,0.9399872422218324,0.212576538324356,0.2017627507448196,293.22491455078125,297.1499938964844,293.1499938964844,0.0046292701736092,-1725.3553466796875,297.4038391113281,0.5773670673370361,0.050000000745058,0.2279955744743347,291.1524353027344,291.1499938964844,270.2936706542969,269.9260559082031,283.30584716796875,293.22491455078125,291.1524658203125,1.0,0.2150404602289199,0.990569233894348,0.990569233894348,1.0,1.0,-1.0899964570999146,0.4719623923301697,0.6180340647697449,0.2042950242757797,0.0,0.0,0.390108972787857,25.10895156860352,25.0,0.5265246629714966,-8633.6015625,120.0453109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,306.3074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.1943500936031341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013478815555572,0.3013525605201721,-4.67405834569945e-06,0.0,0.00019724064623,0.0,0.0,13.76146125793457,0.0,0.0,0.0,0.3093849718570709,4.0,0.0,1.0
286980,293.1567077636719,297.1499938964844,293.1499938964844,0.0877926126122474,-2062.253173828125,304.1511535644531,0.8248044848442078,0.1448996067047119,0.130975916981697,293.1609802246094,297.1499938964844,293.1499938964844,0.1509643644094467,-3354.533935546875,304.1515808105469,0.9587405920028688,0.2244115769863128,0.2130431532859802,293.142578125,297.1499938964844,293.1499938964844,0.1232926696538925,-2106.989013671875,304.1496276855469,0.9022122621536256,0.1908016204833984,0.1338327676057815,293.1447448730469,297.1499938964844,293.1499938964844,0.1410150378942489,-3176.8486328125,304.1498107910156,0.9397340416908264,0.2125962525606155,0.2017860859632492,293.2247619628906,297.1499938964844,293.1499938964844,0.0046085794456303,-1718.2713623046875,297.3784484863281,0.5771822929382324,0.050000000745058,0.2280005514621734,291.1528015136719,291.1499938964844,270.2925109863281,269.923583984375,283.3057861328125,293.2247619628906,291.1528625488281,1.0,0.2149780094623565,0.9902748465538024,0.9902748465538024,1.0,1.0,-1.089262843132019,0.4716147482395172,0.6176481246948242,0.2041421383619308,0.0,0.0,0.389706015586853,25.12675094604492,25.0,0.5145415663719177,-8628.142578125,119.89871215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,306.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.194218561053276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009093701839447,0.3009140193462372,-4.672686827689176e-06,0.0,0.0001971071469597,0.0,0.0,13.734807014465332,0.0,0.0,0.0,0.3092755973339081,4.0,0.0,1.0
287040,293.1567077636719,297.1499938964844,293.1499938964844,0.0877926126122474,-2062.253173828125,304.1511535644531,0.8248044848442078,0.1448996067047119,0.130975916981697,293.1609802246094,297.1499938964844,293.1499938964844,0.1509643644094467,-3354.533935546875,304.1515808105469,0.9587405920028688,0.2244115769863128,0.2130431532859802,293.142578125,297.1499938964844,293.1499938964844,0.1232926696538925,-2106.989013671875,304.1496276855469,0.9022122621536256,0.1908016204833984,0.1338327676057815,293.1447448730469,297.1499938964844,293.1499938964844,0.1410150378942489,-3176.8486328125,304.1498107910156,0.9397340416908264,0.2125962525606155,0.2017860859632492,293.2247619628906,297.1499938964844,293.1499938964844,0.0046085794456303,-1718.2713623046875,297.3784484863281,0.5771822929382324,0.050000000745058,0.2280005514621734,291.1528015136719,291.1499938964844,270.2925109863281,269.923583984375,283.3057861328125,293.2247619628906,291.1528625488281,1.0,0.2149780094623565,0.9902748465538024,0.9902748465538024,1.0,1.0,-1.089262843132019,0.4716147482395172,0.6176481246948242,0.2041421383619308,0.0,0.0,0.389706015586853,25.12675094604492,25.0,0.5145415663719177,-8628.142578125,119.89871215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,306.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.194218561053276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009093701839447,0.3009140193462372,-4.672686827689176e-06,0.0,0.0001971071469597,0.0,0.0,13.734807014465332,0.0,0.0,0.0,0.3092755973339081,4.0,0.0,1.0
287100,293.1571655273437,297.1499938964844,293.1499938964844,0.0876593366265297,-2059.770263671875,304.15118408203125,0.82439124584198,0.1447235196828842,0.1308204382658004,293.1613464355469,297.1499938964844,293.1499938964844,0.1507841795682907,-3351.3271484375,304.151611328125,0.958280086517334,0.2241959869861602,0.2128429561853408,293.1429443359375,297.1499938964844,293.1499938964844,0.1233111023902893,-2107.23876953125,304.149658203125,0.9021230340003968,0.1908250004053115,0.1338509023189544,293.14508056640625,297.1499938964844,293.1499938964844,0.1410177648067474,-3176.893798828125,304.1498413085937,0.9395928978919984,0.2126004099845886,0.2017923891544342,293.2247009277344,297.1499938964844,293.1499938964844,0.0045982734300196,-1714.7379150390625,297.3658142089844,0.5770868062973022,0.050000000745058,0.22800312936306,291.1529846191406,291.1499938964844,270.29248046875,269.9227600097656,283.30596923828125,293.2247009277344,291.1530456542969,1.0,0.2149434834718704,0.9901276230812072,0.9901276230812072,1.0,1.0,-1.0888683795928955,0.471429169178009,0.6174392104148865,0.2040571123361587,0.0,0.0,0.3894859552383423,25.135711669921875,25.0,0.5158576369285583,-8624.96484375,119.81881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683349609375,306.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.1941397190093994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006694614887237,0.3006741404533386,-4.671934220823459e-06,0.0,0.0001970271405298,0.0,0.0,13.720230102539062,0.0,0.0,0.0,0.3092157542705536,4.0,0.0,1.0
287160,293.1576232910156,297.1499938964844,293.1499938964844,0.0875226706266403,-2057.224365234375,304.1512145996094,0.823967456817627,0.1445428431034088,0.1306609809398651,293.1617431640625,297.1499938964844,293.1499938964844,0.1505994647741317,-3348.038818359375,304.15167236328125,0.9578068256378174,0.2239747792482376,0.2126376032829284,293.1432800292969,297.1499938964844,293.1499938964844,0.1233264207839965,-2107.44580078125,304.1496887207031,0.9020246267318726,0.1908444464206695,0.1338663399219513,293.1453857421875,297.1499938964844,293.1499938964844,0.1410174071788787,-3176.883544921875,304.1498718261719,0.9394420981407166,0.2126007974147796,0.201795220375061,293.224609375,297.1499938964844,293.1499938964844,0.00458799675107,-1711.2109375,297.3531799316406,0.5769892334938049,0.050000000745058,0.2280057668685913,291.1531982421875,291.1499938964844,270.2928161621094,269.9222412109375,283.30633544921875,293.224609375,291.1532287597656,1.0,0.2149068266153335,0.9899824261665344,0.9899824261665344,1.0,1.0,-1.0884556770324707,0.47123584151268,0.6172198057174683,0.2039666473865509,0.0,0.0,0.3892533183097839,25.144739151000977,25.0,0.5235607624053955,-8621.4814453125,119.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728210449219,306.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1940528601408004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300415962934494,0.3004206418991089,-4.671137958212057e-06,0.0,0.0001969389850273,0.0,0.0,13.70483112335205,0.0,0.0,0.0,0.3091525435447693,4.0,0.0,1.0
287220,293.15850830078125,297.1499938964844,293.1499938964844,0.0872386917471885,-2051.934814453125,304.1512756347656,0.8230862021446228,0.1441674977540969,0.1303296685218811,293.1625366210937,297.1499938964844,293.1499938964844,0.1502157598733902,-3341.203857421875,304.1517333984375,0.9568194150924684,0.2235149443149566,0.2122107595205307,293.1439819335937,297.1499938964844,293.1499938964844,0.12334755808115,-2107.72900390625,304.1497802734375,0.9017992615699768,0.1908717155456543,0.1338891386985778,293.1460266113281,297.1499938964844,293.1499938964844,0.1410073190927505,-3176.692626953125,304.1499328613281,0.9391103386878968,0.2125903964042663,0.2017903625965118,293.2244567871094,297.1499938964844,293.1499938964844,0.0045675165019929,-1704.1712646484375,297.3279724121094,0.5767868757247925,0.050000000745058,0.2280112355947494,291.1535949707031,291.1499938964844,270.29473876953125,269.9222412109375,283.3075561523437,293.2244567871094,291.15362548828125,1.0,0.214827075600624,0.9896920919418336,0.9896920919418336,1.0,1.0,-1.087573766708374,0.4708249568939209,0.6167488098144531,0.2037692219018936,0.0,0.0,0.3887477815151214,25.16307830810547,25.0,0.5601783990859985,-8613.54296875,119.55315399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815185546875,306.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1938560754060745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29986572265625,0.2998704016208648,-4.66941037302604e-06,0.0,0.0001967392745427,0.0,0.0,13.671436309814451,0.0,0.0,0.0,0.3090154230594635,4.0,0.0,1.0
287280,293.15850830078125,297.1499938964844,293.1499938964844,0.0872386917471885,-2051.934814453125,304.1512756347656,0.8230862021446228,0.1441674977540969,0.1303296685218811,293.1625366210937,297.1499938964844,293.1499938964844,0.1502157598733902,-3341.203857421875,304.1517333984375,0.9568194150924684,0.2235149443149566,0.2122107595205307,293.1439819335937,297.1499938964844,293.1499938964844,0.12334755808115,-2107.72900390625,304.1497802734375,0.9017992615699768,0.1908717155456543,0.1338891386985778,293.1460266113281,297.1499938964844,293.1499938964844,0.1410073190927505,-3176.692626953125,304.1499328613281,0.9391103386878968,0.2125903964042663,0.2017903625965118,293.2244567871094,297.1499938964844,293.1499938964844,0.0045675165019929,-1704.1712646484375,297.3279724121094,0.5767868757247925,0.050000000745058,0.2280112355947494,291.1535949707031,291.1499938964844,270.29473876953125,269.9222412109375,283.3075561523437,293.2244567871094,291.15362548828125,1.0,0.214827075600624,0.9896920919418336,0.9896920919418336,1.0,1.0,-1.087573766708374,0.4708249568939209,0.6167488098144531,0.2037692219018936,0.0,0.0,0.3887477815151214,25.16307830810547,25.0,0.5601783990859985,-8613.54296875,119.55315399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815185546875,306.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1938560754060745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29986572265625,0.2998704016208648,-4.66941037302604e-06,0.0,0.0001967392745427,0.0,0.0,13.671436309814451,0.0,0.0,0.0,0.3090154230594635,4.0,0.0,1.0
287340,293.1593933105469,297.1499938964844,293.1499938964844,0.0869392901659011,-2046.3582763671875,304.1513671875,0.822155773639679,0.1437718421220779,0.1299804598093032,293.1633605957031,297.1499938964844,293.1499938964844,0.1498111188411712,-3333.990478515625,304.1518249511719,0.9557719826698304,0.2230296432971954,0.2117603570222854,293.1446838378906,297.1499938964844,293.1499938964844,0.123355321586132,-2107.828125,304.1498413085937,0.9015331864356996,0.1908825784921646,0.1339006125926971,293.1466369628906,297.1499938964844,293.1499938964844,0.1409839242696762,-3176.2607421875,304.1499938964844,0.9387351274490356,0.2125641852617263,0.2017707526683807,293.2242736816406,297.1499938964844,293.1499938964844,0.004547128919512,-1697.1484375,297.3028869628906,0.5765739679336548,0.050000000745058,0.2280170023441314,291.1540222167969,291.1499938964844,270.2984313964844,269.9237060546875,283.3095397949219,293.2242736816406,291.1540832519531,1.0,0.2147382199764251,0.9894016981124878,0.9894016981124878,1.0,1.0,-1.0866111516952517,0.4703789055347442,0.6162322759628296,0.203549325466156,0.0,0.0,0.3881813585758209,25.1819076538086,25.0,0.6103847622871399,-8604.1640625,119.3531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18994140625,306.3183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1936283558607101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299250066280365,0.2992547452449798,-4.667481334763579e-06,0.0,0.0001965081610251,0.0,0.0,13.634124755859377,0.0,0.0,0.0,0.3088621795177459,4.0,0.0,1.0
287400,293.1593933105469,297.1499938964844,293.1499938964844,0.0869392901659011,-2046.3582763671875,304.1513671875,0.822155773639679,0.1437718421220779,0.1299804598093032,293.1633605957031,297.1499938964844,293.1499938964844,0.1498111188411712,-3333.990478515625,304.1518249511719,0.9557719826698304,0.2230296432971954,0.2117603570222854,293.1446838378906,297.1499938964844,293.1499938964844,0.123355321586132,-2107.828125,304.1498413085937,0.9015331864356996,0.1908825784921646,0.1339006125926971,293.1466369628906,297.1499938964844,293.1499938964844,0.1409839242696762,-3176.2607421875,304.1499938964844,0.9387351274490356,0.2125641852617263,0.2017707526683807,293.2242736816406,297.1499938964844,293.1499938964844,0.004547128919512,-1697.1484375,297.3028869628906,0.5765739679336548,0.050000000745058,0.2280170023441314,291.1540222167969,291.1499938964844,270.2984313964844,269.9237060546875,283.3095397949219,293.2242736816406,291.1540832519531,1.0,0.2147382199764251,0.9894016981124878,0.9894016981124878,1.0,1.0,-1.0866111516952517,0.4703789055347442,0.6162322759628296,0.203549325466156,0.0,0.0,0.3881813585758209,25.1819076538086,25.0,0.6103847622871399,-8604.1640625,119.3531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18994140625,306.3183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1936283558607101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299250066280365,0.2992547452449798,-4.667481334763579e-06,0.0,0.0001965081610251,0.0,0.0,13.634124755859377,0.0,0.0,0.0,0.3088621795177459,4.0,0.0,1.0
287460,293.1602783203125,297.1499938964844,293.1499938964844,0.0866235196590423,-2040.4776611328125,304.15142822265625,0.8211724162101746,0.1433547288179397,0.1296122372150421,293.1642150878906,297.1499938964844,293.1499938964844,0.1493839770555496,-3326.369873046875,304.1519470214844,0.954659342765808,0.2225169539451599,0.2112845778465271,293.1453857421875,297.1499938964844,293.1499938964844,0.1233492940664291,-2107.7373046875,304.14990234375,0.9012246131896972,0.1908765584230423,0.1339004188776016,293.14727783203125,297.1499938964844,293.1499938964844,0.1409467458724975,-3175.578857421875,304.1500549316406,0.9383141994476318,0.2125215828418731,0.2017358392477035,293.2240905761719,297.1499938964844,293.1499938964844,0.0045268358662724,-1690.1434326171875,297.27789306640625,0.5763496160507202,0.050000000745058,0.2280230969190597,291.1545104980469,291.1499938964844,270.3041381835937,269.9267883300781,283.3123779296875,293.22412109375,291.1545715332031,1.0,0.2146398872137069,0.9891161918640136,0.9891161918640136,1.0,1.0,-1.0855634212493896,0.4698953926563263,0.615667998790741,0.2033071666955948,0.0,0.0,0.38754802942276,25.201324462890625,25.0,0.6698827743530273,-8593.2353515625,119.13375091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,306.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1933698803186416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985624969005584,0.2985671460628509,-4.665329470299184e-06,0.0,0.0001962458482012,0.0,0.0,13.59251594543457,0.0,0.0,0.0,0.3086912930011749,4.0,0.0,1.0
287520,293.1602783203125,297.1499938964844,293.1499938964844,0.0866235196590423,-2040.4776611328125,304.15142822265625,0.8211724162101746,0.1433547288179397,0.1296122372150421,293.1642150878906,297.1499938964844,293.1499938964844,0.1493839770555496,-3326.369873046875,304.1519470214844,0.954659342765808,0.2225169539451599,0.2112845778465271,293.1453857421875,297.1499938964844,293.1499938964844,0.1233492940664291,-2107.7373046875,304.14990234375,0.9012246131896972,0.1908765584230423,0.1339004188776016,293.14727783203125,297.1499938964844,293.1499938964844,0.1409467458724975,-3175.578857421875,304.1500549316406,0.9383141994476318,0.2125215828418731,0.2017358392477035,293.2240905761719,297.1499938964844,293.1499938964844,0.0045268358662724,-1690.1434326171875,297.27789306640625,0.5763496160507202,0.050000000745058,0.2280230969190597,291.1545104980469,291.1499938964844,270.3041381835937,269.9267883300781,283.3123779296875,293.22412109375,291.1545715332031,1.0,0.2146398872137069,0.9891161918640136,0.9891161918640136,1.0,1.0,-1.0855634212493896,0.4698953926563263,0.615667998790741,0.2033071666955948,0.0,0.0,0.38754802942276,25.201324462890625,25.0,0.6698827743530273,-8593.2353515625,119.13375091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,306.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1933698803186416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985624969005584,0.2985671460628509,-4.665329470299184e-06,0.0,0.0001962458482012,0.0,0.0,13.59251594543457,0.0,0.0,0.0,0.3086912930011749,4.0,0.0,1.0
287580,293.1611633300781,297.1499938964844,293.1499938964844,0.0862907394766807,-2034.28125,304.1515197753906,0.8201336860656738,0.1429154872894287,0.1292244046926498,293.1651306152344,297.1499938964844,293.1499938964844,0.1489330679178238,-3318.319091796875,304.15203857421875,0.9534780383110046,0.2219755798578262,0.2107821404933929,293.14605712890625,297.1499938964844,293.1499938964844,0.1233291700482368,-2107.4521484375,304.14996337890625,0.9008727073669434,0.190853402018547,0.133888378739357,293.1478881835937,297.1499938964844,293.1499938964844,0.1408953666687011,-3174.639404296875,304.1501159667969,0.9378463625907898,0.2124622613191604,0.2016853243112564,293.2239074707031,297.1499938964844,293.1499938964844,0.0045066326856613,-1683.15380859375,297.25299072265625,0.5761135816574097,0.050000000745058,0.2280295193195343,291.155029296875,291.1499938964844,270.3119506835937,269.9316711425781,283.3161926269531,293.22393798828125,291.15509033203125,1.0,0.214531809091568,0.9888306260108948,0.9888306260108948,1.0,1.0,-1.0844274759292605,0.4693725109100342,0.6150549650192261,0.2030432969331741,0.0,0.0,0.3868404030799866,25.221378326416016,25.0,0.744402289390564,-8580.658203125,118.89445495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061462402344,306.31988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1930806785821914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977960407733917,0.2978007197380066,-4.662936134991469e-06,0.0,0.0001959523506229,0.0,0.0,13.546217918395996,0.0,0.0,0.0,0.3085011541843414,4.0,0.0,1.0
287640,293.1611633300781,297.1499938964844,293.1499938964844,0.0862907394766807,-2034.28125,304.1515197753906,0.8201336860656738,0.1429154872894287,0.1292244046926498,293.1651306152344,297.1499938964844,293.1499938964844,0.1489330679178238,-3318.319091796875,304.15203857421875,0.9534780383110046,0.2219755798578262,0.2107821404933929,293.14605712890625,297.1499938964844,293.1499938964844,0.1233291700482368,-2107.4521484375,304.14996337890625,0.9008727073669434,0.190853402018547,0.133888378739357,293.1478881835937,297.1499938964844,293.1499938964844,0.1408953666687011,-3174.639404296875,304.1501159667969,0.9378463625907898,0.2124622613191604,0.2016853243112564,293.2239074707031,297.1499938964844,293.1499938964844,0.0045066326856613,-1683.15380859375,297.25299072265625,0.5761135816574097,0.050000000745058,0.2280295193195343,291.155029296875,291.1499938964844,270.3119506835937,269.9316711425781,283.3161926269531,293.22393798828125,291.15509033203125,1.0,0.214531809091568,0.9888306260108948,0.9888306260108948,1.0,1.0,-1.0844274759292605,0.4693725109100342,0.6150549650192261,0.2030432969331741,0.0,0.0,0.3868404030799866,25.221378326416016,25.0,0.744402289390564,-8580.658203125,118.89445495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061462402344,306.31988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1930806785821914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977960407733917,0.2978007197380066,-4.662936134991469e-06,0.0,0.0001959523506229,0.0,0.0,13.546217918395996,0.0,0.0,0.0,0.3085011541843414,4.0,0.0,1.0
287700,293.1615905761719,297.1499938964844,293.1499938964844,0.086117573082447,-2031.057373046875,304.15155029296875,0.8195921778678894,0.1426870822906494,0.1290226876735687,293.16558837890625,297.1499938964844,293.1499938964844,0.1486980468034744,-3314.119873046875,304.152099609375,0.9528596997261048,0.2216933369636535,0.2105201929807663,293.1464233398437,297.1499938964844,293.1499938964844,0.1233135536313057,-2107.233154296875,304.1499938964844,0.9006797671318054,0.190835103392601,0.1338777244091034,293.1482238769531,297.1499938964844,293.1499938964844,0.1408640593290329,-3174.067626953125,304.150146484375,0.937593936920166,0.2124260067939758,0.2016539126634597,293.22381591796875,297.1499938964844,293.1499938964844,0.0044965613633394,-1679.6636962890625,297.2405700683594,0.5759909749031067,0.050000000745058,0.2280328571796417,291.15533447265625,291.1499938964844,270.31671142578125,269.9348449707031,283.3184814453125,293.2238464355469,291.1553955078125,1.0,0.2144739180803299,0.9886878728866576,0.9886878728866576,1.0,1.0,-1.0838245153427124,0.469095230102539,0.6147292256355286,0.2029032111167907,0.0,0.0,0.3864551782608032,25.231664657592773,25.0,0.7835979461669922,-8573.697265625,118.76692199707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21014404296875,306.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.1929239332675933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973794937133789,0.2973841428756714,-4.661638286052039e-06,0.0,0.0001957932690856,0.0,0.0,13.521092414855955,0.0,0.0,0.0,0.3083979487419128,4.0,0.0,1.0
287760,293.1620483398437,297.1499938964844,293.1499938964844,0.0859395414590835,-2027.7431640625,304.1515808105469,0.8190344572067261,0.1424519717693328,0.1288153380155563,293.1660461425781,297.1499938964844,293.1499938964844,0.148456186056137,-3309.796875,304.15216064453125,0.9522213935852052,0.221402570605278,0.2102505266666412,293.1467590332031,297.1499938964844,293.1499938964844,0.1232941523194313,-2106.9619140625,304.1500244140625,0.9004748463630676,0.1908121705055236,0.1338638663291931,293.1485290527344,297.1499938964844,293.1499938964844,0.1408289074897766,-3173.42626953125,304.1501770019531,0.9373284578323364,0.2123851776123047,0.2016182541847229,293.2237548828125,297.1499938964844,293.1499938964844,0.0044865161180496,-1676.1787109375,297.2281799316406,0.5758649706840515,0.050000000745058,0.2280362993478775,291.1556396484375,291.1499938964844,270.32208251953125,269.9385070800781,283.3210144042969,293.2237548828125,291.1557006835937,1.0,0.2144133299589157,0.988548219203949,0.988548219203949,1.0,1.0,-1.0831966400146484,0.4688067436218261,0.614389955997467,0.202757641673088,0.0,0.0,0.3860475122928619,25.24216079711914,25.0,0.8211578726768494,-8566.263671875,118.63386535644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21417236328125,306.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1640625,18000.0,0.0,0.0,0.1927586793899536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969389259815216,0.2969435751438141,-4.660266768041765e-06,0.0,0.0001956255582626,0.0,0.0,13.494544982910156,0.0,0.0,0.0,0.3082889318466186,4.0,0.0,1.0
287820,293.1629638671875,297.1499938964844,293.1499938964844,0.0855680182576179,-2020.8280029296875,304.15167236328125,0.8178665637969971,0.1419616937637329,0.1283828169107437,293.16705322265625,297.1499938964844,293.1499938964844,0.1479513198137283,-3300.7666015625,304.1522827148437,0.95088130235672,0.2207953780889511,0.2096874266862869,293.1474609375,297.1499938964844,293.1499938964844,0.1232443749904632,-2106.267822265625,304.1501159667969,0.9000285863876343,0.1907530725002288,0.1338270157575607,293.1492004394531,297.1499938964844,293.1499938964844,0.1407474130392074,-3171.939697265625,304.1502685546875,0.936757266521454,0.2122904807329177,0.2015347182750702,293.2235717773437,297.1499938964844,293.1499938964844,0.0044664829038083,-1669.216796875,297.2034912109375,0.5756016969680786,0.050000000745058,0.2280434817075729,291.1562805175781,291.1499938964844,270.334716796875,269.94744873046875,283.32696533203125,293.2235717773437,291.1563720703125,1.0,0.2142842710018158,0.9882689118385316,0.9882689118385316,1.0,1.0,-1.081865906715393,0.4681952595710754,0.6136705875396729,0.2024505883455276,0.0,0.0,0.3851635158061981,25.26395034790039,25.0,0.9169795513153076,-8549.9833984375,118.35137939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,306.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.732421875,18000.0,0.0,0.0,0.1924030631780624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959858775138855,0.295990526676178,-4.657305908040144e-06,0.0,0.0001952646416611,0.0,0.0,13.437213897705078,0.0,0.0,0.0,0.3080534338951111,4.0,0.0,1.0
