time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
287880,293.1629638671875,297.1499938964844,293.1499938964844,0.0855680182576179,-2020.8280029296875,304.15167236328125,0.8178665637969971,0.1419616937637329,0.1283828169107437,293.16705322265625,297.1499938964844,293.1499938964844,0.1479513198137283,-3300.7666015625,304.1522827148437,0.95088130235672,0.2207953780889511,0.2096874266862869,293.1474609375,297.1499938964844,293.1499938964844,0.1232443749904632,-2106.267822265625,304.1501159667969,0.9000285863876343,0.1907530725002288,0.1338270157575607,293.1492004394531,297.1499938964844,293.1499938964844,0.1407474130392074,-3171.939697265625,304.1502685546875,0.936757266521454,0.2122904807329177,0.2015347182750702,293.2235717773437,297.1499938964844,293.1499938964844,0.0044664829038083,-1669.216796875,297.2034912109375,0.5756016969680786,0.050000000745058,0.2280434817075729,291.1562805175781,291.1499938964844,270.334716796875,269.94744873046875,283.32696533203125,293.2235717773437,291.1563720703125,1.0,0.2142842710018158,0.9882689118385316,0.9882689118385316,1.0,1.0,-1.081865906715393,0.4681952595710754,0.6136705875396729,0.2024505883455276,0.0,0.0,0.3851635158061981,25.26395034790039,25.0,0.9169795513153076,-8549.9833984375,118.35137939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,306.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.732421875,18000.0,0.0,0.0,0.1924030631780624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959858775138855,0.295990526676178,-4.657305908040144e-06,0.0,0.0001952646416611,0.0,0.0,13.437213897705078,0.0,0.0,0.0,0.3080534338951111,4.0,0.0,1.0
287940,293.1638488769531,297.1499938964844,293.1499938964844,0.085180252790451,-2013.6131591796875,304.1517639160156,0.8166463375091553,0.1414550244808197,0.127931997179985,293.16802978515625,297.1499938964844,293.1499938964844,0.1474209725856781,-3291.272705078125,304.15240478515625,0.949471950531006,0.2201609313488006,0.2090959995985031,293.1481628417969,297.1499938964844,293.1499938964844,0.1231796070933342,-2105.36669921875,304.1501770019531,0.8995427489280701,0.190676063299179,0.1337777823209762,293.1498413085937,297.1499938964844,293.1499938964844,0.1406505554914474,-3170.17431640625,304.1503295898437,0.936142921447754,0.2121780067682266,0.2014345973730087,293.223388671875,297.1499938964844,293.1499938964844,0.0044465139508247,-1662.2607421875,297.17889404296875,0.5753303170204163,0.050000000745058,0.2280509173870086,291.1570129394531,291.1499938964844,270.3500061035156,269.95867919921875,283.3341369628906,293.223388671875,291.1571044921875,1.0,0.2141446471214294,0.987989604473114,0.987989604473114,1.0,1.0,-1.080444574356079,0.4675416350364685,0.6129029393196106,0.2021260857582092,0.0,0.0,0.384177953004837,25.28597640991211,25.0,1.016261339187622,-8531.73046875,118.04801177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308044433594,306.3173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.369140625,18000.0,0.0,0.0,0.1920118778944015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949267625808716,0.294931411743164,-4.654029453377007e-06,0.0,0.0001948676363099,0.0,0.0,13.373668670654297,0.0,0.0,0.0,0.3077924251556396,4.0,0.0,1.0
288000,293.1638488769531,297.1499938964844,293.1499938964844,0.085180252790451,-2013.6131591796875,304.1517639160156,0.8166463375091553,0.1414550244808197,0.127931997179985,293.16802978515625,297.1499938964844,293.1499938964844,0.1474209725856781,-3291.272705078125,304.15240478515625,0.949471950531006,0.2201609313488006,0.2090959995985031,293.1481628417969,297.1499938964844,293.1499938964844,0.1231796070933342,-2105.36669921875,304.1501770019531,0.8995427489280701,0.190676063299179,0.1337777823209762,293.1498413085937,297.1499938964844,293.1499938964844,0.1406505554914474,-3170.17431640625,304.1503295898437,0.936142921447754,0.2121780067682266,0.2014345973730087,293.223388671875,297.1499938964844,293.1499938964844,0.0044465139508247,-1662.2607421875,297.17889404296875,0.5753303170204163,0.050000000745058,0.2280509173870086,291.1570129394531,291.1499938964844,270.3500061035156,269.95867919921875,283.3341369628906,293.223388671875,291.1571044921875,1.0,0.2141446471214294,0.987989604473114,0.987989604473114,1.0,1.0,-1.080444574356079,0.4675416350364685,0.6129029393196106,0.2021260857582092,0.0,0.0,0.384177953004837,25.28597640991211,25.0,1.016261339187622,-8531.73046875,118.04801177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308044433594,306.3173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.369140625,18000.0,0.0,0.0,0.1920118778944015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949267625808716,0.294931411743164,-4.654029453377007e-06,0.0,0.0001948676363099,0.0,0.0,13.373668670654297,0.0,0.0,0.0,0.3077924251556396,4.0,0.0,1.0
288060,293.1654052734375,297.1499938964844,293.1499938964844,0.0847153738141059,-2004.9525146484373,304.1519470214844,0.8149979710578918,0.1407907307147979,0.127390831708908,293.1697998046875,297.1499938964844,293.1499938964844,0.1467925906181335,-3279.986328125,304.15264892578125,0.9475435018539428,0.2193474620580673,0.2083928734064102,293.1496887207031,297.1499938964844,293.1499938964844,0.1230179592967033,-2103.11279296875,304.150390625,0.8985809087753296,0.1904125809669494,0.1336438357830047,293.1513671875,297.1499938964844,293.1499938964844,0.140453353524208,-3166.560791015625,304.15057373046875,0.9349917769432068,0.2118769586086273,0.2012188583612442,293.22418212890625,297.1499938964844,293.1499938964844,0.0044239875860512,-1654.3896484375,297.15185546875,0.5748539566993713,0.050000000745058,0.2280639857053756,291.15802001953125,291.1499938964844,270.366943359375,269.9712829589844,283.3427734375,293.2240600585937,291.1581726074219,1.0,0.2139843702316284,0.987716555595398,0.987716555595398,1.0,1.0,-1.0785473585128784,0.4666720926761627,0.6118752956390381,0.2016937881708145,0.0,0.0,0.3830494284629822,25.332195281982425,25.0,1.5952876806259155,-8509.9169921875,117.67489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,306.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.1915793716907501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937358617782593,0.2937405407428741,-4.650384653359652e-06,0.0,0.0001944287068909,0.0,0.0,13.302481651306152,0.0,0.0,0.0,0.3074998259544372,4.0,0.0,1.0
288120,293.1654052734375,297.1499938964844,293.1499938964844,0.0847153738141059,-2004.9525146484373,304.1519470214844,0.8149979710578918,0.1407907307147979,0.127390831708908,293.1697998046875,297.1499938964844,293.1499938964844,0.1467925906181335,-3279.986328125,304.15264892578125,0.9475435018539428,0.2193474620580673,0.2083928734064102,293.1496887207031,297.1499938964844,293.1499938964844,0.1230179592967033,-2103.11279296875,304.150390625,0.8985809087753296,0.1904125809669494,0.1336438357830047,293.1513671875,297.1499938964844,293.1499938964844,0.140453353524208,-3166.560791015625,304.15057373046875,0.9349917769432068,0.2118769586086273,0.2012188583612442,293.22418212890625,297.1499938964844,293.1499938964844,0.0044239875860512,-1654.3896484375,297.15185546875,0.5748539566993713,0.050000000745058,0.2280639857053756,291.15802001953125,291.1499938964844,270.366943359375,269.9712829589844,283.3427734375,293.2240600585937,291.1581726074219,1.0,0.2139843702316284,0.987716555595398,0.987716555595398,1.0,1.0,-1.0785473585128784,0.4666720926761627,0.6118752956390381,0.2016937881708145,0.0,0.0,0.3830494284629822,25.332195281982425,25.0,1.5952876806259155,-8509.9169921875,117.67489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,306.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.1915793716907501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937358617782593,0.2937405407428741,-4.650384653359652e-06,0.0,0.0001944287068909,0.0,0.0,13.302481651306152,0.0,0.0,0.0,0.3074998259544372,4.0,0.0,1.0
288180,293.1676025390625,297.1499938964844,293.1499938964844,0.0840943828225135,-1993.3641357421875,304.15234375,0.8125280737876892,0.1399527490139007,0.1266741156578064,293.1723937988281,297.1499938964844,293.1499938964844,0.1459616720676422,-3264.995849609375,304.1531677246094,0.9446234703063964,0.2183193564414978,0.2074706703424453,293.15216064453125,297.1499938964844,293.1499938964844,0.1226512640714645,-2097.995849609375,304.15087890625,0.8967024087905884,0.1899194717407226,0.1333382725715637,293.1538391113281,297.1499938964844,293.1499938964844,0.1400388479232788,-3158.9482421875,304.15106201171875,0.9327967166900636,0.2113380432128906,0.2007642537355423,293.2264709472656,297.1499938964844,293.1499938964844,0.0043979841284453,-1645.2198486328125,297.1210021972656,0.5739961862564087,0.050000000745058,0.2280876487493515,291.1602478027344,291.1499938964844,270.3844299316406,269.9843444824219,283.35284423828125,293.2262878417969,291.1605224609375,1.0,0.213778406381607,0.987443506717682,0.987443506717682,1.0,1.0,-1.075696587562561,0.4653733968734741,0.6103231906890869,0.2010352313518524,0.0,0.0,0.3815444707870483,25.422866821289062,25.0,3.028985023498535,-8480.8017578125,117.1550064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508239746094,306.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2578125,18000.0,0.0,0.0,0.1910888850688934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922195494174957,0.2922241985797882,-4.646000888897106e-06,0.0,0.0001939309295266,0.0,0.0,13.212769508361816,0.0,0.0,0.0,0.3071317076683044,4.0,0.0,1.0
288240,293.1676025390625,297.1499938964844,293.1499938964844,0.0840943828225135,-1993.3641357421875,304.15234375,0.8125280737876892,0.1399527490139007,0.1266741156578064,293.1723937988281,297.1499938964844,293.1499938964844,0.1459616720676422,-3264.995849609375,304.1531677246094,0.9446234703063964,0.2183193564414978,0.2074706703424453,293.15216064453125,297.1499938964844,293.1499938964844,0.1226512640714645,-2097.995849609375,304.15087890625,0.8967024087905884,0.1899194717407226,0.1333382725715637,293.1538391113281,297.1499938964844,293.1499938964844,0.1400388479232788,-3158.9482421875,304.15106201171875,0.9327967166900636,0.2113380432128906,0.2007642537355423,293.2264709472656,297.1499938964844,293.1499938964844,0.0043979841284453,-1645.2198486328125,297.1210021972656,0.5739961862564087,0.050000000745058,0.2280876487493515,291.1602478027344,291.1499938964844,270.3844299316406,269.9843444824219,283.35284423828125,293.2262878417969,291.1605224609375,1.0,0.213778406381607,0.987443506717682,0.987443506717682,1.0,1.0,-1.075696587562561,0.4653733968734741,0.6103231906890869,0.2010352313518524,0.0,0.0,0.3815444707870483,25.422866821289062,25.0,3.028985023498535,-8480.8017578125,117.1550064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508239746094,306.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2578125,18000.0,0.0,0.0,0.1910888850688934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922195494174957,0.2922241985797882,-4.646000888897106e-06,0.0,0.0001939309295266,0.0,0.0,13.212769508361816,0.0,0.0,0.0,0.3071317076683044,4.0,0.0,1.0
288300,293.16876220703125,297.1499938964844,293.1499938964844,0.0837509408593177,-1986.959716796875,304.15252685546875,0.8111375570297241,0.1394998878240585,0.1262789964675903,293.173828125,297.1499938964844,293.1499938964844,0.1454968601465225,-3256.603759765625,304.1534118652344,0.9429717659950256,0.2177561074495315,0.206955686211586,293.153564453125,297.1499938964844,293.1499938964844,0.1224154233932495,-2094.709716796875,304.1511535644531,0.8955864906311035,0.1896169334650039,0.133141204714775,293.1552734375,297.1499938964844,293.1499938964844,0.1397750377655029,-3154.10986328125,304.1513366699219,0.93149596452713,0.2110101133584976,0.2004742324352264,293.22808837890625,297.1499938964844,293.1499938964844,0.0043838028796017,-1640.204345703125,297.1041564941406,0.5735120177268982,0.050000000745058,0.2281010746955871,291.1615905761719,291.1499938964844,270.3933410644531,269.9909973144531,283.3583374023437,293.22784423828125,291.1618957519531,1.0,0.2136560529470443,0.9873070120811462,0.9873070120811462,1.0,1.0,-1.0740357637405396,0.4646178483963012,0.6094179153442383,0.2006514370441436,0.0,0.0,0.3806302547454834,25.47384262084961,25.0,3.383795499801636,-8463.34375,116.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,306.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5625,18000.0,0.0,0.0,0.1908120959997177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912821471691131,0.2912867963314056,-4.64330969407456e-06,0.0,0.0001936500193551,0.0,0.0,13.157490730285645,0.0,0.0,0.0,0.3069057166576385,4.0,0.0,1.0
288360,293.1699523925781,297.1499938964844,293.1499938964844,0.0833948254585266,-1980.326171875,304.1527099609375,0.8096913695335388,0.1390319019556045,0.1258687376976013,293.1752624511719,297.1499938964844,293.1499938964844,0.1450119316577911,-3247.848876953125,304.1536865234375,0.9412562251091005,0.2171700298786163,0.2064167559146881,293.155029296875,297.1499938964844,293.1499938964844,0.1221562251448631,-2091.102783203125,304.1513977050781,0.8944113254547119,0.1892866343259811,0.1329231262207031,293.15673828125,297.1499938964844,293.1499938964844,0.1394864618778228,-3148.82373046875,304.1516418457031,0.9301275610923768,0.2106537520885467,0.2001548409461975,293.2299194335937,297.1499938964844,293.1499938964844,0.004368953872472,-1634.954833984375,297.08642578125,0.5730192065238953,0.050000000745058,0.2281148135662078,291.16290283203125,291.1499938964844,270.40240478515625,269.99774169921875,283.36407470703125,293.2296447753906,291.1631774902344,1.0,0.2135214507579803,0.9871808886528016,0.9871808886528016,1.0,1.0,-1.072268009185791,0.4638139307498932,0.6084540486335754,0.2002441138029098,0.0,0.0,0.3796363472938537,25.52513313293457,25.0,3.479992628097534,-8444.4912109375,116.5201644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654724121094,306.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.728515625,18000.0,0.0,0.0,0.1905103325843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902495861053467,0.2902542352676391,-4.640296083380235e-06,0.0,0.0001933437742991,0.0,0.0,13.096590042114258,0.0,0.0,0.0,0.3066566288471222,4.0,0.0,1.0
288420,293.1722412109375,297.1499938964844,293.1499938964844,0.0826518088579177,-1966.5086669921875,304.1530456542969,0.8066729307174683,0.1380574703216552,0.1250109821557998,293.1781616210937,297.1499938964844,293.1499938964844,0.1439938992261886,-3229.470458984375,304.1541442871094,0.9377046823501588,0.215940460562706,0.2052801549434662,293.15802001953125,297.1499938964844,293.1499938964844,0.1215782836079597,-2083.07275390625,304.1518859863281,0.8919444680213928,0.1885528415441513,0.1324326992034912,293.1597595214844,297.1499938964844,293.1499938964844,0.1388474553823471,-3137.137939453125,304.15216064453125,0.9272630214691162,0.2098676115274429,0.1994417607784271,293.234130859375,297.1499938964844,293.1499938964844,0.0043374458327889,-1623.8209228515625,297.0483703613281,0.5720376968383789,0.050000000745058,0.2281423360109329,291.165283203125,291.1499938964844,270.4208374023437,270.01153564453125,283.3760986328125,293.2338256835937,291.16552734375,1.0,0.2132159769535064,0.9869285821914672,0.9869285821914672,1.0,1.0,-1.06846284866333,0.4620831906795501,0.6063796281814575,0.1993720680475235,0.0,0.0,0.3774347901344299,25.62491035461425,25.0,3.26438570022583,-8403.4228515625,115.79429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845153808594,306.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.609375,18000.0,0.0,0.0,0.1898202896118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879460752010345,0.2879506945610046,-4.633456228475552e-06,0.0,0.0001926434633787,0.0,0.0,12.960866928100586,0.0,0.0,0.0,0.306100457906723,4.0,0.0,1.0
288480,293.1722412109375,297.1499938964844,293.1499938964844,0.0826518088579177,-1966.5086669921875,304.1530456542969,0.8066729307174683,0.1380574703216552,0.1250109821557998,293.1781616210937,297.1499938964844,293.1499938964844,0.1439938992261886,-3229.470458984375,304.1541442871094,0.9377046823501588,0.215940460562706,0.2052801549434662,293.15802001953125,297.1499938964844,293.1499938964844,0.1215782836079597,-2083.07275390625,304.1518859863281,0.8919444680213928,0.1885528415441513,0.1324326992034912,293.1597595214844,297.1499938964844,293.1499938964844,0.1388474553823471,-3137.137939453125,304.15216064453125,0.9272630214691162,0.2098676115274429,0.1994417607784271,293.234130859375,297.1499938964844,293.1499938964844,0.0043374458327889,-1623.8209228515625,297.0483703613281,0.5720376968383789,0.050000000745058,0.2281423360109329,291.165283203125,291.1499938964844,270.4208374023437,270.01153564453125,283.3760986328125,293.2338256835937,291.16552734375,1.0,0.2132159769535064,0.9869285821914672,0.9869285821914672,1.0,1.0,-1.06846284866333,0.4620831906795501,0.6063796281814575,0.1993720680475235,0.0,0.0,0.3774347901344299,25.62491035461425,25.0,3.26438570022583,-8403.4228515625,115.79429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845153808594,306.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.609375,18000.0,0.0,0.0,0.1898202896118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879460752010345,0.2879506945610046,-4.633456228475552e-06,0.0,0.0001926434633787,0.0,0.0,12.960866928100586,0.0,0.0,0.0,0.306100457906723,4.0,0.0,1.0
288540,293.17449951171875,297.1499938964844,293.1499938964844,0.0818749144673347,-1952.0931396484373,304.1533203125,0.8035304546356201,0.1370390653610229,0.1241117715835571,293.1810302734375,297.1499938964844,293.1499938964844,0.1429247558116912,-3210.166015625,304.154541015625,0.934058666229248,0.2146465629339218,0.2040794342756271,293.1610412597656,297.1499938964844,293.1499938964844,0.1209336221218109,-2074.12744140625,304.15234375,0.8893793821334839,0.1877345293760299,0.1318805813789367,293.162841796875,297.1499938964844,293.1499938964844,0.1381406486034393,-3124.230712890625,304.1526184082031,0.9242995381355286,0.2089980393648147,0.1986458897590637,293.2389221191406,297.1499938964844,293.1499938964844,0.0043037761934101,-1611.9263916015625,297.00714111328125,0.5710852742195129,0.050000000745058,0.2281692922115326,291.1672668457031,291.1499938964844,270.439697265625,270.025634765625,283.38885498046875,293.2385559082031,291.16748046875,1.0,0.2128650248050689,0.9866762161254884,0.9866762161254884,1.0,1.0,-1.0643569231033323,0.4602143466472626,0.6041426062583923,0.1984394788742065,0.0,0.0,0.374992698431015,25.71820640563965,25.0,2.7864575386047363,-8358.6767578125,114.98949432373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,306.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.02734375,18000.0,0.0,0.0,0.189005047082901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853814363479614,0.2853860557079315,-4.6257605390565e-06,0.0,0.0001918160851346,0.0,0.0,12.81027889251709,0.0,0.0,0.0,0.3054825663566589,4.0,0.0,1.0
288600,293.17449951171875,297.1499938964844,293.1499938964844,0.0818749144673347,-1952.0931396484373,304.1533203125,0.8035304546356201,0.1370390653610229,0.1241117715835571,293.1810302734375,297.1499938964844,293.1499938964844,0.1429247558116912,-3210.166015625,304.154541015625,0.934058666229248,0.2146465629339218,0.2040794342756271,293.1610412597656,297.1499938964844,293.1499938964844,0.1209336221218109,-2074.12744140625,304.15234375,0.8893793821334839,0.1877345293760299,0.1318805813789367,293.162841796875,297.1499938964844,293.1499938964844,0.1381406486034393,-3124.230712890625,304.1526184082031,0.9242995381355286,0.2089980393648147,0.1986458897590637,293.2389221191406,297.1499938964844,293.1499938964844,0.0043037761934101,-1611.9263916015625,297.00714111328125,0.5710852742195129,0.050000000745058,0.2281692922115326,291.1672668457031,291.1499938964844,270.439697265625,270.025634765625,283.38885498046875,293.2385559082031,291.16748046875,1.0,0.2128650248050689,0.9866762161254884,0.9866762161254884,1.0,1.0,-1.0643569231033323,0.4602143466472626,0.6041426062583923,0.1984394788742065,0.0,0.0,0.374992698431015,25.71820640563965,25.0,2.7864575386047363,-8358.6767578125,114.98949432373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,306.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.02734375,18000.0,0.0,0.0,0.189005047082901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853814363479614,0.2853860557079315,-4.6257605390565e-06,0.0,0.0001918160851346,0.0,0.0,12.81027889251709,0.0,0.0,0.0,0.3054825663566589,4.0,0.0,1.0
288660,293.1766357421875,297.1499938964844,293.1499938964844,0.0810686871409416,-1937.16650390625,304.153564453125,0.8003410696983337,0.135981798171997,0.1231764405965805,293.1838073730469,297.1499938964844,293.1499938964844,0.1418132036924362,-3190.0859375,304.1548767089844,0.9303576350212096,0.2132965326309204,0.2028238326311111,293.1640625,297.1499938964844,293.1499938964844,0.1202317923307418,-2064.395263671875,304.1527099609375,0.8867480158805847,0.1868418604135513,0.131274789571762,293.1658935546875,297.1499938964844,293.1499938964844,0.13737653195858,-3110.28857421875,304.15301513671875,0.9212805032730104,0.2080556601285934,0.1977788060903549,293.2440490722656,297.1499938964844,293.1499938964844,0.0042681829072535,-1599.349365234375,296.9630432128906,0.5701717138290405,0.050000000745058,0.2281953692436218,291.1688842773437,291.1499938964844,270.4589538574219,270.0400085449219,283.4021301269531,293.2436828613281,291.16900634765625,1.0,0.2124720811843872,0.9864495396614076,0.9864495396614076,1.0,1.0,-1.0599907636642456,0.4582255184650421,0.6017652750015259,0.197458803653717,0.0,0.0,0.3723636865615845,25.804012298583984,25.0,2.251441478729248,-8310.9794921875,114.11478424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,306.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.029296875,18000.0,0.0,0.0,0.1880587339401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826209664344787,0.2826255857944488,-4.61744457425084e-06,0.0,0.0001908557169372,0.0,0.0,12.648964881896973,0.0,0.0,0.0,0.3048200607299804,4.0,0.0,1.0
288720,293.1766357421875,297.1499938964844,293.1499938964844,0.0810686871409416,-1937.16650390625,304.153564453125,0.8003410696983337,0.135981798171997,0.1231764405965805,293.1838073730469,297.1499938964844,293.1499938964844,0.1418132036924362,-3190.0859375,304.1548767089844,0.9303576350212096,0.2132965326309204,0.2028238326311111,293.1640625,297.1499938964844,293.1499938964844,0.1202317923307418,-2064.395263671875,304.1527099609375,0.8867480158805847,0.1868418604135513,0.131274789571762,293.1658935546875,297.1499938964844,293.1499938964844,0.13737653195858,-3110.28857421875,304.15301513671875,0.9212805032730104,0.2080556601285934,0.1977788060903549,293.2440490722656,297.1499938964844,293.1499938964844,0.0042681829072535,-1599.349365234375,296.9630432128906,0.5701717138290405,0.050000000745058,0.2281953692436218,291.1688842773437,291.1499938964844,270.4589538574219,270.0400085449219,283.4021301269531,293.2436828613281,291.16900634765625,1.0,0.2124720811843872,0.9864495396614076,0.9864495396614076,1.0,1.0,-1.0599907636642456,0.4582255184650421,0.6017652750015259,0.197458803653717,0.0,0.0,0.3723636865615845,25.804012298583984,25.0,2.251441478729248,-8310.9794921875,114.11478424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,306.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.029296875,18000.0,0.0,0.0,0.1880587339401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826209664344787,0.2826255857944488,-4.61744457425084e-06,0.0,0.0001908557169372,0.0,0.0,12.648964881896973,0.0,0.0,0.0,0.3048200607299804,4.0,0.0,1.0
288780,293.1787109375,297.1499938964844,293.1499938964844,0.0802358165383338,-1921.7802734375,304.1537475585937,0.7971194386482239,0.134889543056488,0.1222087666392326,293.1864929199219,297.1499938964844,293.1499938964844,0.1406641006469726,-3169.31005859375,304.1551818847656,0.9266222715377808,0.2118958979845047,0.2015191614627838,293.1670227050781,297.1499938964844,293.1499938964844,0.1194794327020645,-2053.963134765625,304.153076171875,0.8840650916099548,0.1858828663825988,0.130621388554573,293.1688537597656,297.1499938964844,293.1499938964844,0.136561781167984,-3095.42578125,304.1533508300781,0.918229341506958,0.2070482224225998,0.1968485713005066,293.2493896484375,297.1499938964844,293.1499938964844,0.0042308713309466,-1586.1536865234375,296.9163513183594,0.5692975521087646,0.050000000745058,0.2282205373048782,291.1701354980469,291.1499938964844,270.47857666015625,270.0546875,283.4158935546875,293.2490234375,291.17022705078125,1.0,0.2120411098003387,0.986222803592682,0.986222803592682,1.0,1.0,-1.055392861366272,0.4561284482479095,0.5992644429206848,0.1964382827281952,0.0,0.0,0.3695918917655945,25.88255882263184,25.0,1.7677894830703735,-8260.810546875,113.17849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3620910644531,306.30548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.705078125,18000.0,0.0,0.0,0.1869845539331436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797213494777679,0.2797259390354156,-4.60871888208203e-06,0.0,0.0001897655602078,0.0,0.0,12.480498313903809,0.0,0.0,0.0,0.3041277229785919,4.0,0.0,1.0
288840,293.1787109375,297.1499938964844,293.1499938964844,0.0802358165383338,-1921.7802734375,304.1537475585937,0.7971194386482239,0.134889543056488,0.1222087666392326,293.1864929199219,297.1499938964844,293.1499938964844,0.1406641006469726,-3169.31005859375,304.1551818847656,0.9266222715377808,0.2118958979845047,0.2015191614627838,293.1670227050781,297.1499938964844,293.1499938964844,0.1194794327020645,-2053.963134765625,304.153076171875,0.8840650916099548,0.1858828663825988,0.130621388554573,293.1688537597656,297.1499938964844,293.1499938964844,0.136561781167984,-3095.42578125,304.1533508300781,0.918229341506958,0.2070482224225998,0.1968485713005066,293.2493896484375,297.1499938964844,293.1499938964844,0.0042308713309466,-1586.1536865234375,296.9163513183594,0.5692975521087646,0.050000000745058,0.2282205373048782,291.1701354980469,291.1499938964844,270.47857666015625,270.0546875,283.4158935546875,293.2490234375,291.17022705078125,1.0,0.2120411098003387,0.986222803592682,0.986222803592682,1.0,1.0,-1.055392861366272,0.4561284482479095,0.5992644429206848,0.1964382827281952,0.0,0.0,0.3695918917655945,25.88255882263184,25.0,1.7677894830703735,-8260.810546875,113.17849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3620910644531,306.30548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.705078125,18000.0,0.0,0.0,0.1869845539331436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797213494777679,0.2797259390354156,-4.60871888208203e-06,0.0,0.0001897655602078,0.0,0.0,12.480498313903809,0.0,0.0,0.0,0.3041277229785919,4.0,0.0,1.0
288900,293.1796875,297.1499938964844,293.1499938964844,0.0798097029328346,-1913.9212646484373,304.1538391113281,0.7954972982406616,0.1343308836221695,0.1217133253812789,293.18780517578125,297.1499938964844,293.1499938964844,0.1400760263204574,-3158.669189453125,304.1553039550781,0.9247457385063172,0.2111772447824478,0.2008491158485412,293.1684875488281,297.1499938964844,293.1499938964844,0.1190852671861648,-2048.49658203125,304.1532287597656,0.882705807685852,0.1853796541690826,0.1302777081727981,293.1703186035156,297.1499938964844,293.1499938964844,0.1361363232135772,-3087.663330078125,304.1535339355469,0.9166959524154664,0.2065211534500122,0.1963608562946319,293.25213623046875,297.1499938964844,293.1499938964844,0.004211597610265,-1579.330810546875,296.89208984375,0.5688747763633728,0.050000000745058,0.2282327711582183,291.170654296875,291.1499938964844,270.4884948730469,270.0621032714844,283.4229431152344,293.2517395019531,291.1707458496094,1.0,0.2118120342493057,0.9861094355583192,0.9861094355583192,1.0,1.0,-1.0530108213424685,0.4550408720970154,0.5979700088500977,0.1959145665168762,0.0,0.0,0.3681623935699463,25.919214248657227,25.0,1.5503981113433838,-8234.8642578125,112.68870544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37652587890625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.94140625,18000.0,0.0,0.0,0.1864005029201507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782316505908966,0.2782362699508667,-4.604248715622816e-06,0.0,0.0001891728170448,0.0,0.0,12.394357681274414,0.0,0.0,0.0,0.3037736117839813,4.0,0.0,1.0
288960,293.1806640625,297.1499938964844,293.1499938964844,0.0793775394558906,-1905.959716796875,304.1539306640625,0.793868362903595,0.1337644159793853,0.1212107315659523,293.1890563964844,297.1499938964844,293.1499938964844,0.1394795924425125,-3147.870361328125,304.1554260253906,0.9228659868240356,0.2104471176862716,0.200168028473854,293.169921875,297.1499938964844,293.1499938964844,0.1186800524592399,-2042.87548828125,304.15338134765625,0.8813357949256897,0.1848617643117904,0.1299235522747039,293.1717834472656,297.1499938964844,293.1499938964844,0.1356996893882751,-3079.69580078125,304.1536865234375,0.9151601791381836,0.2059795409440994,0.1958591341972351,293.2548828125,297.1499938964844,293.1499938964844,0.0041919420473277,-1572.3673095703125,296.86724853515625,0.5684608817100525,0.050000000745058,0.228244811296463,291.17108154296875,291.1499938964844,270.4985046386719,270.0695495605469,283.4300842285156,293.2544860839844,291.1711730957031,1.0,0.2115745991468429,0.9860084056854248,0.9860084056854248,1.0,1.0,-1.0505774021148682,0.4539292454719543,0.5966481566429138,0.1953833252191543,0.0,0.0,0.3667102456092834,25.95425605773925,25.0,1.3473362922668457,-8208.3974609375,112.18582916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39093017578125,306.3031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.115234375,18000.0,0.0,0.0,0.1857876032590866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767229974269867,0.2767276167869568,-4.599733074428514e-06,0.0,0.0001885507954284,0.0,0.0,12.307408332824709,0.0,0.0,0.0,0.3034161329269409,4.0,0.0,1.0
289020,293.1825256347656,297.1499938964844,293.1499938964844,0.078495979309082,-1889.7469482421875,304.1540832519531,0.7905908823013306,0.1326097249984741,0.120185449719429,293.1915588378906,297.1499938964844,293.1499938964844,0.1382631510496139,-3125.822509765625,304.1556396484375,0.9191043376922609,0.2089545279741287,0.1987746208906173,293.1727600097656,297.1499938964844,293.1499938964844,0.1178386956453323,-2031.1976318359373,304.1536560058594,0.8785656690597534,0.1837848573923111,0.1291859000921249,293.1745910644531,297.1499938964844,293.1499938964844,0.134795069694519,-3063.18017578125,304.1539611816406,0.9120891690254213,0.2048555016517639,0.194816306233406,293.2604675292969,297.1499938964844,293.1499938964844,0.0041515650227665,-1558.043212890625,296.81591796875,0.5676577091217041,0.050000000745058,0.2282682955265045,291.1717834472656,291.1499938964844,270.51873779296875,270.08465576171875,283.44464111328125,293.26007080078125,291.1718444824219,1.0,0.2110765427350998,0.9858063459396362,0.9858063459396362,1.0,1.0,-1.0455656051635742,0.4516372084617615,0.5939283967018127,0.1943004429340362,0.0,0.0,0.3637539446353912,26.01991844177246,25.0,0.9871171116828918,-8154.0361328125,111.14432525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4191589355469,306.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.302734375,18000.0,0.0,0.0,0.1844837665557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736677229404449,0.2736723124980926,-4.5906294872111175e-06,0.0,0.0001872275752248,0.0,0.0,12.132225036621094,0.0,0.0,0.0,0.3026957809925079,4.0,0.0,1.0
289080,293.1825256347656,297.1499938964844,293.1499938964844,0.078495979309082,-1889.7469482421875,304.1540832519531,0.7905908823013306,0.1326097249984741,0.120185449719429,293.1915588378906,297.1499938964844,293.1499938964844,0.1382631510496139,-3125.822509765625,304.1556396484375,0.9191043376922609,0.2089545279741287,0.1987746208906173,293.1727600097656,297.1499938964844,293.1499938964844,0.1178386956453323,-2031.1976318359373,304.1536560058594,0.8785656690597534,0.1837848573923111,0.1291859000921249,293.1745910644531,297.1499938964844,293.1499938964844,0.134795069694519,-3063.18017578125,304.1539611816406,0.9120891690254213,0.2048555016517639,0.194816306233406,293.2604675292969,297.1499938964844,293.1499938964844,0.0041515650227665,-1558.043212890625,296.81591796875,0.5676577091217041,0.050000000745058,0.2282682955265045,291.1717834472656,291.1499938964844,270.51873779296875,270.08465576171875,283.44464111328125,293.26007080078125,291.1718444824219,1.0,0.2110765427350998,0.9858063459396362,0.9858063459396362,1.0,1.0,-1.0455656051635742,0.4516372084617615,0.5939283967018127,0.1943004429340362,0.0,0.0,0.3637539446353912,26.01991844177246,25.0,0.9871171116828918,-8154.0361328125,111.14432525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4191589355469,306.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.302734375,18000.0,0.0,0.0,0.1844837665557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736677229404449,0.2736723124980926,-4.5906294872111175e-06,0.0,0.0001872275752248,0.0,0.0,12.132225036621094,0.0,0.0,0.0,0.3026957809925079,4.0,0.0,1.0
289140,293.1842956542969,297.1499938964844,293.1499938964844,0.0775921568274498,-1873.1640625,304.1542358398437,0.78728848695755,0.1314273923635482,0.1191347166895866,293.19390869140625,297.1499938964844,293.1499938964844,0.137016549706459,-3103.193359375,304.15582275390625,0.915353775024414,0.2074204385280609,0.1973412334918975,293.17547607421875,297.1499938964844,293.1499938964844,0.1169580519199371,-2018.9627685546875,304.1539001464844,0.8757568597793579,0.1826555430889129,0.1284108906984329,293.17730712890625,297.1499938964844,293.1499938964844,0.1338503658771515,-3045.91845703125,304.1542053222656,0.9090314507484436,0.2036791890859604,0.1937231421470642,293.2660522460937,297.1499938964844,293.1499938964844,0.0041097970679402,-1543.1951904296875,296.76251220703125,0.5668849945068359,0.050000000745058,0.2282910645008087,291.1723022460937,291.1499938964844,270.5392150878906,270.09991455078125,283.45953369140625,293.2656555175781,291.1723327636719,1.0,0.210549384355545,0.9856042861938475,0.9856042861938475,1.0,1.0,-1.040369153022766,0.4492569267749786,0.5911122560501099,0.1931932717561721,0.0,0.0,0.3607472777366638,26.080116271972656,25.0,0.6851977705955505,-8097.89208984375,110.05875396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457092285156,306.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.318359375,18000.0,0.0,0.0,0.1830875724554062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705847322940826,0.2705893218517303,-4.581510893331142e-06,0.0,0.0001858106115832,0.0,0.0,11.956692695617676,0.0,0.0,0.0,0.3019739985466003,4.0,0.0,1.0
289200,293.1842956542969,297.1499938964844,293.1499938964844,0.0775921568274498,-1873.1640625,304.1542358398437,0.78728848695755,0.1314273923635482,0.1191347166895866,293.19390869140625,297.1499938964844,293.1499938964844,0.137016549706459,-3103.193359375,304.15582275390625,0.915353775024414,0.2074204385280609,0.1973412334918975,293.17547607421875,297.1499938964844,293.1499938964844,0.1169580519199371,-2018.9627685546875,304.1539001464844,0.8757568597793579,0.1826555430889129,0.1284108906984329,293.17730712890625,297.1499938964844,293.1499938964844,0.1338503658771515,-3045.91845703125,304.1542053222656,0.9090314507484436,0.2036791890859604,0.1937231421470642,293.2660522460937,297.1499938964844,293.1499938964844,0.0041097970679402,-1543.1951904296875,296.76251220703125,0.5668849945068359,0.050000000745058,0.2282910645008087,291.1723022460937,291.1499938964844,270.5392150878906,270.09991455078125,283.45953369140625,293.2656555175781,291.1723327636719,1.0,0.210549384355545,0.9856042861938475,0.9856042861938475,1.0,1.0,-1.040369153022766,0.4492569267749786,0.5911122560501099,0.1931932717561721,0.0,0.0,0.3607472777366638,26.080116271972656,25.0,0.6851977705955505,-8097.89208984375,110.05875396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457092285156,306.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.318359375,18000.0,0.0,0.0,0.1830875724554062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705847322940826,0.2705893218517303,-4.581510893331142e-06,0.0,0.0001858106115832,0.0,0.0,11.956692695617676,0.0,0.0,0.0,0.3019739985466003,4.0,0.0,1.0
289260,293.1859741210937,297.1499938964844,293.1499938964844,0.0766669511795044,-1856.2310791015625,304.15435791015625,0.7839628458023071,0.1302191317081451,0.1180600747466087,293.1961975097656,297.1499938964844,293.1499938964844,0.1357413083314895,-3080.005859375,304.156005859375,0.911634087562561,0.2058468461036682,0.1958697438240051,293.1781005859375,297.1499938964844,293.1499938964844,0.1160402297973632,-2006.1966552734373,304.15411376953125,0.8729108572006226,0.1814764589071273,0.1276004761457443,293.1799621582031,297.1499938964844,293.1499938964844,0.13286754488945,-3027.941650390625,304.1544494628906,0.9060042500495912,0.2024530619382858,0.1925820410251617,293.2716064453125,297.1499938964844,293.1499938964844,0.0040666749700903,-1527.83056640625,296.7070617675781,0.5661401748657227,0.050000000745058,0.2283131778240203,291.172607421875,291.1499938964844,270.5599365234375,270.11529541015625,283.4747009277344,293.2712097167969,291.172607421875,1.0,0.2099951058626175,0.9854206442832948,0.9854206442832948,1.0,1.0,-1.034997582435608,0.4467929005622864,0.5882046222686768,0.1920652985572815,0.0,0.0,0.3577106893062591,26.135326385498047,25.0,0.4331096708774566,-8040.11767578125,108.93314361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4697570800781,306.287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.193359375,18000.0,0.0,0.0,0.181614339351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674973607063293,0.267501950263977,-4.572454599838238e-06,0.0,0.0001843154605012,0.0,0.0,11.78216552734375,0.0,0.0,0.0,0.301256388425827,4.0,0.0,1.0
289320,293.1859741210937,297.1499938964844,293.1499938964844,0.0766669511795044,-1856.2310791015625,304.15435791015625,0.7839628458023071,0.1302191317081451,0.1180600747466087,293.1961975097656,297.1499938964844,293.1499938964844,0.1357413083314895,-3080.005859375,304.156005859375,0.911634087562561,0.2058468461036682,0.1958697438240051,293.1781005859375,297.1499938964844,293.1499938964844,0.1160402297973632,-2006.1966552734373,304.15411376953125,0.8729108572006226,0.1814764589071273,0.1276004761457443,293.1799621582031,297.1499938964844,293.1499938964844,0.13286754488945,-3027.941650390625,304.1544494628906,0.9060042500495912,0.2024530619382858,0.1925820410251617,293.2716064453125,297.1499938964844,293.1499938964844,0.0040666749700903,-1527.83056640625,296.7070617675781,0.5661401748657227,0.050000000745058,0.2283131778240203,291.172607421875,291.1499938964844,270.5599365234375,270.11529541015625,283.4747009277344,293.2712097167969,291.172607421875,1.0,0.2099951058626175,0.9854206442832948,0.9854206442832948,1.0,1.0,-1.034997582435608,0.4467929005622864,0.5882046222686768,0.1920652985572815,0.0,0.0,0.3577106893062591,26.135326385498047,25.0,0.4331096708774566,-8040.11767578125,108.93314361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4697570800781,306.287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.193359375,18000.0,0.0,0.0,0.181614339351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674973607063293,0.267501950263977,-4.572454599838238e-06,0.0,0.0001843154605012,0.0,0.0,11.78216552734375,0.0,0.0,0.0,0.301256388425827,4.0,0.0,1.0
289380,293.1875305175781,297.1499938964844,293.1499938964844,0.0757214948534965,-1838.972900390625,304.15447998046875,0.7806166410446167,0.1289870738983154,0.116963505744934,293.1983642578125,297.1499938964844,293.1499938964844,0.1344395279884338,-3056.29248046875,304.1561889648437,0.907970130443573,0.2042365819215774,0.1943628937005996,293.1806335449219,297.1499938964844,293.1499938964844,0.115087904036045,-1992.9327392578125,304.1543273925781,0.870030403137207,0.1802511066198349,0.1267571598291397,293.1824951171875,297.1499938964844,293.1499938964844,0.1318491846323013,-3009.29150390625,304.1546630859375,0.9030291438102722,0.2011804580688476,0.1913962513208389,293.27716064453125,297.1499938964844,293.1499938964844,0.0040222909301519,-1511.9766845703125,296.64971923828125,0.565420389175415,0.050000000745058,0.2283347100019455,291.1727905273437,291.1499938964844,270.5808410644531,270.1307983398437,283.4901733398437,293.2767639160156,291.1727600097656,1.0,0.2094162404537201,0.9852370023727416,0.9852370023727416,1.0,1.0,-1.029463291168213,0.4442503750324249,0.5852128863334656,0.1909196078777313,0.0,0.0,0.3546613454818725,26.186098098754883,25.0,0.237275555729866,-7980.90478515625,107.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.96484375,18000.0,0.0,0.0,0.1800826638936996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644256949424743,0.2644302546977997,-4.563526090350933e-06,0.0,0.0001827610103646,0.0,0.0,11.60977840423584,0.0,0.0,0.0,0.3005477488040924,4.0,0.0,1.0
289440,293.1875305175781,297.1499938964844,293.1499938964844,0.0757214948534965,-1838.972900390625,304.15447998046875,0.7806166410446167,0.1289870738983154,0.116963505744934,293.1983642578125,297.1499938964844,293.1499938964844,0.1344395279884338,-3056.29248046875,304.1561889648437,0.907970130443573,0.2042365819215774,0.1943628937005996,293.1806335449219,297.1499938964844,293.1499938964844,0.115087904036045,-1992.9327392578125,304.1543273925781,0.870030403137207,0.1802511066198349,0.1267571598291397,293.1824951171875,297.1499938964844,293.1499938964844,0.1318491846323013,-3009.29150390625,304.1546630859375,0.9030291438102722,0.2011804580688476,0.1913962513208389,293.27716064453125,297.1499938964844,293.1499938964844,0.0040222909301519,-1511.9766845703125,296.64971923828125,0.565420389175415,0.050000000745058,0.2283347100019455,291.1727905273437,291.1499938964844,270.5808410644531,270.1307983398437,283.4901733398437,293.2767639160156,291.1727600097656,1.0,0.2094162404537201,0.9852370023727416,0.9852370023727416,1.0,1.0,-1.029463291168213,0.4442503750324249,0.5852128863334656,0.1909196078777313,0.0,0.0,0.3546613454818725,26.186098098754883,25.0,0.237275555729866,-7980.90478515625,107.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.96484375,18000.0,0.0,0.0,0.1800826638936996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644256949424743,0.2644302546977997,-4.563526090350933e-06,0.0,0.0001827610103646,0.0,0.0,11.60977840423584,0.0,0.0,0.0,0.3005477488040924,4.0,0.0,1.0
289500,293.18829345703125,297.1499938964844,293.1499938964844,0.0752413272857666,-1830.2259521484373,304.154541015625,0.7789363861083984,0.12836255133152,0.1164073720574379,293.19940185546875,297.1499938964844,293.1499938964844,0.1337790191173553,-3044.243408203125,304.15625,0.90616774559021,0.2034181952476501,0.1935966610908508,293.1818542480469,297.1499938964844,293.1499938964844,0.1145991906523704,-1986.1182861328125,304.1544494628906,0.8685775399208069,0.179621621966362,0.1263235509395599,293.1837158203125,297.1499938964844,293.1499938964844,0.1313270181417465,-2999.71875,304.1547546386719,0.9015576243400574,0.2005272507667541,0.1907870918512344,293.2799072265625,297.1499938964844,293.1499938964844,0.0039996257983148,-1503.86474609375,296.620361328125,0.5650692582130432,0.050000000745058,0.2283452600240707,291.1728210449219,291.1499938964844,270.5913391113281,270.1385803222656,283.4980163574219,293.2795104980469,291.1728210449219,1.0,0.2091180384159088,0.9851451516151428,0.9851451516151428,1.0,1.0,-1.0266371965408323,0.4429506063461303,0.5836865901947021,0.1903407126665115,0.0,0.0,0.3531352877616882,26.209930419921875,25.0,0.1599499434232711,-7950.794921875,107.17970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4998474121094,306.2734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.826171875,18000.0,0.0,0.0,0.1792998909950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628997266292572,0.2629042863845825,-4.559124135994352e-06,0.0,0.0001819666067603,0.0,0.0,11.52460479736328,0.0,0.0,0.0,0.3001976907253265,4.0,0.0,1.0
289560,293.18902587890625,297.1499938964844,293.1499938964844,0.0747564062476158,-1821.4049072265625,304.15460205078125,0.7772520780563354,0.1277326941490173,0.1158463433384895,293.200439453125,297.1499938964844,293.1499938964844,0.1331124603748321,-3032.07177734375,304.1563415527344,0.9043907523155212,0.2025914490222931,0.1928223818540573,293.1830749511719,297.1499938964844,293.1499938964844,0.1141025274991989,-1979.1876220703125,304.154541015625,0.8671168684959412,0.1789814531803131,0.1258823573589325,293.1849060058594,297.1499938964844,293.1499938964844,0.1307966262102127,-2989.988037109375,304.15484619140625,0.900076150894165,0.1998632550239563,0.1901675909757614,293.2826538085937,297.1499938964844,293.1499938964844,0.003976659849286,-1495.633544921875,296.59051513671875,0.5647236108779907,0.050000000745058,0.2283556759357452,291.1728515625,291.1499938964844,270.6018981933594,270.1463928222656,283.5058898925781,293.2822570800781,291.1728210449219,1.0,0.2088143527507782,0.9850656986236572,0.9850656986236572,1.0,1.0,-1.023774027824402,0.4416330456733703,0.5821409225463867,0.1897584944963455,0.0,0.0,0.351609855890274,26.2327938079834,25.0,0.0941601172089576,-7920.38037109375,106.57964324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5080871582031,306.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.67578125,18000.0,0.0,0.0,0.178508773446083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613820135593414,0.2613865733146667,-4.55476765637286e-06,0.0,0.0001811637193895,0.0,0.0,11.440196990966797,0.0,0.0,0.0,0.2998508512973785,4.0,0.0,1.0
