time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289620,293.1904296875,297.1499938964844,293.1499938964844,0.0737728476524353,-1803.5528564453125,304.1546936035156,0.7738731503486633,0.1264581531286239,0.1147105693817138,293.202392578125,297.1499938964844,293.1499938964844,0.1317623406648636,-3007.38037109375,304.1564636230469,0.9009062051773072,0.2009144574403762,0.1912510842084884,293.1853942871094,297.1499938964844,293.1499938964844,0.1130866631865501,-1964.993408203125,304.1547241210937,0.8641737103462219,0.1776708662509918,0.1249784901738166,293.187255859375,297.1499938964844,293.1499938964844,0.1297124028205871,-2970.072998046875,304.1550598144531,0.8970834612846375,0.1985047757625579,0.1888992488384246,293.2880859375,297.1499938964844,293.1499938964844,0.0039298576302826,-1478.8233642578125,296.5295715332031,0.5640478730201721,0.050000000745058,0.2283761650323867,291.1728515625,291.1499938964844,270.623046875,270.1620178222656,283.5218200683594,293.2876892089844,291.1728210449219,1.0,0.2081917822360992,0.9849066734313964,0.9849066734313964,1.0,1.0,-1.0179423093795776,0.4389468133449554,0.5789955258369446,0.1885847449302673,0.0,0.0,0.3485631644725799,26.275854110717773,25.0,0.002104019280523,-7858.72705078125,105.35954284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5219116210937,306.2539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.345703125,18000.0,0.0,0.0,0.1769095361232757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583743333816528,0.2583788633346557,-4.546202035271563e-06,0.0,0.0001795406860765,0.0,0.0,11.273822784423828,0.0,0.0,0.0,0.2991674840450287,4.0,0.0,1.0
289680,293.1904296875,297.1499938964844,293.1499938964844,0.0737728476524353,-1803.5528564453125,304.1546936035156,0.7738731503486633,0.1264581531286239,0.1147105693817138,293.202392578125,297.1499938964844,293.1499938964844,0.1317623406648636,-3007.38037109375,304.1564636230469,0.9009062051773072,0.2009144574403762,0.1912510842084884,293.1853942871094,297.1499938964844,293.1499938964844,0.1130866631865501,-1964.993408203125,304.1547241210937,0.8641737103462219,0.1776708662509918,0.1249784901738166,293.187255859375,297.1499938964844,293.1499938964844,0.1297124028205871,-2970.072998046875,304.1550598144531,0.8970834612846375,0.1985047757625579,0.1888992488384246,293.2880859375,297.1499938964844,293.1499938964844,0.0039298576302826,-1478.8233642578125,296.5295715332031,0.5640478730201721,0.050000000745058,0.2283761650323867,291.1728515625,291.1499938964844,270.623046875,270.1620178222656,283.5218200683594,293.2876892089844,291.1728210449219,1.0,0.2081917822360992,0.9849066734313964,0.9849066734313964,1.0,1.0,-1.0179423093795776,0.4389468133449554,0.5789955258369446,0.1885847449302673,0.0,0.0,0.3485631644725799,26.275854110717773,25.0,0.002104019280523,-7858.72705078125,105.35954284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5219116210937,306.2539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.345703125,18000.0,0.0,0.0,0.1769095361232757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583743333816528,0.2583788633346557,-4.546202035271563e-06,0.0,0.0001795406860765,0.0,0.0,11.273822784423828,0.0,0.0,0.0,0.2991674840450287,4.0,0.0,1.0
289740,293.1917724609375,297.1499938964844,293.1499938964844,0.072771318256855,-1785.4302978515625,304.1548156738281,0.7704828381538391,0.1251647472381591,0.1135573610663414,293.2042541503906,297.1499938964844,293.1499938964844,0.1303903013467788,-2982.234130859375,304.1565856933594,0.8974091410636902,0.1992072612047195,0.1896505653858184,293.1876220703125,297.1499938964844,293.1499938964844,0.1120413988828659,-1950.3621826171875,304.1548767089844,0.8612024188041687,0.1763209104537964,0.1240466311573982,293.1894836425781,297.1499938964844,293.1499938964844,0.128597542643547,-2949.561279296875,304.1552124023437,0.8940515518188477,0.1971064954996109,0.1875926852226257,293.29345703125,297.1499938964844,293.1499938964844,0.0038818819448351,-1461.5408935546875,296.4668884277344,0.5633918046951294,0.050000000745058,0.2283961772918701,291.1728210449219,291.1499938964844,270.6443176269531,270.1776733398437,283.5379638671875,293.2930603027344,291.1727905273437,1.0,0.2075497806072235,0.9847477078437804,0.9847477078437804,1.0,1.0,-1.0119746923446655,0.4361944794654846,0.5757802128791809,0.1873992830514907,0.0,0.0,0.3455225527286529,26.31551742553711,25.0,-0.0401738286018371,-7796.04638671875,104.11473083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,306.2382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.013671875,18000.0,0.0,0.0,0.1752977967262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554049491882324,0.2554095089435577,-4.537840595730813e-06,0.0,0.0001779049780452,0.0,0.0,11.110747337341309,0.0,0.0,0.0,0.2984980344772339,4.0,0.0,1.0
289800,293.1917724609375,297.1499938964844,293.1499938964844,0.072771318256855,-1785.4302978515625,304.1548156738281,0.7704828381538391,0.1251647472381591,0.1135573610663414,293.2042541503906,297.1499938964844,293.1499938964844,0.1303903013467788,-2982.234130859375,304.1565856933594,0.8974091410636902,0.1992072612047195,0.1896505653858184,293.1876220703125,297.1499938964844,293.1499938964844,0.1120413988828659,-1950.3621826171875,304.1548767089844,0.8612024188041687,0.1763209104537964,0.1240466311573982,293.1894836425781,297.1499938964844,293.1499938964844,0.128597542643547,-2949.561279296875,304.1552124023437,0.8940515518188477,0.1971064954996109,0.1875926852226257,293.29345703125,297.1499938964844,293.1499938964844,0.0038818819448351,-1461.5408935546875,296.4668884277344,0.5633918046951294,0.050000000745058,0.2283961772918701,291.1728210449219,291.1499938964844,270.6443176269531,270.1776733398437,283.5379638671875,293.2930603027344,291.1727905273437,1.0,0.2075497806072235,0.9847477078437804,0.9847477078437804,1.0,1.0,-1.0119746923446655,0.4361944794654846,0.5757802128791809,0.1873992830514907,0.0,0.0,0.3455225527286529,26.31551742553711,25.0,-0.0401738286018371,-7796.04638671875,104.11473083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,306.2382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.013671875,18000.0,0.0,0.0,0.1752977967262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554049491882324,0.2554095089435577,-4.537840595730813e-06,0.0,0.0001779049780452,0.0,0.0,11.110747337341309,0.0,0.0,0.0,0.2984980344772339,4.0,0.0,1.0
289860,293.1930236816406,297.1499938964844,293.1499938964844,0.0717526897788047,-1767.0577392578125,304.1549072265625,0.7670848965644836,0.1238541379570961,0.1123882755637168,293.2060546875,297.1499938964844,293.1499938964844,0.128998190164566,-2956.663330078125,304.1567077636719,0.8938853144645691,0.1974722445011139,0.1880231648683548,293.18975830078125,297.1499938964844,293.1499938964844,0.1109686717391014,-1935.31787109375,304.155029296875,0.8582058548927307,0.1749340444803238,0.1230885758996009,293.191650390625,297.1499938964844,293.1499938964844,0.12745401263237,-2928.484130859375,304.1553955078125,0.8909830451011658,0.195670947432518,0.1862502694129943,293.2987365722656,297.1499938964844,293.1499938964844,0.0038327754009515,-1443.797607421875,296.402587890625,0.5627539753913879,0.050000000745058,0.22841577231884,291.1727905273437,291.1499938964844,270.6656188964844,270.1933288574219,283.5542907714844,293.2983703613281,291.1727600097656,1.0,0.2068900614976883,0.9846091866493224,0.9846091866493224,1.0,1.0,-1.0058807134628296,0.4333811700344085,0.5724995732307434,0.1862041652202606,0.0,0.0,0.3424862325191498,26.352088928222656,25.0,-0.0437348186969757,-7732.46923828125,102.84866333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390930175781,306.2206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.69140625,18000.0,0.0,0.0,0.173685073852539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524724900722503,0.2524770200252533,-4.529677880782401e-06,0.0,0.0001762682804837,0.0,0.0,10.950839042663574,0.0,0.0,0.0,0.2978420555591583,4.0,0.0,1.0
289920,293.1930236816406,297.1499938964844,293.1499938964844,0.0717526897788047,-1767.0577392578125,304.1549072265625,0.7670848965644836,0.1238541379570961,0.1123882755637168,293.2060546875,297.1499938964844,293.1499938964844,0.128998190164566,-2956.663330078125,304.1567077636719,0.8938853144645691,0.1974722445011139,0.1880231648683548,293.18975830078125,297.1499938964844,293.1499938964844,0.1109686717391014,-1935.31787109375,304.155029296875,0.8582058548927307,0.1749340444803238,0.1230885758996009,293.191650390625,297.1499938964844,293.1499938964844,0.12745401263237,-2928.484130859375,304.1553955078125,0.8909830451011658,0.195670947432518,0.1862502694129943,293.2987365722656,297.1499938964844,293.1499938964844,0.0038327754009515,-1443.797607421875,296.402587890625,0.5627539753913879,0.050000000745058,0.22841577231884,291.1727905273437,291.1499938964844,270.6656188964844,270.1933288574219,283.5542907714844,293.2983703613281,291.1727600097656,1.0,0.2068900614976883,0.9846091866493224,0.9846091866493224,1.0,1.0,-1.0058807134628296,0.4333811700344085,0.5724995732307434,0.1862041652202606,0.0,0.0,0.3424862325191498,26.352088928222656,25.0,-0.0437348186969757,-7732.46923828125,102.84866333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390930175781,306.2206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.69140625,18000.0,0.0,0.0,0.173685073852539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524724900722503,0.2524770200252533,-4.529677880782401e-06,0.0,0.0001762682804837,0.0,0.0,10.950839042663574,0.0,0.0,0.0,0.2978420555591583,4.0,0.0,1.0
289980,293.1941833496094,297.1499938964844,293.1499938964844,0.0707172527909278,-1748.445556640625,304.1549987792969,0.7636815905570984,0.1225270852446556,0.1112041547894477,293.2077331542969,297.1499938964844,293.1499938964844,0.1275870651006698,-2930.68359375,304.1568298339844,0.8903363347053528,0.1957105994224548,0.1863701492547989,293.1918029785156,297.1499938964844,293.1499938964844,0.1098696663975715,-1919.8739013671875,304.1551818847656,0.8551851511001587,0.1735117733478546,0.1221053898334503,293.1936950683594,297.1499938964844,293.1499938964844,0.1262829452753067,-2906.859375,304.1555480957031,0.8878790736198425,0.1941995471715927,0.1848734468221664,293.303955078125,297.1499938964844,293.1499938964844,0.0037825577892363,-1425.59765625,296.3366394042969,0.5621329545974731,0.050000000745058,0.2284349650144577,291.1727905273437,291.1499938964844,270.6869506835937,270.2089233398437,283.5707702636719,293.3035888671875,291.1727600097656,1.0,0.2062137722969055,0.9844706654548644,0.9844706654548644,1.0,1.0,-0.9996660351753236,0.4305093586444855,0.5691566467285156,0.1849995702505111,0.0,0.0,0.3394500315189361,26.38581085205078,25.0,-0.0119181396439671,-7668.08642578125,101.56375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5430908203125,306.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3984375,18000.0,0.0,0.0,0.1720796674489975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495733648538589,0.2495778799057006,-4.521702976489905e-06,0.0,0.0001746389898471,0.0,0.0,10.793855667114258,0.0,0.0,0.0,0.2971985638141632,4.0,0.0,1.0
290040,293.1941833496094,297.1499938964844,293.1499938964844,0.0707172527909278,-1748.445556640625,304.1549987792969,0.7636815905570984,0.1225270852446556,0.1112041547894477,293.2077331542969,297.1499938964844,293.1499938964844,0.1275870651006698,-2930.68359375,304.1568298339844,0.8903363347053528,0.1957105994224548,0.1863701492547989,293.1918029785156,297.1499938964844,293.1499938964844,0.1098696663975715,-1919.8739013671875,304.1551818847656,0.8551851511001587,0.1735117733478546,0.1221053898334503,293.1936950683594,297.1499938964844,293.1499938964844,0.1262829452753067,-2906.859375,304.1555480957031,0.8878790736198425,0.1941995471715927,0.1848734468221664,293.303955078125,297.1499938964844,293.1499938964844,0.0037825577892363,-1425.59765625,296.3366394042969,0.5621329545974731,0.050000000745058,0.2284349650144577,291.1727905273437,291.1499938964844,270.6869506835937,270.2089233398437,283.5707702636719,293.3035888671875,291.1727600097656,1.0,0.2062137722969055,0.9844706654548644,0.9844706654548644,1.0,1.0,-0.9996660351753236,0.4305093586444855,0.5691566467285156,0.1849995702505111,0.0,0.0,0.3394500315189361,26.38581085205078,25.0,-0.0119181396439671,-7668.08642578125,101.56375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5430908203125,306.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3984375,18000.0,0.0,0.0,0.1720796674489975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495733648538589,0.2495778799057006,-4.521702976489905e-06,0.0,0.0001746389898471,0.0,0.0,10.793855667114258,0.0,0.0,0.0,0.2971985638141632,4.0,0.0,1.0
290100,293.1947326660156,297.1499938964844,293.1499938964844,0.070193126797676,-1739.0491943359375,304.155029296875,0.7619777917861938,0.1218574047088623,0.1106064841151237,293.2085266113281,297.1499938964844,293.1499938964844,0.1268744766712188,-2917.540771484375,304.1568908691406,0.8885522484779358,0.1948199123144149,0.1855341792106628,293.1928100585937,297.1499938964844,293.1499938964844,0.1093105375766754,-1912.004150390625,304.1552734375,0.8536655306816101,0.1727876365184784,0.1216045767068862,293.1946716308594,297.1499938964844,293.1499938964844,0.1256873160600662,-2895.84423828125,304.1556091308594,0.8863136172294617,0.1934506893157959,0.1841724067926406,293.3065490722656,297.1499938964844,293.1499938964844,0.0037570288404822,-1416.323974609375,296.30303955078125,0.5618281364440918,0.050000000745058,0.2284444272518158,291.1727905273437,291.1499938964844,270.6976013183594,270.2167053222656,283.5790710449219,293.3061828613281,291.1727600097656,1.0,0.2058697193861007,0.9844014048576356,0.9844014048576356,1.0,1.0,-0.9965142607688904,0.4290519952774048,0.5674622058868408,0.1843936741352081,0.0,0.0,0.3379295468330383,26.40170288085937,25.0,0.016174379736185,-7635.611328125,100.91481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5441589355469,306.1908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26953125,18000.0,0.0,0.0,0.1712818294763565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481342405080795,0.2481387555599212,-4.51778123533586e-06,0.0,0.00017382929218,0.0,0.0,10.716338157653809,0.0,0.0,0.0,0.2968810200691223,4.0,0.0,1.0
290160,293.1952819824219,297.1499938964844,293.1499938964844,0.0696649029850959,-1729.5966796875,304.15509033203125,0.7602731585502625,0.1211838573217392,0.1100053414702415,293.2093200683594,297.1499938964844,293.1499938964844,0.1261576265096664,-2904.30322265625,304.15692138671875,0.8867623805999756,0.1939230561256408,0.1846923530101776,293.1937561035156,297.1499938964844,293.1499938964844,0.108745589852333,-1904.0440673828125,304.15533447265625,0.8521406054496765,0.1720555126667022,0.1210981309413909,293.1956481933594,297.1499938964844,293.1499938964844,0.125085562467575,-2884.704833984375,304.1557006835937,0.8847401738166809,0.1926937401294708,0.1834636330604553,293.3091125488281,297.1499938964844,293.1499938964844,0.0037312384229153,-1406.9412841796875,296.26910400390625,0.5615268349647522,0.050000000745058,0.2284538149833679,291.1728210449219,291.1499938964844,270.708251953125,270.2244567871094,283.5873718261719,293.3087463378906,291.1727905273437,1.0,0.2055221050977707,0.984345555305481,0.984345555305481,1.0,1.0,-0.9933350682258606,0.4275817573070526,0.5657533407211304,0.1837859898805618,0.0,0.0,0.3364064395427704,26.41701316833496,25.0,0.0383458547294139,-7602.88916015625,100.26226043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5446472167969,306.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.146484375,18000.0,0.0,0.0,0.1704877465963363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467008382081985,0.2467053532600402,-4.513898147706641e-06,0.0,0.0001730233925627,0.0,0.0,10.639392852783203,0.0,0.0,0.0,0.296565979719162,4.0,0.0,1.0
290220,293.1963195800781,297.1499938964844,293.1499938964844,0.0685969516634941,-1710.542236328125,304.1551818847656,0.756860613822937,0.1198251917958259,0.1087925061583519,293.2108459472656,297.1499938964844,293.1499938964844,0.1247128397226333,-2877.57763671875,304.15704345703125,0.8831648826599121,0.1921109408140182,0.1829911023378372,293.19561767578125,297.1499938964844,293.1499938964844,0.1076000183820724,-1887.8782958984373,304.15545654296875,0.8490737676620483,0.1705677509307861,0.120068535208702,293.1975402832031,297.1499938964844,293.1499938964844,0.1238657087087631,-2862.091796875,304.15582275390625,0.8815688490867615,0.1911559849977493,0.1820231974124908,293.3141784667969,297.1499938964844,293.1499938964844,0.0036789532750844,-1387.8851318359375,296.199951171875,0.5609337687492371,0.050000000745058,0.2284723669290542,291.1727600097656,291.1499938964844,270.7294921875,270.2398986816406,283.6040954589844,293.3138122558594,291.1726989746094,1.0,0.2048165649175644,0.984233856201172,0.984233856201172,1.0,1.0,-0.9868952631950378,0.4246021509170532,0.5622931122779846,0.1825641393661499,0.0,0.0,0.3333759307861328,26.44604110717773,25.0,-0.1067915707826614,-7536.65966796875,98.94705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54449462890625,306.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.828125,18000.0,0.0,0.0,0.1689106523990631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243862435221672,0.2438669502735138,-4.50625429948559e-06,0.0,0.0001714228419587,0.0,0.0,10.487752914428713,0.0,0.0,0.0,0.2959454953670501,4.0,0.0,1.0
290280,293.1963195800781,297.1499938964844,293.1499938964844,0.0685969516634941,-1710.542236328125,304.1551818847656,0.756860613822937,0.1198251917958259,0.1087925061583519,293.2108459472656,297.1499938964844,293.1499938964844,0.1247128397226333,-2877.57763671875,304.15704345703125,0.8831648826599121,0.1921109408140182,0.1829911023378372,293.19561767578125,297.1499938964844,293.1499938964844,0.1076000183820724,-1887.8782958984373,304.15545654296875,0.8490737676620483,0.1705677509307861,0.120068535208702,293.1975402832031,297.1499938964844,293.1499938964844,0.1238657087087631,-2862.091796875,304.15582275390625,0.8815688490867615,0.1911559849977493,0.1820231974124908,293.3141784667969,297.1499938964844,293.1499938964844,0.0036789532750844,-1387.8851318359375,296.199951171875,0.5609337687492371,0.050000000745058,0.2284723669290542,291.1727600097656,291.1499938964844,270.7294921875,270.2398986816406,283.6040954589844,293.3138122558594,291.1726989746094,1.0,0.2048165649175644,0.984233856201172,0.984233856201172,1.0,1.0,-0.9868952631950378,0.4246021509170532,0.5622931122779846,0.1825641393661499,0.0,0.0,0.3333759307861328,26.44604110717773,25.0,-0.1067915707826614,-7536.65966796875,98.94705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54449462890625,306.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.828125,18000.0,0.0,0.0,0.1689106523990631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243862435221672,0.2438669502735138,-4.50625429948559e-06,0.0,0.0001714228419587,0.0,0.0,10.487752914428713,0.0,0.0,0.0,0.2959454953670501,4.0,0.0,1.0
290340,293.19732666015625,297.1499938964844,293.1499938964844,0.0675100162625312,-1691.220458984375,304.1552429199219,0.7534435987472534,0.1184511333703994,0.1075656786561012,293.2123107910156,297.1499938964844,293.1499938964844,0.1232479214668273,-2850.404541015625,304.1571350097656,0.8795440196990967,0.1902743577957153,0.1812664568424224,293.1974182128906,297.1499938964844,293.1499938964844,0.1064293757081031,-1871.3165283203125,304.1556091308594,0.8459839820861816,0.1690491884946823,0.1190171316266059,293.1993408203125,297.1499938964844,293.1499938964844,0.1226191222667694,-2838.927490234375,304.1559753417969,0.8783655762672424,0.1895869821310043,0.1805528104305267,293.3191833496094,297.1499938964844,293.1499938964844,0.0036255174782127,-1368.335693359375,296.1294250488281,0.5603524446487427,0.050000000745058,0.2284906655550003,291.1729736328125,291.1499938964844,270.75067138671875,270.25518798828125,283.62091064453125,293.3188171386719,291.1730651855469,1.0,0.2040977627038955,0.9841221570968628,0.9841221570968628,1.0,1.0,-0.9803481698036194,0.4215714335441589,0.5587767362594604,0.1813332438468933,0.0,0.0,0.330304890871048,26.47309684753418,25.0,0.6046099662780762,-7472.06787109375,97.61946105957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428466796875,306.1357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.67578125,18000.0,0.0,0.0,0.1673519611358642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410496771335601,0.2410541772842407,-4.498800080909859e-06,0.0,0.0001698409614618,0.0,0.0,10.33855438232422,0.0,0.0,0.0,0.2953352928161621,4.0,0.0,1.0
290400,293.19732666015625,297.1499938964844,293.1499938964844,0.0675100162625312,-1691.220458984375,304.1552429199219,0.7534435987472534,0.1184511333703994,0.1075656786561012,293.2123107910156,297.1499938964844,293.1499938964844,0.1232479214668273,-2850.404541015625,304.1571350097656,0.8795440196990967,0.1902743577957153,0.1812664568424224,293.1974182128906,297.1499938964844,293.1499938964844,0.1064293757081031,-1871.3165283203125,304.1556091308594,0.8459839820861816,0.1690491884946823,0.1190171316266059,293.1993408203125,297.1499938964844,293.1499938964844,0.1226191222667694,-2838.927490234375,304.1559753417969,0.8783655762672424,0.1895869821310043,0.1805528104305267,293.3191833496094,297.1499938964844,293.1499938964844,0.0036255174782127,-1368.335693359375,296.1294250488281,0.5603524446487427,0.050000000745058,0.2284906655550003,291.1729736328125,291.1499938964844,270.75067138671875,270.25518798828125,283.62091064453125,293.3188171386719,291.1730651855469,1.0,0.2040977627038955,0.9841221570968628,0.9841221570968628,1.0,1.0,-0.9803481698036194,0.4215714335441589,0.5587767362594604,0.1813332438468933,0.0,0.0,0.330304890871048,26.47309684753418,25.0,0.6046099662780762,-7472.06787109375,97.61946105957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428466796875,306.1357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.67578125,18000.0,0.0,0.0,0.1673519611358642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410496771335601,0.2410541772842407,-4.498800080909859e-06,0.0,0.0001698409614618,0.0,0.0,10.33855438232422,0.0,0.0,0.0,0.2953352928161621,4.0,0.0,1.0
290460,293.1982421875,297.1499938964844,293.1499938964844,0.0663993880152702,-1671.544189453125,304.1553649902344,0.7500221729278564,0.1170620322227478,0.1063252091407775,293.21368408203125,297.1499938964844,293.1499938964844,0.1217559054493904,-2822.636962890625,304.1572265625,0.87590092420578,0.1884139031171798,0.1795190274715423,293.1991271972656,297.1499938964844,293.1499938964844,0.1052283644676208,-1854.271484375,304.1557312011719,0.8428708910942078,0.1675011664628982,0.1179449036717414,293.2010498046875,297.1499938964844,293.1499938964844,0.1213394775986671,-2815.076904296875,304.1560974121094,0.8751320242881775,0.1879880875349044,0.1790538132190704,293.3240966796875,297.1499938964844,293.1499938964844,0.0035709175281226,-1348.250732421875,296.0580749511719,0.559781551361084,0.050000000745058,0.2285087406635284,291.17431640625,291.1499938964844,270.771728515625,270.27032470703125,283.6377868652344,293.32373046875,291.1745300292969,1.0,0.2033666521310806,0.9840345978736876,0.9840345978736876,1.0,1.0,-0.9736977219581604,0.418492317199707,0.5552054047584534,0.1800937205553054,0.0,0.0,0.3269796669483185,26.498409271240234,25.0,1.876396656036377,-7408.052734375,96.28135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53955078125,306.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.388671875,18000.0,0.0,0.0,0.1658199578523636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380875498056411,0.2380920499563217,-4.491234449233161e-06,0.0,0.0001682861766312,0.0,0.0,10.18290901184082,0.0,0.0,0.0,0.2947008311748504,4.0,0.0,1.0
290520,293.1982421875,297.1499938964844,293.1499938964844,0.0663993880152702,-1671.544189453125,304.1553649902344,0.7500221729278564,0.1170620322227478,0.1063252091407775,293.21368408203125,297.1499938964844,293.1499938964844,0.1217559054493904,-2822.636962890625,304.1572265625,0.87590092420578,0.1884139031171798,0.1795190274715423,293.1991271972656,297.1499938964844,293.1499938964844,0.1052283644676208,-1854.271484375,304.1557312011719,0.8428708910942078,0.1675011664628982,0.1179449036717414,293.2010498046875,297.1499938964844,293.1499938964844,0.1213394775986671,-2815.076904296875,304.1560974121094,0.8751320242881775,0.1879880875349044,0.1790538132190704,293.3240966796875,297.1499938964844,293.1499938964844,0.0035709175281226,-1348.250732421875,296.0580749511719,0.559781551361084,0.050000000745058,0.2285087406635284,291.17431640625,291.1499938964844,270.771728515625,270.27032470703125,283.6377868652344,293.32373046875,291.1745300292969,1.0,0.2033666521310806,0.9840345978736876,0.9840345978736876,1.0,1.0,-0.9736977219581604,0.418492317199707,0.5552054047584534,0.1800937205553054,0.0,0.0,0.3269796669483185,26.498409271240234,25.0,1.876396656036377,-7408.052734375,96.28135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53955078125,306.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.388671875,18000.0,0.0,0.0,0.1658199578523636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380875498056411,0.2380920499563217,-4.491234449233161e-06,0.0,0.0001682861766312,0.0,0.0,10.18290901184082,0.0,0.0,0.0,0.2947008311748504,4.0,0.0,1.0
290580,293.1991577148437,297.1499938964844,293.1499938964844,0.0652693510055542,-1651.6060791015625,304.15545654296875,0.7465952634811401,0.1156581491231918,0.1050713062286377,293.21502685546875,297.1499938964844,293.1499938964844,0.1202445402741432,-2794.42919921875,304.1573486328125,0.872236967086792,0.1865299791097641,0.1777491718530655,293.20074462890625,297.1499938964844,293.1499938964844,0.1040041670203208,-1836.8511962890625,304.1558532714844,0.8397331833839417,0.1659246683120727,0.1168525144457817,293.20269775390625,297.1499938964844,293.1499938964844,0.1200349256396293,-2790.701904296875,304.15625,0.8718698024749756,0.1863602697849273,0.1775270998477935,293.3289794921875,297.1499938964844,293.1499938964844,0.0035152346827089,-1327.69482421875,295.9855041503906,0.5592201352119446,0.050000000745058,0.228526622056961,291.1761779785156,291.1499938964844,270.7926025390625,270.2852783203125,283.6547241210937,293.3285827636719,291.17633056640625,1.0,0.2026238888502121,0.9839470386505128,0.9839470386505128,1.0,1.0,-0.9669466018676758,0.4153660237789154,0.5515806078910828,0.1788447797298431,0.0,0.0,0.3233601450920105,26.52214431762696,25.0,2.1887764930725098,-7341.31982421875,94.93417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53521728515625,306.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.392578125,18000.0,0.0,0.0,0.1643137484788894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348886281251907,0.23489311337471,-4.483217708184384e-06,0.0,0.000166757570696,0.0,0.0,10.016114234924316,0.0,0.0,0.0,0.2940230965614319,4.0,0.0,1.0
290640,293.1991577148437,297.1499938964844,293.1499938964844,0.0652693510055542,-1651.6060791015625,304.15545654296875,0.7465952634811401,0.1156581491231918,0.1050713062286377,293.21502685546875,297.1499938964844,293.1499938964844,0.1202445402741432,-2794.42919921875,304.1573486328125,0.872236967086792,0.1865299791097641,0.1777491718530655,293.20074462890625,297.1499938964844,293.1499938964844,0.1040041670203208,-1836.8511962890625,304.1558532714844,0.8397331833839417,0.1659246683120727,0.1168525144457817,293.20269775390625,297.1499938964844,293.1499938964844,0.1200349256396293,-2790.701904296875,304.15625,0.8718698024749756,0.1863602697849273,0.1775270998477935,293.3289794921875,297.1499938964844,293.1499938964844,0.0035152346827089,-1327.69482421875,295.9855041503906,0.5592201352119446,0.050000000745058,0.228526622056961,291.1761779785156,291.1499938964844,270.7926025390625,270.2852783203125,283.6547241210937,293.3285827636719,291.17633056640625,1.0,0.2026238888502121,0.9839470386505128,0.9839470386505128,1.0,1.0,-0.9669466018676758,0.4153660237789154,0.5515806078910828,0.1788447797298431,0.0,0.0,0.3233601450920105,26.52214431762696,25.0,2.1887764930725098,-7341.31982421875,94.93417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53521728515625,306.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.392578125,18000.0,0.0,0.0,0.1643137484788894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348886281251907,0.23489311337471,-4.483217708184384e-06,0.0,0.000166757570696,0.0,0.0,10.016114234924316,0.0,0.0,0.0,0.2940230965614319,4.0,0.0,1.0
290700,293.1995849609375,297.1499938964844,293.1499938964844,0.0647002160549163,-1641.603515625,304.1554870605469,0.7448790073394775,0.1149506419897079,0.1044392511248588,293.2156677246094,297.1499938964844,293.1499938964844,0.1194869577884674,-2780.26904296875,304.1573791503906,0.8703972697257996,0.1855791062116623,0.1768557131290435,293.2015380859375,297.1499938964844,293.1499938964844,0.1033880636096,-1828.0731201171875,304.1559143066406,0.8381540179252625,0.1651257425546646,0.1162987425923347,293.2034912109375,297.1499938964844,293.1499938964844,0.119378738105297,-2778.427734375,304.15631103515625,0.8702280521392822,0.1855355352163314,0.1767533421516418,293.33135986328125,297.1499938964844,293.1499938964844,0.0034870093222707,-1317.2740478515625,295.94842529296875,0.5589427351951599,0.050000000745058,0.2285355031490326,291.1767578125,291.1499938964844,270.802978515625,270.29266357421875,283.6632080078125,293.3309936523437,291.1768493652344,1.0,0.202248215675354,0.9839032292366028,0.9839032292366028,1.0,1.0,-0.9635331630706788,0.4137852191925049,0.5497479438781738,0.1782165020704269,0.0,0.0,0.3215126693248749,26.533447265625,25.0,1.8017265796661377,-7307.0556640625,94.25736236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53326416015625,306.0481262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.591796875,18000.0,0.0,0.0,0.163565456867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332441657781601,0.2332486361265182,-4.479064955376089e-06,0.0,0.000165998149896,0.0,0.0,9.930689811706545,0.0,0.0,0.0,0.29367595911026,4.0,0.0,1.0
290760,293.1999816894531,297.1499938964844,293.1499938964844,0.0641280859708786,-1631.5733642578125,304.1555480957031,0.743161141872406,0.1142397001385688,0.1038040816783905,293.21630859375,297.1499938964844,293.1499938964844,0.1187276542186737,-2766.060546875,304.15740966796875,0.8685534596443176,0.1846227049827575,0.1759569495916366,293.20233154296875,297.1499938964844,293.1499938964844,0.1027690693736076,-1819.2449951171875,304.1559753417969,0.8365683555603027,0.1643202751874923,0.1157403290271759,293.2042541503906,297.1499938964844,293.1499938964844,0.1187196299433708,-2766.088134765625,304.1563415527344,0.8685802817344666,0.1847041100263595,0.1759731918573379,293.3337707519531,297.1499938964844,293.1499938964844,0.0034585939720273,-1306.7783203125,295.910888671875,0.5586674809455872,0.050000000745058,0.2285443246364593,291.1771545410156,291.1499938964844,270.81329345703125,270.3000183105469,283.67169189453125,293.3334045410156,291.1772155761719,1.0,0.2018699198961258,0.9838728308677672,0.9838728308677672,1.0,1.0,-0.9600960612297058,0.4121937751770019,0.5479022860527039,0.1775861233472824,0.0,0.0,0.3196569979190826,26.544395446777344,25.0,1.364209532737732,-7272.4580078125,93.57892608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53155517578125,306.0292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.603515625,18000.0,0.0,0.0,0.1628181189298629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316015213727951,0.2316059917211532,-4.474901743378723e-06,0.0,0.0001652397040743,0.0,0.0,9.845587730407717,0.0,0.0,0.0,0.2933298945426941,4.0,0.0,1.0
290820,293.2008056640625,297.1499938964844,293.1499938964844,0.0629870146512985,-1611.6719970703125,304.15557861328125,0.739720344543457,0.1128083914518356,0.1025250330567359,293.217529296875,297.1499938964844,293.1499938964844,0.117223747074604,-2737.906982421875,304.1574401855469,0.8648561835289001,0.1826943904161453,0.1741444915533065,293.2038269042969,297.1499938964844,293.1499938964844,0.1015399321913719,-1801.71337890625,304.1560363769531,0.8333777189254761,0.1626911759376526,0.1146105453372001,293.2057800292969,297.1499938964844,293.1499938964844,0.1174128428101539,-2741.625244140625,304.1564025878906,0.8652699589729309,0.1830227375030517,0.1743949800729751,293.3384704589844,297.1499938964844,293.1499938964844,0.0034013423137366,-1285.7073974609375,295.83331298828125,0.5581240057945251,0.050000000745058,0.2285618335008621,291.17578125,291.1499938964844,270.8337707519531,270.3144836425781,283.68865966796875,293.3381042480469,291.1753234863281,1.0,0.2011060714721679,0.9838120341300964,0.9838120341300964,1.0,1.0,-0.9531564712524414,0.4089807569980621,0.5441756844520569,0.1763190031051635,0.0,0.0,0.3162646889686584,26.5652084350586,25.0,-2.387047052383423,-7195.34423828125,92.21836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5305480957031,306.0052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.29296875,18000.0,0.0,0.0,0.1613056510686874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284867763519287,0.2284912467002868,-4.46677950094454e-06,0.0,0.0001637047244003,0.0,0.0,9.684462547302246,0.0,0.0,0.0,0.29267418384552,4.0,0.0,1.0
290880,293.2008056640625,297.1499938964844,293.1499938964844,0.0629870146512985,-1611.6719970703125,304.15557861328125,0.739720344543457,0.1128083914518356,0.1025250330567359,293.217529296875,297.1499938964844,293.1499938964844,0.117223747074604,-2737.906982421875,304.1574401855469,0.8648561835289001,0.1826943904161453,0.1741444915533065,293.2038269042969,297.1499938964844,293.1499938964844,0.1015399321913719,-1801.71337890625,304.1560363769531,0.8333777189254761,0.1626911759376526,0.1146105453372001,293.2057800292969,297.1499938964844,293.1499938964844,0.1174128428101539,-2741.625244140625,304.1564025878906,0.8652699589729309,0.1830227375030517,0.1743949800729751,293.3384704589844,297.1499938964844,293.1499938964844,0.0034013423137366,-1285.7073974609375,295.83331298828125,0.5581240057945251,0.050000000745058,0.2285618335008621,291.17578125,291.1499938964844,270.8337707519531,270.3144836425781,283.68865966796875,293.3381042480469,291.1753234863281,1.0,0.2011060714721679,0.9838120341300964,0.9838120341300964,1.0,1.0,-0.9531564712524414,0.4089807569980621,0.5441756844520569,0.1763190031051635,0.0,0.0,0.3162646889686584,26.5652084350586,25.0,-2.387047052383423,-7195.34423828125,92.21836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5305480957031,306.0052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.29296875,18000.0,0.0,0.0,0.1613056510686874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284867763519287,0.2284912467002868,-4.46677950094454e-06,0.0,0.0001637047244003,0.0,0.0,9.684462547302246,0.0,0.0,0.0,0.29267418384552,4.0,0.0,1.0
290940,293.2015686035156,297.1499938964844,293.1499938964844,0.0618334077298641,-1591.6510009765625,304.1556396484375,0.7362695932388306,0.1113650873303413,0.1012349277734756,293.2186889648437,297.1499938964844,293.1499938964844,0.1157125085592269,-2709.54248046875,304.1575012207031,0.8611485362052917,0.1807458698749542,0.1723126173019409,293.2052307128906,297.1499938964844,293.1499938964844,0.1002997756004333,-1783.9827880859375,304.1560974121094,0.8301584124565125,0.1610387861728668,0.1134641841053962,293.20721435546875,297.1499938964844,293.1499938964844,0.1160946637392044,-2716.895263671875,304.1564636230469,0.8619424700737,0.1813174039125442,0.1727937459945678,293.3431091308594,297.1499938964844,293.1499938964844,0.0033433618955314,-1264.3353271484375,295.7538146972656,0.5575897097587585,0.050000000745058,0.2285791486501693,291.1735534667969,291.1499938964844,270.85400390625,270.32867431640625,283.7055969238281,293.3427734375,291.1734619140625,1.0,0.2003329843282699,0.9837512373924256,0.9837512373924256,1.0,1.0,-0.9461325407028198,0.4057293236255646,0.5404032468795776,0.175043299794197,0.0,0.0,0.3133030533790588,26.584577560424805,25.0,-1.9475733041763303,-7127.39599609375,90.85397338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,305.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16015625,18000.0,0.0,0.0,0.1597674190998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258662730455398,0.225870743393898,-4.45978730567731e-06,0.0,0.0001621436240384,0.0,0.0,9.549308776855469,0.0,0.0,0.0,0.2921194434165954,4.0,0.0,1.0
291000,293.2015686035156,297.1499938964844,293.1499938964844,0.0618334077298641,-1591.6510009765625,304.1556396484375,0.7362695932388306,0.1113650873303413,0.1012349277734756,293.2186889648437,297.1499938964844,293.1499938964844,0.1157125085592269,-2709.54248046875,304.1575012207031,0.8611485362052917,0.1807458698749542,0.1723126173019409,293.2052307128906,297.1499938964844,293.1499938964844,0.1002997756004333,-1783.9827880859375,304.1560974121094,0.8301584124565125,0.1610387861728668,0.1134641841053962,293.20721435546875,297.1499938964844,293.1499938964844,0.1160946637392044,-2716.895263671875,304.1564636230469,0.8619424700737,0.1813174039125442,0.1727937459945678,293.3431091308594,297.1499938964844,293.1499938964844,0.0033433618955314,-1264.3353271484375,295.7538146972656,0.5575897097587585,0.050000000745058,0.2285791486501693,291.1735534667969,291.1499938964844,270.85400390625,270.32867431640625,283.7055969238281,293.3427734375,291.1734619140625,1.0,0.2003329843282699,0.9837512373924256,0.9837512373924256,1.0,1.0,-0.9461325407028198,0.4057293236255646,0.5404032468795776,0.175043299794197,0.0,0.0,0.3133030533790588,26.584577560424805,25.0,-1.9475733041763303,-7127.39599609375,90.85397338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,305.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16015625,18000.0,0.0,0.0,0.1597674190998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258662730455398,0.225870743393898,-4.45978730567731e-06,0.0,0.0001621436240384,0.0,0.0,9.549308776855469,0.0,0.0,0.0,0.2921194434165954,4.0,0.0,1.0
291060,293.2023010253906,297.1499938964844,293.1499938964844,0.060652706772089,-1571.2327880859375,304.1557312011719,0.7328007221221924,0.109909787774086,0.0999339595437049,293.2198181152344,297.1499938964844,293.1499938964844,0.114170953631401,-2680.490234375,304.1575622558594,0.8574308156967163,0.1787769496440887,0.1704612970352172,293.20660400390625,297.1499938964844,293.1499938964844,0.0990291088819503,-1765.7432861328125,304.1561584472656,0.8269028067588806,0.1593632847070694,0.1123014986515045,293.2085876464844,297.1499938964844,293.1499938964844,0.1147422865033149,-2691.4248046875,304.15655517578125,0.8585982322692871,0.1795882582664489,0.1711697429418563,293.3476867675781,297.1499938964844,293.1499938964844,0.0032842052169144,-1242.3895263671875,295.67413330078125,0.5570638179779053,0.050000000745058,0.2285962849855423,291.1732788085937,291.1499938964844,270.8739318847656,270.3425598144531,283.72247314453125,293.34735107421875,291.1732177734375,1.0,0.199551060795784,0.983706831932068,0.983706831932068,1.0,1.0,-0.9390251636505128,0.4024405181407928,0.5365846753120422,0.1737587749958038,0.0,0.0,0.3102185428142547,26.602632522583008,25.0,-0.8174787759780884,-7058.4443359375,89.48658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.533203125,305.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.06640625,18000.0,0.0,0.0,0.1582238972187042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232373803853988,0.2232418358325958,-4.453302153706318e-06,0.0,0.0001605771540198,0.0,0.0,9.41546630859375,0.0,0.0,0.0,0.2915755808353424,4.0,0.0,1.0
291120,293.2023010253906,297.1499938964844,293.1499938964844,0.060652706772089,-1571.2327880859375,304.1557312011719,0.7328007221221924,0.109909787774086,0.0999339595437049,293.2198181152344,297.1499938964844,293.1499938964844,0.114170953631401,-2680.490234375,304.1575622558594,0.8574308156967163,0.1787769496440887,0.1704612970352172,293.20660400390625,297.1499938964844,293.1499938964844,0.0990291088819503,-1765.7432861328125,304.1561584472656,0.8269028067588806,0.1593632847070694,0.1123014986515045,293.2085876464844,297.1499938964844,293.1499938964844,0.1147422865033149,-2691.4248046875,304.15655517578125,0.8585982322692871,0.1795882582664489,0.1711697429418563,293.3476867675781,297.1499938964844,293.1499938964844,0.0032842052169144,-1242.3895263671875,295.67413330078125,0.5570638179779053,0.050000000745058,0.2285962849855423,291.1732788085937,291.1499938964844,270.8739318847656,270.3425598144531,283.72247314453125,293.34735107421875,291.1732177734375,1.0,0.199551060795784,0.983706831932068,0.983706831932068,1.0,1.0,-0.9390251636505128,0.4024405181407928,0.5365846753120422,0.1737587749958038,0.0,0.0,0.3102185428142547,26.602632522583008,25.0,-0.8174787759780884,-7058.4443359375,89.48658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.533203125,305.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.06640625,18000.0,0.0,0.0,0.1582238972187042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232373803853988,0.2232418358325958,-4.453302153706318e-06,0.0,0.0001605771540198,0.0,0.0,9.41546630859375,0.0,0.0,0.0,0.2915755808353424,4.0,0.0,1.0
291180,293.2030029296875,297.1499938964844,293.1499938964844,0.0594552010297775,-1550.62353515625,304.15582275390625,0.7293024063110352,0.1084429249167442,0.0986224263906478,293.2209167480469,297.1499938964844,293.1499938964844,0.1126160770654678,-2651.0986328125,304.1576232910156,0.8537043333053589,0.1767883151769638,0.168591096997261,293.2078857421875,297.1499938964844,293.1499938964844,0.0977425426244735,-1747.2291259765625,304.15625,0.8236018419265747,0.1576656401157379,0.1111231446266174,293.2098999023437,297.1499938964844,293.1499938964844,0.1133730560541153,-2665.568359375,304.1566467285156,0.8552389144897461,0.177836388349533,0.1695239543914795,293.3522033691406,297.1499938964844,293.1499938964844,0.0032241030130535,-1220.034423828125,295.5931701660156,0.556545615196228,0.050000000745058,0.2286132574081421,291.1732177734375,291.1499938964844,270.8935241699219,270.3561096191406,283.73931884765625,293.35186767578125,291.1732482910156,1.0,0.1987609565258026,0.983662486076355,0.983662486076355,1.0,1.0,-0.931837260723114,0.3991158008575439,0.5327214598655701,0.1724649667739868,0.0,0.0,0.3071334958076477,26.619503021240234,25.0,0.0343094393610954,-6990.25830078125,88.11749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,305.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8671875,18000.0,0.0,0.0,0.1566724479198455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206222712993621,0.2206267267465591,-4.446893854037626e-06,0.0,0.0001590026076883,0.0,0.0,9.283052444458008,0.0,0.0,0.0,0.2910385429859161,4.0,0.0,1.0
291240,293.2030029296875,297.1499938964844,293.1499938964844,0.0594552010297775,-1550.62353515625,304.15582275390625,0.7293024063110352,0.1084429249167442,0.0986224263906478,293.2209167480469,297.1499938964844,293.1499938964844,0.1126160770654678,-2651.0986328125,304.1576232910156,0.8537043333053589,0.1767883151769638,0.168591096997261,293.2078857421875,297.1499938964844,293.1499938964844,0.0977425426244735,-1747.2291259765625,304.15625,0.8236018419265747,0.1576656401157379,0.1111231446266174,293.2098999023437,297.1499938964844,293.1499938964844,0.1133730560541153,-2665.568359375,304.1566467285156,0.8552389144897461,0.177836388349533,0.1695239543914795,293.3522033691406,297.1499938964844,293.1499938964844,0.0032241030130535,-1220.034423828125,295.5931701660156,0.556545615196228,0.050000000745058,0.2286132574081421,291.1732177734375,291.1499938964844,270.8935241699219,270.3561096191406,283.73931884765625,293.35186767578125,291.1732482910156,1.0,0.1987609565258026,0.983662486076355,0.983662486076355,1.0,1.0,-0.931837260723114,0.3991158008575439,0.5327214598655701,0.1724649667739868,0.0,0.0,0.3071334958076477,26.619503021240234,25.0,0.0343094393610954,-6990.25830078125,88.11749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,305.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8671875,18000.0,0.0,0.0,0.1566724479198455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206222712993621,0.2206267267465591,-4.446893854037626e-06,0.0,0.0001590026076883,0.0,0.0,9.283052444458008,0.0,0.0,0.0,0.2910385429859161,4.0,0.0,1.0
291300,293.2033386230469,297.1499938964844,293.1499938964844,0.0588481277227401,-1540.210205078125,304.1558532714844,0.7275371551513672,0.1077050790190696,0.0979626178741455,293.221435546875,297.1499938964844,293.1499938964844,0.1118306443095207,-2636.21142578125,304.1576843261719,0.8518374562263489,0.1757863759994506,0.1676486879587173,293.2085266113281,297.1499938964844,293.1499938964844,0.0970905423164367,-1737.8270263671875,304.15631103515625,0.8219301104545593,0.1568083614110946,0.1105279549956321,293.2105407714844,297.1499938964844,293.1499938964844,0.112679123878479,-2652.431884765625,304.1567077636719,0.853553295135498,0.1769517660140991,0.1686926931142807,293.3544311523437,297.1499938964844,293.1499938964844,0.003193621058017,-1208.6617431640625,295.5523681640625,0.5562892556190491,0.050000000745058,0.2286216914653778,291.1735534667969,291.1499938964844,270.9031677246094,270.3627319335937,283.7477111816406,293.3540954589844,291.17364501953125,1.0,0.1983628123998642,0.9836402535438538,0.9836402535438538,1.0,1.0,-0.9282126426696776,0.3974398672580719,0.5307727456092834,0.1718142628669738,0.0,0.0,0.3055285811424255,26.62751007080078,25.0,0.6311216354370117,-6956.39111328125,87.43235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5354309082031,305.9551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.984375,18000.0,0.0,0.0,0.1558953821659088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192939668893814,0.2192984074354171,-4.443713351065526e-06,0.0,0.0001582139957463,0.0,0.0,9.216185569763184,0.0,0.0,0.0,0.2907676994800567,4.0,0.0,1.0
