time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291360,293.20367431640625,297.1499938964844,293.1499938964844,0.058236327022314,-1529.7398681640625,304.1559143066406,0.7257586121559143,0.1069645658135414,0.0973004028201103,293.2219543457031,297.1499938964844,293.1499938964844,0.1110410913825035,-2621.22119140625,304.15771484375,0.8499687910079956,0.1747798472642898,0.1667018979787826,293.2091369628906,297.1499938964844,293.1499938964844,0.0964338108897209,-1728.34619140625,304.1563415527344,0.8202425837516785,0.1559459865093231,0.1099291890859603,293.211181640625,297.1499938964844,293.1499938964844,0.1119802892208099,-2639.1826171875,304.1567687988281,0.8518646359443665,0.1760619282722473,0.1678564846515655,293.3566589355469,297.1499938964844,293.1499938964844,0.0031629025470465,-1197.1820068359375,295.5113525390625,0.5560346841812134,0.050000000745058,0.2286300957202911,291.174072265625,291.1499938964844,270.9127502441406,270.3692932128906,283.7560729980469,293.3563232421875,291.1741943359375,1.0,0.1979628801345825,0.9836353659629822,0.9836353659629822,1.0,1.0,-0.9245691299438475,0.3957559764385223,0.5288131237030029,0.1711615771055221,0.0,0.0,0.3038699328899383,26.6352596282959,25.0,1.1389063596725464,-6922.45556640625,86.74730682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360107421875,305.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.212890625,18000.0,0.0,0.0,0.1551180481910705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179307043552398,0.2179351449012756,-4.440491011337144e-06,0.0,0.000157425092766,0.0,0.0,9.147808074951172,0.0,0.0,0.0,0.2904914319515228,4.0,0.0,1.0
291420,293.2043151855469,297.1499938964844,293.1499938964844,0.0569993406534194,-1508.64794921875,304.156005859375,0.7221492528915405,0.1054753959178924,0.0959684997797012,293.22296142578125,297.1499938964844,293.1499938964844,0.109451487660408,-2590.967529296875,304.15777587890625,0.8462251424789429,0.1727525144815445,0.1647946089506149,293.2103271484375,297.1499938964844,293.1499938964844,0.0951074063777923,-1709.17138671875,304.15643310546875,0.8168105483055115,0.1542056053876876,0.1087205410003662,293.2123718261719,297.1499938964844,293.1499938964844,0.1105697825551033,-2612.38232421875,304.1568603515625,0.8484774827957153,0.1742662042379379,0.1661686152219772,293.361083984375,297.1499938964844,293.1499938964844,0.0031006701756268,-1173.8802490234375,295.428466796875,0.5555306673049927,0.050000000745058,0.2286467850208282,291.1754455566406,291.1499938964844,270.9315795898437,270.382080078125,283.772705078125,293.3607177734375,291.17559814453125,1.0,0.197157546877861,0.9836255311965942,0.9836255311965942,1.0,1.0,-0.9172251224517822,0.3923634886741638,0.5248616337776184,0.1698487997055053,0.0,0.0,0.3003791272640228,26.649961471557617,25.0,1.806808352470398,-6854.03857421875,85.37741088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369567871094,305.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.806640625,18000.0,0.0,0.0,0.153562381863594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150872945785522,0.215091735124588,-4.4338535190036055e-06,0.0,0.0001558462972752,0.0,0.0,9.005894660949707,0.0,0.0,0.0,0.2899189591407776,4.0,0.0,1.0
291480,293.2043151855469,297.1499938964844,293.1499938964844,0.0569993406534194,-1508.64794921875,304.156005859375,0.7221492528915405,0.1054753959178924,0.0959684997797012,293.22296142578125,297.1499938964844,293.1499938964844,0.109451487660408,-2590.967529296875,304.15777587890625,0.8462251424789429,0.1727525144815445,0.1647946089506149,293.2103271484375,297.1499938964844,293.1499938964844,0.0951074063777923,-1709.17138671875,304.15643310546875,0.8168105483055115,0.1542056053876876,0.1087205410003662,293.2123718261719,297.1499938964844,293.1499938964844,0.1105697825551033,-2612.38232421875,304.1568603515625,0.8484774827957153,0.1742662042379379,0.1661686152219772,293.361083984375,297.1499938964844,293.1499938964844,0.0031006701756268,-1173.8802490234375,295.428466796875,0.5555306673049927,0.050000000745058,0.2286467850208282,291.1754455566406,291.1499938964844,270.9315795898437,270.382080078125,283.772705078125,293.3607177734375,291.17559814453125,1.0,0.197157546877861,0.9836255311965942,0.9836255311965942,1.0,1.0,-0.9172251224517822,0.3923634886741638,0.5248616337776184,0.1698487997055053,0.0,0.0,0.3003791272640228,26.649961471557617,25.0,1.806808352470398,-6854.03857421875,85.37741088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369567871094,305.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.806640625,18000.0,0.0,0.0,0.153562381863594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150872945785522,0.215091735124588,-4.4338535190036055e-06,0.0,0.0001558462972752,0.0,0.0,9.005894660949707,0.0,0.0,0.0,0.2899189591407776,4.0,0.0,1.0
291540,293.20489501953125,297.1499938964844,293.1499938964844,0.0557494461536407,-1487.447509765625,304.15606689453125,0.7184501886367798,0.103978008031845,0.0946280881762504,293.2239074707031,297.1499938964844,293.1499938964844,0.1078554317355156,-2560.50146484375,304.1578369140625,0.8424764275550842,0.1707094758749008,0.162871241569519,293.2114562988281,297.1499938964844,293.1499938964844,0.0937702506780624,-1689.820068359375,304.1565246582031,0.8132904171943665,0.1524480432271957,0.1074989512562751,293.2135314941406,297.1499938964844,293.1499938964844,0.1091500893235206,-2585.339599609375,304.15692138671875,0.8450819253921509,0.172452837228775,0.1644627600908279,293.36541748046875,297.1499938964844,293.1499938964844,0.0030375565402209,-1150.2164306640625,295.3442077636719,0.5550346374511719,0.050000000745058,0.228663295507431,291.1766662597656,291.1499938964844,270.95001220703125,270.3944091796875,283.78924560546875,293.3650817871094,291.1767578125,1.0,0.1963458955287933,0.9836156964302064,0.9836156964302064,1.0,1.0,-0.9098142981529236,0.3889425098896026,0.5208718180656433,0.168527290225029,0.0,0.0,0.2967307567596435,26.66352081298828,25.0,1.469123125076294,-6783.337890625,84.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5380249023437,305.89727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.220703125,18000.0,0.0,0.0,0.1520016491413116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212128683924675,0.2121331095695495,-4.426980922289658e-06,0.0,0.0001542623504064,0.0,0.0,8.859061241149902,0.0,0.0,0.0,0.289327472448349,4.0,0.0,1.0
291600,293.20489501953125,297.1499938964844,293.1499938964844,0.0557494461536407,-1487.447509765625,304.15606689453125,0.7184501886367798,0.103978008031845,0.0946280881762504,293.2239074707031,297.1499938964844,293.1499938964844,0.1078554317355156,-2560.50146484375,304.1578369140625,0.8424764275550842,0.1707094758749008,0.162871241569519,293.2114562988281,297.1499938964844,293.1499938964844,0.0937702506780624,-1689.820068359375,304.1565246582031,0.8132904171943665,0.1524480432271957,0.1074989512562751,293.2135314941406,297.1499938964844,293.1499938964844,0.1091500893235206,-2585.339599609375,304.15692138671875,0.8450819253921509,0.172452837228775,0.1644627600908279,293.36541748046875,297.1499938964844,293.1499938964844,0.0030375565402209,-1150.2164306640625,295.3442077636719,0.5550346374511719,0.050000000745058,0.228663295507431,291.1766662597656,291.1499938964844,270.95001220703125,270.3944091796875,283.78924560546875,293.3650817871094,291.1767578125,1.0,0.1963458955287933,0.9836156964302064,0.9836156964302064,1.0,1.0,-0.9098142981529236,0.3889425098896026,0.5208718180656433,0.168527290225029,0.0,0.0,0.2967307567596435,26.66352081298828,25.0,1.469123125076294,-6783.337890625,84.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5380249023437,305.89727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.220703125,18000.0,0.0,0.0,0.1520016491413116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212128683924675,0.2121331095695495,-4.426980922289658e-06,0.0,0.0001542623504064,0.0,0.0,8.859061241149902,0.0,0.0,0.0,0.289327472448349,4.0,0.0,1.0
291660,293.20465087890625,297.1499938964844,293.1499938964844,0.0545722655951976,-1467.6031494140625,304.156005859375,0.7150033116340637,0.1026325300335884,0.0933679118752479,293.2239990234375,297.1499938964844,293.1499938964844,0.106335811316967,-2531.44482421875,304.1577453613281,0.8390523791313171,0.1688151210546493,0.1610269844532013,293.2117004394531,297.1499938964844,293.1499938964844,0.0925017818808555,-1671.47314453125,304.1564636230469,0.8100107908248901,0.1508361101150512,0.1063342690467834,293.2137756347656,297.1499938964844,293.1499938964844,0.1078045293688774,-2559.6796875,304.1568603515625,0.8420109152793884,0.170786365866661,0.1628343164920807,293.3688049316406,297.1499938964844,293.1499938964844,0.0029759968165308,-1127.138671875,295.2604675292969,0.5546959638595581,0.050000000745058,0.2286746799945831,291.17694091796875,291.1499938964844,270.9681701660156,270.4063415527344,283.8052062988281,293.3685913085937,291.1768798828125,1.0,0.1955370157957077,0.9836210012435912,0.9836210012435912,1.0,1.0,-0.902749478816986,0.3856712281703949,0.5170782804489136,0.1673020124435424,0.0,0.0,0.2931068539619446,26.65412712097168,25.0,0.172882080078125,-6713.7294921875,82.68724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53973388671875,305.87109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.98828125,18000.0,0.0,0.0,0.1504293084144592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091835886240005,0.2091880142688751,-4.420074674271746e-06,0.0,0.0001526666164863,0.0,0.0,8.713544845581055,0.0,0.0,0.0,0.2887409329414367,4.0,0.0,1.0
291720,293.20465087890625,297.1499938964844,293.1499938964844,0.0545722655951976,-1467.6031494140625,304.156005859375,0.7150033116340637,0.1026325300335884,0.0933679118752479,293.2239990234375,297.1499938964844,293.1499938964844,0.106335811316967,-2531.44482421875,304.1577453613281,0.8390523791313171,0.1688151210546493,0.1610269844532013,293.2117004394531,297.1499938964844,293.1499938964844,0.0925017818808555,-1671.47314453125,304.1564636230469,0.8100107908248901,0.1508361101150512,0.1063342690467834,293.2137756347656,297.1499938964844,293.1499938964844,0.1078045293688774,-2559.6796875,304.1568603515625,0.8420109152793884,0.170786365866661,0.1628343164920807,293.3688049316406,297.1499938964844,293.1499938964844,0.0029759968165308,-1127.138671875,295.2604675292969,0.5546959638595581,0.050000000745058,0.2286746799945831,291.17694091796875,291.1499938964844,270.9681701660156,270.4063415527344,283.8052062988281,293.3685913085937,291.1768798828125,1.0,0.1955370157957077,0.9836210012435912,0.9836210012435912,1.0,1.0,-0.902749478816986,0.3856712281703949,0.5170782804489136,0.1673020124435424,0.0,0.0,0.2931068539619446,26.65412712097168,25.0,0.172882080078125,-6713.7294921875,82.68724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53973388671875,305.87109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.98828125,18000.0,0.0,0.0,0.1504293084144592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091835886240005,0.2091880142688751,-4.420074674271746e-06,0.0,0.0001526666164863,0.0,0.0,8.713544845581055,0.0,0.0,0.0,0.2887409329414367,4.0,0.0,1.0
291780,293.2034912109375,297.1499938964844,293.1499938964844,0.0535793118178844,-1450.9781494140625,304.1556701660156,0.7122657895088196,0.1014859303832054,0.0923019647598266,293.2230529785156,297.1499938964844,293.1499938964844,0.1050067842006683,-2506.02880859375,304.1573791503906,0.8363453149795532,0.1671333909034729,0.1593962162733078,293.2109375,297.1499938964844,293.1499938964844,0.0914105623960495,-1655.727783203125,304.1561279296875,0.807408332824707,0.1494302302598953,0.1053230017423629,293.2129821777344,297.1499938964844,293.1499938964844,0.1066482067108154,-2537.64404296875,304.156494140625,0.8396605253219604,0.1693315207958221,0.161418154835701,293.37060546875,297.1499938964844,293.1499938964844,0.0029169414192438,-1105.0379638671875,295.1787414550781,0.5546686053276062,0.050000000745058,0.2286757230758667,291.175537109375,291.1499938964844,270.9862670898437,270.4179077148437,283.8201904296875,293.3705139160156,291.1752014160156,1.0,0.1947556436061859,0.9836262464523317,0.9836262464523317,1.0,1.0,-0.8966005444526672,0.3827969431877136,0.5138036012649536,0.1663099974393844,0.0,0.0,0.2897795438766479,26.600419998168945,25.0,-2.0679686069488525,-6649.81640625,81.47938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5406799316406,305.8440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.814453125,18000.0,0.0,0.0,0.1488584876060485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064437866210937,0.2064482122659683,-4.413504939293489e-06,0.0,0.0001510724396212,0.0,0.0,8.578585624694824,0.0,0.0,0.0,0.288195788860321,4.0,0.0,1.0
291840,293.2034912109375,297.1499938964844,293.1499938964844,0.0535793118178844,-1450.9781494140625,304.1556701660156,0.7122657895088196,0.1014859303832054,0.0923019647598266,293.2230529785156,297.1499938964844,293.1499938964844,0.1050067842006683,-2506.02880859375,304.1573791503906,0.8363453149795532,0.1671333909034729,0.1593962162733078,293.2109375,297.1499938964844,293.1499938964844,0.0914105623960495,-1655.727783203125,304.1561279296875,0.807408332824707,0.1494302302598953,0.1053230017423629,293.2129821777344,297.1499938964844,293.1499938964844,0.1066482067108154,-2537.64404296875,304.156494140625,0.8396605253219604,0.1693315207958221,0.161418154835701,293.37060546875,297.1499938964844,293.1499938964844,0.0029169414192438,-1105.0379638671875,295.1787414550781,0.5546686053276062,0.050000000745058,0.2286757230758667,291.175537109375,291.1499938964844,270.9862670898437,270.4179077148437,283.8201904296875,293.3705139160156,291.1752014160156,1.0,0.1947556436061859,0.9836262464523317,0.9836262464523317,1.0,1.0,-0.8966005444526672,0.3827969431877136,0.5138036012649536,0.1663099974393844,0.0,0.0,0.2897795438766479,26.600419998168945,25.0,-2.0679686069488525,-6649.81640625,81.47938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5406799316406,305.8440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.814453125,18000.0,0.0,0.0,0.1488584876060485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064437866210937,0.2064482122659683,-4.413504939293489e-06,0.0,0.0001510724396212,0.0,0.0,8.578585624694824,0.0,0.0,0.0,0.288195788860321,4.0,0.0,1.0
291900,293.2027282714844,297.1499938964844,293.1499938964844,0.053126037120819,-1443.4189453125,304.15545654296875,0.7110384106636047,0.1009560152888298,0.0918139442801475,293.2223815917969,297.1499938964844,293.1499938964844,0.1043902486562728,-2494.228515625,304.1571655273437,0.8351404070854187,0.1663409024477005,0.1586335152387619,293.2103271484375,297.1499938964844,293.1499938964844,0.0909092724323272,-1648.5028076171875,304.1559143066406,0.806245744228363,0.1487748473882675,0.1048552244901657,293.2123718261719,297.1499938964844,293.1499938964844,0.1061177775263786,-2527.532958984375,304.1562805175781,0.8386354446411133,0.1686524599790573,0.1607626080513,293.37109375,297.1499938964844,293.1499938964844,0.0028880597092211,-1094.2364501953125,295.1384582519531,0.5547099709510803,0.050000000745058,0.2286744117736816,291.1743469238281,291.1499938964844,270.99530029296875,270.4235534667969,283.82745361328125,293.3710021972656,291.1739807128906,1.0,0.1943780779838562,0.9836288690567015,0.9836288690567015,1.0,1.0,-0.8937496542930603,0.3814540505409241,0.5122956037521362,0.1658776700496673,0.0,0.0,0.288281500339508,26.56656265258789,25.0,-2.774204969406128,-6620.44970703125,80.91004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54010009765625,305.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.95703125,18000.0,0.0,0.0,0.1480833739042282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052132189273834,0.2052176296710968,-4.410501787788235e-06,0.0,0.0001502858067397,0.0,0.0,8.518088340759277,0.0,0.0,0.0,0.2879505753517151,4.0,0.0,1.0
291960,293.2019348144531,297.1499938964844,293.1499938964844,0.0526917427778244,-1436.18896484375,304.1552429199219,0.7098642587661743,0.1004474982619285,0.0913468822836875,293.2216186523437,297.1499938964844,293.1499938964844,0.1037941947579383,-2482.80712890625,304.1569519042969,0.833993136882782,0.1655714213848114,0.1578949093818664,293.20965576171875,297.1499938964844,293.1499938964844,0.0904274806380271,-1641.5596923828125,304.1557312011719,0.8051364421844482,0.1481429934501648,0.1044053807854652,293.2117004394531,297.1499938964844,293.1499938964844,0.105607733130455,-2517.8017578125,304.15606689453125,0.8376691341400146,0.1679964661598205,0.1601312458515167,293.371337890625,297.1499938964844,293.1499938964844,0.0028596152551472,-1083.592041015625,295.09869384765625,0.5547685027122498,0.050000000745058,0.22867251932621,291.173095703125,291.1499938964844,271.0043334960937,270.4291076660156,283.83465576171875,293.3713073730469,291.1727600097656,1.0,0.1940093785524368,0.9836405515670776,0.9836405515670776,1.0,1.0,-0.8910027146339417,0.3801537156105041,0.5108489990234375,0.1654786914587021,0.0,0.0,0.2868677377700805,26.5310173034668,25.0,-3.093270301818848,-6592.4306640625,80.35968780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384826660156,305.8188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1484375,18000.0,0.0,0.0,0.1473207622766494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040641903877258,0.2040686011314392,-4.407707365317037e-06,0.0,0.0001495118485763,0.0,0.0,8.461739540100098,0.0,0.0,0.0,0.2877220511436462,4.0,0.0,1.0
292020,293.2001953125,297.1499938964844,293.1499938964844,0.051868088543415,-1422.506103515625,304.1548767089844,0.7076243162155151,0.0994837284088134,0.0904638096690177,293.2200012207031,297.1499938964844,293.1499938964844,0.1026485413312912,-2460.80908203125,304.15655517578125,0.8318142294883728,0.1640876680612564,0.1564741730690002,293.2081604003906,297.1499938964844,293.1499938964844,0.0895093902945518,-1628.3277587890625,304.15533447265625,0.8030472993850708,0.1469374746084213,0.1035491675138473,293.210205078125,297.1499938964844,293.1499938964844,0.1046338677406311,-2499.188720703125,304.1556701660156,0.8358559608459473,0.1667400300502777,0.1589252650737762,293.371337890625,297.1499938964844,293.1499938964844,0.0028035992290824,-1062.601318359375,295.0205078125,0.5549113750457764,0.050000000745058,0.2286678999662399,291.1708679199219,291.1499938964844,271.0223083496094,270.4399719238281,283.8489685058594,293.3713684082031,291.1705627441406,1.0,0.1932981163263321,0.9836639165878296,0.9836639165878296,1.0,1.0,-0.8857570290565491,0.3776518404483795,0.5081051588058472,0.1647664755582809,0.0,0.0,0.2842399775981903,26.458759307861328,25.0,-3.0460364818573,-6539.294921875,79.30937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,305.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.82421875,18000.0,0.0,0.0,0.1458464562892913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019552588462829,0.2019596695899963,-4.402646936796373e-06,0.0,0.0001480156061006,0.0,0.0,8.358746528625488,0.0,0.0,0.0,0.2873049676418304,4.0,0.0,1.0
292080,293.2001953125,297.1499938964844,293.1499938964844,0.051868088543415,-1422.506103515625,304.1548767089844,0.7076243162155151,0.0994837284088134,0.0904638096690177,293.2200012207031,297.1499938964844,293.1499938964844,0.1026485413312912,-2460.80908203125,304.15655517578125,0.8318142294883728,0.1640876680612564,0.1564741730690002,293.2081604003906,297.1499938964844,293.1499938964844,0.0895093902945518,-1628.3277587890625,304.15533447265625,0.8030472993850708,0.1469374746084213,0.1035491675138473,293.210205078125,297.1499938964844,293.1499938964844,0.1046338677406311,-2499.188720703125,304.1556701660156,0.8358559608459473,0.1667400300502777,0.1589252650737762,293.371337890625,297.1499938964844,293.1499938964844,0.0028035992290824,-1062.601318359375,295.0205078125,0.5549113750457764,0.050000000745058,0.2286678999662399,291.1708679199219,291.1499938964844,271.0223083496094,270.4399719238281,283.8489685058594,293.3713684082031,291.1705627441406,1.0,0.1932981163263321,0.9836639165878296,0.9836639165878296,1.0,1.0,-0.8857570290565491,0.3776518404483795,0.5081051588058472,0.1647664755582809,0.0,0.0,0.2842399775981903,26.458759307861328,25.0,-3.0460364818573,-6539.294921875,79.30937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,305.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.82421875,18000.0,0.0,0.0,0.1458464562892913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019552588462829,0.2019596695899963,-4.402646936796373e-06,0.0,0.0001480156061006,0.0,0.0,8.358746528625488,0.0,0.0,0.0,0.2873049676418304,4.0,0.0,1.0
292140,293.1983642578125,297.1499938964844,293.1499938964844,0.0510948151350021,-1409.6904296875,304.154541015625,0.7055208683013916,0.0985809490084648,0.0896386131644249,293.21826171875,297.1499938964844,293.1499938964844,0.1015530973672866,-2439.71484375,304.1561889648437,0.8297410011291504,0.1626656353473663,0.1551154404878616,293.2065124511719,297.1499938964844,293.1499938964844,0.0886415988206863,-1615.8175048828125,304.1549987792969,0.8010879158973694,0.1457982808351516,0.102741926908493,293.20855712890625,297.1499938964844,293.1499938964844,0.1037099361419677,-2481.4853515625,304.15533447265625,0.8341537714004517,0.1655457466840744,0.157781720161438,293.370849609375,297.1499938964844,293.1499938964844,0.0027485867030918,-1041.947998046875,294.9439392089844,0.5550662875175476,0.050000000745058,0.2286628782749176,291.1690368652344,291.1499938964844,271.0402526855469,270.45050048828125,283.8633117675781,293.37091064453125,291.1687927246094,1.0,0.192621424794197,0.9836872816085817,0.9836872816085817,1.0,1.0,-0.8807885646820068,0.3752581179141998,0.5055304765701294,0.1641551405191421,0.0,0.0,0.2818320095539093,26.38825416564941,25.0,-2.5617129802703857,-6489.11376953125,78.32030487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201721191406,305.7684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.837890625,18000.0,0.0,0.0,0.14445760846138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200050801038742,0.2000551968812942,-4.398157670948422e-06,0.0,0.0001466061075916,0.0,0.0,8.266219139099121,0.0,0.0,0.0,0.2869311273097992,4.0,0.0,1.0
292200,293.1983642578125,297.1499938964844,293.1499938964844,0.0510948151350021,-1409.6904296875,304.154541015625,0.7055208683013916,0.0985809490084648,0.0896386131644249,293.21826171875,297.1499938964844,293.1499938964844,0.1015530973672866,-2439.71484375,304.1561889648437,0.8297410011291504,0.1626656353473663,0.1551154404878616,293.2065124511719,297.1499938964844,293.1499938964844,0.0886415988206863,-1615.8175048828125,304.1549987792969,0.8010879158973694,0.1457982808351516,0.102741926908493,293.20855712890625,297.1499938964844,293.1499938964844,0.1037099361419677,-2481.4853515625,304.15533447265625,0.8341537714004517,0.1655457466840744,0.157781720161438,293.370849609375,297.1499938964844,293.1499938964844,0.0027485867030918,-1041.947998046875,294.9439392089844,0.5550662875175476,0.050000000745058,0.2286628782749176,291.1690368652344,291.1499938964844,271.0402526855469,270.45050048828125,283.8633117675781,293.37091064453125,291.1687927246094,1.0,0.192621424794197,0.9836872816085817,0.9836872816085817,1.0,1.0,-0.8807885646820068,0.3752581179141998,0.5055304765701294,0.1641551405191421,0.0,0.0,0.2818320095539093,26.38825416564941,25.0,-2.5617129802703857,-6489.11376953125,78.32030487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201721191406,305.7684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.837890625,18000.0,0.0,0.0,0.14445760846138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200050801038742,0.2000551968812942,-4.398157670948422e-06,0.0,0.0001466061075916,0.0,0.0,8.266219139099121,0.0,0.0,0.0,0.2869311273097992,4.0,0.0,1.0
292260,293.196533203125,297.1499938964844,293.1499938964844,0.0503623075783252,-1397.574951171875,304.1542663574219,0.7035245895385742,0.0977284237742424,0.0888607054948806,293.21649169921875,297.1499938964844,293.1499938964844,0.1004975885152816,-2419.33154296875,304.1558837890625,0.8277342915534973,0.161294013261795,0.1538066118955612,293.2048034667969,297.1499938964844,293.1499938964844,0.087814100086689,-1603.885498046875,304.1547241210937,0.7992174029350281,0.1447136998176574,0.1019745916128158,293.2068786621094,297.1499938964844,293.1499938964844,0.1028256192803382,-2464.498291015625,304.155029296875,0.8325241208076477,0.1644022613763809,0.1566884517669677,293.3700256347656,297.1499938964844,293.1499938964844,0.0026943248230963,-1021.5396118164062,294.86871337890625,0.5552176237106323,0.050000000745058,0.2286579757928848,291.1676025390625,291.1499938964844,271.05810546875,270.4607238769531,283.87774658203125,293.3701171875,291.1674194335937,1.0,0.1919771879911422,0.9837138056755066,0.9837138056755066,1.0,1.0,-0.8760451674461365,0.3729500770568847,0.5030950903892517,0.1636307835578918,0.0,0.0,0.2795833945274353,26.32164001464844,25.0,-1.9767273664474487,-6441.04052734375,77.38507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043029785156,305.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.103515625,18000.0,0.0,0.0,0.1431670039892196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982975304126739,0.1983019262552261,-4.394092684378848e-06,0.0,0.0001452963188057,0.0,0.0,8.181436538696289,0.0,0.0,0.0,0.2865892946720123,4.0,0.0,1.0
292320,293.196533203125,297.1499938964844,293.1499938964844,0.0503623075783252,-1397.574951171875,304.1542663574219,0.7035245895385742,0.0977284237742424,0.0888607054948806,293.21649169921875,297.1499938964844,293.1499938964844,0.1004975885152816,-2419.33154296875,304.1558837890625,0.8277342915534973,0.161294013261795,0.1538066118955612,293.2048034667969,297.1499938964844,293.1499938964844,0.087814100086689,-1603.885498046875,304.1547241210937,0.7992174029350281,0.1447136998176574,0.1019745916128158,293.2068786621094,297.1499938964844,293.1499938964844,0.1028256192803382,-2464.498291015625,304.155029296875,0.8325241208076477,0.1644022613763809,0.1566884517669677,293.3700256347656,297.1499938964844,293.1499938964844,0.0026943248230963,-1021.5396118164062,294.86871337890625,0.5552176237106323,0.050000000745058,0.2286579757928848,291.1676025390625,291.1499938964844,271.05810546875,270.4607238769531,283.87774658203125,293.3701171875,291.1674194335937,1.0,0.1919771879911422,0.9837138056755066,0.9837138056755066,1.0,1.0,-0.8760451674461365,0.3729500770568847,0.5030950903892517,0.1636307835578918,0.0,0.0,0.2795833945274353,26.32164001464844,25.0,-1.9767273664474487,-6441.04052734375,77.38507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043029785156,305.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.103515625,18000.0,0.0,0.0,0.1431670039892196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982975304126739,0.1983019262552261,-4.394092684378848e-06,0.0,0.0001452963188057,0.0,0.0,8.181436538696289,0.0,0.0,0.0,0.2865892946720123,4.0,0.0,1.0
292380,293.1947021484375,297.1499938964844,293.1499938964844,0.0496645458042621,-1386.0552978515625,304.15399169921875,0.701611340045929,0.096918873488903,0.088123008608818,293.2147521972656,297.1499938964844,293.1499938964844,0.0994763746857643,-2399.55615234375,304.1556396484375,0.8257731795310974,0.1599658578634262,0.1525404155254364,293.2030639648437,297.1499938964844,293.1499938964844,0.0870208963751792,-1592.447021484375,304.15447998046875,0.7974134087562561,0.1436759978532791,0.101241298019886,293.2052001953125,297.1499938964844,293.1499938964844,0.1019752621650695,-2448.12353515625,304.1547546386719,0.830946683883667,0.1633025705814361,0.1556381583213806,293.3689880371094,297.1499938964844,293.1499938964844,0.0026406915858387,-1001.336181640625,294.7946472167969,0.5553582310676575,0.050000000745058,0.2286534160375595,291.16656494140625,291.1499938964844,271.0758972167969,270.470703125,283.892333984375,293.3690795898437,291.1664123535156,1.0,0.1913631409406662,0.9837402701377868,0.9837402701377868,1.0,1.0,-0.8714940547943115,0.3707142770290375,0.5007797479629517,0.1631828099489212,0.0,0.0,0.2774486541748047,26.259721755981445,25.0,-1.4545667171478271,-6394.5634765625,76.49803924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,305.71405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.56640625,18000.0,0.0,0.0,0.1419798582792282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196654200553894,0.1966585963964462,-4.390341473481385e-06,0.0,0.0001440915075363,0.0,0.0,8.102313041687012,0.0,0.0,0.0,0.2862709462642669,4.0,0.0,1.0
292440,293.1947021484375,297.1499938964844,293.1499938964844,0.0496645458042621,-1386.0552978515625,304.15399169921875,0.701611340045929,0.096918873488903,0.088123008608818,293.2147521972656,297.1499938964844,293.1499938964844,0.0994763746857643,-2399.55615234375,304.1556396484375,0.8257731795310974,0.1599658578634262,0.1525404155254364,293.2030639648437,297.1499938964844,293.1499938964844,0.0870208963751792,-1592.447021484375,304.15447998046875,0.7974134087562561,0.1436759978532791,0.101241298019886,293.2052001953125,297.1499938964844,293.1499938964844,0.1019752621650695,-2448.12353515625,304.1547546386719,0.830946683883667,0.1633025705814361,0.1556381583213806,293.3689880371094,297.1499938964844,293.1499938964844,0.0026406915858387,-1001.336181640625,294.7946472167969,0.5553582310676575,0.050000000745058,0.2286534160375595,291.16656494140625,291.1499938964844,271.0758972167969,270.470703125,283.892333984375,293.3690795898437,291.1664123535156,1.0,0.1913631409406662,0.9837402701377868,0.9837402701377868,1.0,1.0,-0.8714940547943115,0.3707142770290375,0.5007797479629517,0.1631828099489212,0.0,0.0,0.2774486541748047,26.259721755981445,25.0,-1.4545667171478271,-6394.5634765625,76.49803924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,305.71405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.56640625,18000.0,0.0,0.0,0.1419798582792282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196654200553894,0.1966585963964462,-4.390341473481385e-06,0.0,0.0001440915075363,0.0,0.0,8.102313041687012,0.0,0.0,0.0,0.2862709462642669,4.0,0.0,1.0
292500,293.1938171386719,297.1499938964844,293.1499938964844,0.0493274442851543,-1380.497314453125,304.1539001464844,0.700681209564209,0.0965286418795585,0.0877677127718925,293.2138671875,297.1499938964844,293.1499938964844,0.098977506160736,-2389.877197265625,304.155517578125,0.8248056173324585,0.1593166291713714,0.151921808719635,293.20220947265625,297.1499938964844,293.1499938964844,0.086635947227478,-1586.8961181640625,304.15435791015625,0.7965322136878967,0.1431730836629867,0.1008861735463142,293.2043762207031,297.1499938964844,293.1499938964844,0.1015617251396179,-2440.146484375,304.1546630859375,0.8301738500595093,0.1627677083015442,0.155127614736557,293.3684387207031,297.1499938964844,293.1499938964844,0.0026140937115997,-991.306640625,294.7579650878906,0.5554234385490417,0.050000000745058,0.2286513149738311,291.1661682128906,291.1499938964844,271.0847473144531,270.4755859375,283.8996887207031,293.3685302734375,291.1660461425781,1.0,0.1910668313503265,0.9837535619735718,0.9837535619735718,1.0,1.0,-0.8692836761474609,0.3696208596229553,0.499662846326828,0.1629847139120102,0.0,0.0,0.2764135599136352,26.230615615844727,25.0,-1.2316919565200806,-6371.841796875,76.07122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47467041015625,305.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.35546875,18000.0,0.0,0.0,0.141425222158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958644986152649,0.195868894457817,-4.3885574996238574e-06,0.0,0.0001435286249034,0.0,0.0,8.064404487609863,0.0,0.0,0.0,0.2861186265945434,4.0,0.0,1.0
292560,293.19293212890625,297.1499938964844,293.1499938964844,0.0489973686635494,-1375.059814453125,304.1537780761719,0.6997662782669067,0.0961470380425453,0.0874204561114311,293.2130126953125,297.1499938964844,293.1499938964844,0.0984856858849525,-2380.324462890625,304.1553955078125,0.823844850063324,0.1586762815713882,0.1513118743896484,293.20135498046875,297.1499938964844,293.1499938964844,0.0862579718232154,-1581.4464111328125,304.1542663574219,0.7956628799438477,0.1426796913146972,0.1005379185080528,293.2035522460937,297.1499938964844,293.1499938964844,0.1011552289128303,-2432.296630859375,304.154541015625,0.8294097781181335,0.1622418165206909,0.1546258479356765,293.3678283691406,297.1499938964844,293.1499938964844,0.0025876096915453,-981.3140869140624,294.72149658203125,0.555485188961029,0.050000000745058,0.2286493182182312,291.1658020019531,291.1499938964844,271.09356689453125,270.4804077148437,283.9070739746094,293.367919921875,291.16571044921875,1.0,0.1907770633697509,0.983771562576294,0.983771562576294,1.0,1.0,-0.8671123385429382,0.3685421049594879,0.4985702335834503,0.1628022342920303,0.0,0.0,0.275394469499588,26.202693939208984,25.0,-1.0324829816818235,-6349.4267578125,75.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638977050781,305.685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.173828125,18000.0,0.0,0.0,0.1408949196338653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950913518667221,0.1950957328081131,-4.386822183732875e-06,0.0,0.0001429904368706,0.0,0.0,8.027359962463379,0.0,0.0,0.0,0.2859699130058288,4.0,0.0,1.0
292620,293.19122314453125,297.1499938964844,293.1499938964844,0.0483571179211139,-1364.525390625,304.1535949707031,0.6979786157608032,0.0954083353281021,0.0867486372590065,293.2113342285156,297.1499938964844,293.1499938964844,0.0975220575928688,-2361.57861328125,304.1552124023437,0.8219400644302368,0.1574210077524185,0.1501166969537735,293.1996765136719,297.1499938964844,293.1499938964844,0.0855218321084976,-1570.8348388671875,304.154052734375,0.7939568161964417,0.1417200267314911,0.0998608991503715,293.201904296875,297.1499938964844,293.1499938964844,0.1003623455762863,-2416.9609375,304.15435791015625,0.8279054164886475,0.1612157672643661,0.1536472737789154,293.3665771484375,297.1499938964844,293.1499938964844,0.0025349864736199,-961.4429321289062,294.6492004394531,0.5555976629257202,0.050000000745058,0.2286456972360611,291.165283203125,291.1499938964844,271.1111755371094,270.4898681640625,283.9219970703125,293.3666687011719,291.16522216796875,1.0,0.1902164220809936,0.9838076829910278,0.9838076829910278,1.0,1.0,-0.862880289554596,0.3664264678955078,0.4964537918567657,0.1624801307916641,0.0,0.0,0.2733920812606811,26.150354385375977,25.0,-0.692850649356842,-6305.47412109375,74.85005187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419250488281,305.6575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.890625,18000.0,0.0,0.0,0.1399040818214416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935846209526062,0.1935890018939972,-4.3834706957568415e-06,0.0,0.0001419848558725,0.0,0.0,7.955365180969238,0.0,0.0,0.0,0.2856812179088592,4.0,0.0,1.0
292680,293.19122314453125,297.1499938964844,293.1499938964844,0.0483571179211139,-1364.525390625,304.1535949707031,0.6979786157608032,0.0954083353281021,0.0867486372590065,293.2113342285156,297.1499938964844,293.1499938964844,0.0975220575928688,-2361.57861328125,304.1552124023437,0.8219400644302368,0.1574210077524185,0.1501166969537735,293.1996765136719,297.1499938964844,293.1499938964844,0.0855218321084976,-1570.8348388671875,304.154052734375,0.7939568161964417,0.1417200267314911,0.0998608991503715,293.201904296875,297.1499938964844,293.1499938964844,0.1003623455762863,-2416.9609375,304.15435791015625,0.8279054164886475,0.1612157672643661,0.1536472737789154,293.3665771484375,297.1499938964844,293.1499938964844,0.0025349864736199,-961.4429321289062,294.6492004394531,0.5555976629257202,0.050000000745058,0.2286456972360611,291.165283203125,291.1499938964844,271.1111755371094,270.4898681640625,283.9219970703125,293.3666687011719,291.16522216796875,1.0,0.1902164220809936,0.9838076829910278,0.9838076829910278,1.0,1.0,-0.862880289554596,0.3664264678955078,0.4964537918567657,0.1624801307916641,0.0,0.0,0.2733920812606811,26.150354385375977,25.0,-0.692850649356842,-6305.47412109375,74.85005187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419250488281,305.6575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.890625,18000.0,0.0,0.0,0.1399040818214416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935846209526062,0.1935890018939972,-4.3834706957568415e-06,0.0,0.0001419848558725,0.0,0.0,7.955365180969238,0.0,0.0,0.0,0.2856812179088592,4.0,0.0,1.0
292740,293.1895751953125,297.1499938964844,293.1499938964844,0.0477412641048431,-1354.407958984375,304.1534118652344,0.6962458491325378,0.0946995541453361,0.0861044824123382,293.2095947265625,297.1499938964844,293.1499938964844,0.0965894907712936,-2343.406982421875,304.155029296875,0.8200711011886597,0.1562190055847168,0.1489601582288742,293.1980285644531,297.1499938964844,293.1499938964844,0.0848100483417511,-1560.5784912109375,304.1539001464844,0.7922945618629456,0.1407937556505203,0.0992077812552452,293.2003479003906,297.1499938964844,293.1499938964844,0.0995943844318389,-2402.0771484375,304.1541748046875,0.8264328837394714,0.1602214723825454,0.1526994556188583,293.3652648925781,297.1499938964844,293.1499938964844,0.0024828179739415,-941.7247924804688,294.5776062011719,0.5556995868682861,0.050000000745058,0.2286424189805984,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.9370422363281,293.3653869628906,291.1649169921875,1.0,0.189679279923439,0.9838437438011168,0.9838437438011168,1.0,1.0,-0.8587937951087952,0.3643675148487091,0.4944263100624084,0.162210151553154,0.0,0.0,0.271418809890747,26.101869583129883,25.0,-0.4258078634738922,-6262.63818359375,74.08194732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203796386719,305.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.697265625,18000.0,0.0,0.0,0.1389964371919632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192115232348442,0.192119613289833,-4.380239715828793e-06,0.0,0.0001410637050867,0.0,0.0,7.88539981842041,0.0,0.0,0.0,0.2854011058807373,4.0,0.0,1.0
292800,293.1895751953125,297.1499938964844,293.1499938964844,0.0477412641048431,-1354.407958984375,304.1534118652344,0.6962458491325378,0.0946995541453361,0.0861044824123382,293.2095947265625,297.1499938964844,293.1499938964844,0.0965894907712936,-2343.406982421875,304.155029296875,0.8200711011886597,0.1562190055847168,0.1489601582288742,293.1980285644531,297.1499938964844,293.1499938964844,0.0848100483417511,-1560.5784912109375,304.1539001464844,0.7922945618629456,0.1407937556505203,0.0992077812552452,293.2003479003906,297.1499938964844,293.1499938964844,0.0995943844318389,-2402.0771484375,304.1541748046875,0.8264328837394714,0.1602214723825454,0.1526994556188583,293.3652648925781,297.1499938964844,293.1499938964844,0.0024828179739415,-941.7247924804688,294.5776062011719,0.5556995868682861,0.050000000745058,0.2286424189805984,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.9370422363281,293.3653869628906,291.1649169921875,1.0,0.189679279923439,0.9838437438011168,0.9838437438011168,1.0,1.0,-0.8587937951087952,0.3643675148487091,0.4944263100624084,0.162210151553154,0.0,0.0,0.271418809890747,26.101869583129883,25.0,-0.4258078634738922,-6262.63818359375,74.08194732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203796386719,305.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.697265625,18000.0,0.0,0.0,0.1389964371919632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192115232348442,0.192119613289833,-4.380239715828793e-06,0.0,0.0001410637050867,0.0,0.0,7.88539981842041,0.0,0.0,0.0,0.2854011058807373,4.0,0.0,1.0
292860,293.18798828125,297.1499938964844,293.1499938964844,0.0471484549343586,-1344.6868896484375,304.1532592773437,0.6947349905967712,0.0940184742212295,0.085484504699707,293.2047424316406,297.1499938964844,293.1499938964844,0.0959944278001785,-2331.892333984375,304.1543273925781,0.8190977573394775,0.1556831747293472,0.1482318192720413,293.1964416503906,297.1499938964844,293.1499938964844,0.0841220095753669,-1550.6729736328125,304.1537475585937,0.7908621430397034,0.1398985385894775,0.0985758155584335,293.19879150390625,297.1499938964844,293.1499938964844,0.0988509580492973,-2387.6474609375,304.1540222167969,0.8251677751541138,0.1592564731836319,0.1517786979675293,293.3638610839844,297.1499938964844,293.1499938964844,0.0024310941807925,-922.1694946289062,294.5066223144531,0.555949330329895,0.050000000745058,0.2286342978477478,291.1645812988281,291.1499938964844,271.1460876464844,270.5081481933594,283.9518127441406,293.3639831542969,291.1644287109375,1.0,0.189173474907875,0.9838905334472656,0.9838905334472656,1.0,1.0,-0.8553020358085632,0.3625725507736206,0.492729514837265,0.1620688736438751,0.0,0.0,0.2694975435733795,26.033750534057617,25.0,-0.901317298412323,-6222.37353515625,73.39120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000549316406,305.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.474609375,18000.0,0.0,0.0,0.1381596326828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906816661357879,0.1906860470771789,-4.377097866381519e-06,0.0,0.0001402144698658,0.0,0.0,7.817328453063965,0.0,0.0,0.0,0.2851289510726928,4.0,0.0,1.0
292920,293.18798828125,297.1499938964844,293.1499938964844,0.0471484549343586,-1344.6868896484375,304.1532592773437,0.6947349905967712,0.0940184742212295,0.085484504699707,293.2047424316406,297.1499938964844,293.1499938964844,0.0959944278001785,-2331.892333984375,304.1543273925781,0.8190977573394775,0.1556831747293472,0.1482318192720413,293.1964416503906,297.1499938964844,293.1499938964844,0.0841220095753669,-1550.6729736328125,304.1537475585937,0.7908621430397034,0.1398985385894775,0.0985758155584335,293.19879150390625,297.1499938964844,293.1499938964844,0.0988509580492973,-2387.6474609375,304.1540222167969,0.8251677751541138,0.1592564731836319,0.1517786979675293,293.3638610839844,297.1499938964844,293.1499938964844,0.0024310941807925,-922.1694946289062,294.5066223144531,0.555949330329895,0.050000000745058,0.2286342978477478,291.1645812988281,291.1499938964844,271.1460876464844,270.5081481933594,283.9518127441406,293.3639831542969,291.1644287109375,1.0,0.189173474907875,0.9838905334472656,0.9838905334472656,1.0,1.0,-0.8553020358085632,0.3625725507736206,0.492729514837265,0.1620688736438751,0.0,0.0,0.2694975435733795,26.033750534057617,25.0,-0.901317298412323,-6222.37353515625,73.39120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000549316406,305.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.474609375,18000.0,0.0,0.0,0.1381596326828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906816661357879,0.1906860470771789,-4.377097866381519e-06,0.0,0.0001402144698658,0.0,0.0,7.817328453063965,0.0,0.0,0.0,0.2851289510726928,4.0,0.0,1.0
292980,293.1864318847656,297.1499938964844,293.1499938964844,0.0465865172445774,-1335.504150390625,304.1531066894531,0.6935288906097412,0.0933683142066001,0.0848898887634277,293.1974792480469,297.1499938964844,293.1499938964844,0.0959609746932983,-2331.457275390625,304.1529235839844,0.8195813298225403,0.1557666957378387,0.1481993794441223,293.19488525390625,297.1499938964844,293.1499938964844,0.0834675356745719,-1541.275146484375,304.1535949707031,0.7897480726242065,0.1390376538038253,0.0979659035801887,293.19732666015625,297.1499938964844,293.1499938964844,0.0981419906020164,-2373.89111328125,304.15386962890625,0.8241912722587585,0.1583224534988403,0.1508850455284118,293.3622741699219,297.1499938964844,293.1499938964844,0.0023802896030247,-902.9983520507812,294.4356384277344,0.5564181208610535,0.050000000745058,0.2286190241575241,291.162841796875,291.1499938964844,271.16339111328125,270.5170288085937,283.96588134765625,293.3624267578125,291.1625061035156,1.0,0.1887164115905761,0.9839372634887696,0.9839372634887696,1.0,1.0,-0.8527264595031738,0.3611882030963897,0.491538256406784,0.1621137261390686,0.0,0.0,0.2678864002227783,25.936851501464844,25.0,-2.473132371902466,-6187.82861328125,72.81680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807067871094,305.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.556640625,18000.0,0.0,0.0,0.1373920291662216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894245892763137,0.1894289553165435,-4.374193395051407e-06,0.0,0.000139435447636,0.0,0.0,7.757518291473389,0.0,0.0,0.0,0.2848886549472809,4.0,0.0,1.0
293040,293.1864318847656,297.1499938964844,293.1499938964844,0.0465865172445774,-1335.504150390625,304.1531066894531,0.6935288906097412,0.0933683142066001,0.0848898887634277,293.1974792480469,297.1499938964844,293.1499938964844,0.0959609746932983,-2331.457275390625,304.1529235839844,0.8195813298225403,0.1557666957378387,0.1481993794441223,293.19488525390625,297.1499938964844,293.1499938964844,0.0834675356745719,-1541.275146484375,304.1535949707031,0.7897480726242065,0.1390376538038253,0.0979659035801887,293.19732666015625,297.1499938964844,293.1499938964844,0.0981419906020164,-2373.89111328125,304.15386962890625,0.8241912722587585,0.1583224534988403,0.1508850455284118,293.3622741699219,297.1499938964844,293.1499938964844,0.0023802896030247,-902.9983520507812,294.4356384277344,0.5564181208610535,0.050000000745058,0.2286190241575241,291.162841796875,291.1499938964844,271.16339111328125,270.5170288085937,283.96588134765625,293.3624267578125,291.1625061035156,1.0,0.1887164115905761,0.9839372634887696,0.9839372634887696,1.0,1.0,-0.8527264595031738,0.3611882030963897,0.491538256406784,0.1621137261390686,0.0,0.0,0.2678864002227783,25.936851501464844,25.0,-2.473132371902466,-6187.82861328125,72.81680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807067871094,305.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.556640625,18000.0,0.0,0.0,0.1373920291662216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894245892763137,0.1894289553165435,-4.374193395051407e-06,0.0,0.000139435447636,0.0,0.0,7.757518291473389,0.0,0.0,0.0,0.2848886549472809,4.0,0.0,1.0
