time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293100,293.1856994628906,297.1499938964844,293.1499938964844,0.0463173948228359,-1331.1148681640625,304.1530456542969,0.692974328994751,0.0930559411644935,0.084603801369667,293.1936950683594,297.1499938964844,293.1499938964844,0.0960485860705375,-2333.28076171875,304.1522521972656,0.8200631141662598,0.1559133678674698,0.1483097523450851,293.1941223144531,297.1499938964844,293.1499938964844,0.0831525400280952,-1536.75830078125,304.15350341796875,0.7892363667488098,0.1386213898658752,0.0976706519722938,293.1965637207031,297.1499938964844,293.1499938964844,0.0977994054555893,-2367.2421875,304.1537780761719,0.8237401247024536,0.1578680127859115,0.1504498869180679,293.3614196777344,297.1499938964844,293.1499938964844,0.0023551117628812,-893.5025634765625,294.4003295898437,0.5566704869270325,0.050000000745058,0.2286108285188675,291.16168212890625,291.1499938964844,271.1719970703125,270.5214233398437,283.9727478027344,293.361572265625,291.1613464355469,1.0,0.1885067373514175,0.9839606285095216,0.9839606285095216,1.0,1.0,-0.8516291379928589,0.3605810403823852,0.4910480976104736,0.162175565958023,0.0,0.0,0.2672285735607147,25.88736724853516,25.0,-2.811563014984131,-6172.9609375,72.56102752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710632324219,305.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.137037992477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889096051454544,0.1889139860868454,-4.372949206299381e-06,0.0,0.0001390761317452,0.0,0.0,7.732962131500244,0.0,0.0,0.0,0.2847890853881836,4.0,0.0,1.0
293160,293.1849365234375,297.1499938964844,293.1499938964844,0.0460542142391204,-1326.8240966796875,304.1529541015625,0.6924339532852173,0.0927511304616928,0.0843247100710868,293.18994140625,297.1499938964844,293.1499938964844,0.0961717590689659,-2335.7900390625,304.151611328125,0.8206169605255127,0.1560995429754257,0.1484642922878265,293.193359375,297.1499938964844,293.1499938964844,0.0828432738780975,-1532.3245849609375,304.1534423828125,0.7887355089187622,0.138213649392128,0.0973815023899078,293.19586181640625,297.1499938964844,293.1499938964844,0.0974620431661605,-2360.689208984375,304.1537170410156,0.8232954740524292,0.1574211865663528,0.1500220596790313,293.36053466796875,297.1499938964844,293.1499938964844,0.0023301797918975,-884.09375,294.36529541015625,0.5569195747375488,0.050000000745058,0.2286027520895004,291.1606140136719,291.1499938964844,271.1806030273437,270.5257568359375,283.9795227050781,293.3606872558594,291.1603088378906,1.0,0.1883081346750259,0.9839832186698914,0.9839832186698914,1.0,1.0,-0.8506094813346863,0.3600085377693176,0.490600973367691,0.1622534096240997,0.0,0.0,0.2666307091712951,25.8393497467041,25.0,-2.804757595062256,-6159.18798828125,72.32089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612365722656,305.5499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1367042809724807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884495913982391,0.1884539723396301,-4.371844170236727e-06,0.0,0.0001387374650221,0.0,0.0,7.711056232452393,0.0,0.0,0.0,0.2847001850605011,4.0,0.0,1.0
293220,293.1834716796875,297.1499938964844,293.1499938964844,0.0455444641411304,-1318.5159912109375,304.15283203125,0.6913791298866272,0.0921633094549179,0.0837869048118591,293.18267822265625,297.1499938964844,293.1499938964844,0.0964961349964141,-2342.2998046875,304.1505432128906,0.8218635320663452,0.1565635949373245,0.1488712131977081,293.1918334960937,297.1499938964844,293.1499938964844,0.0822406485676765,-1523.6861572265625,304.1532897949219,0.7877485752105713,0.1374231427907943,0.0968212187290191,293.1944274902344,297.1499938964844,293.1499938964844,0.096801646053791,-2347.84375,304.153564453125,0.8224093317985535,0.1565499752759933,0.1491882801055908,293.3586730957031,297.1499938964844,293.1499938964844,0.0022807468194514,-865.4183349609375,294.29620361328125,0.5573935508728027,0.050000000745058,0.2285874485969543,291.1589050292969,291.1499938964844,271.1976623535156,270.5343322753906,283.992919921875,293.3588562011719,291.1587219238281,1.0,0.1879431754350662,0.9840283989906312,0.9840283989906312,1.0,1.0,-0.8487609028816223,0.3589495122432709,0.4898114204406738,0.1624462306499481,0.0,0.0,0.2655620872974396,25.749706268310547,25.0,-2.286495923995972,-6133.9453125,71.88298797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3410339355469,305.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1361023485660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876420229673385,0.1876464039087295,-4.369955604488496e-06,0.0,0.0001381265901727,0.0,0.0,7.672730445861816,0.0,0.0,0.0,0.2845452129840851,4.0,0.0,1.0
293280,293.1834716796875,297.1499938964844,293.1499938964844,0.0455444641411304,-1318.5159912109375,304.15283203125,0.6913791298866272,0.0921633094549179,0.0837869048118591,293.18267822265625,297.1499938964844,293.1499938964844,0.0964961349964141,-2342.2998046875,304.1505432128906,0.8218635320663452,0.1565635949373245,0.1488712131977081,293.1918334960937,297.1499938964844,293.1499938964844,0.0822406485676765,-1523.6861572265625,304.1532897949219,0.7877485752105713,0.1374231427907943,0.0968212187290191,293.1944274902344,297.1499938964844,293.1499938964844,0.096801646053791,-2347.84375,304.153564453125,0.8224093317985535,0.1565499752759933,0.1491882801055908,293.3586730957031,297.1499938964844,293.1499938964844,0.0022807468194514,-865.4183349609375,294.29620361328125,0.5573935508728027,0.050000000745058,0.2285874485969543,291.1589050292969,291.1499938964844,271.1976623535156,270.5343322753906,283.992919921875,293.3588562011719,291.1587219238281,1.0,0.1879431754350662,0.9840283989906312,0.9840283989906312,1.0,1.0,-0.8487609028816223,0.3589495122432709,0.4898114204406738,0.1624462306499481,0.0,0.0,0.2655620872974396,25.749706268310547,25.0,-2.286495923995972,-6133.9453125,71.88298797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3410339355469,305.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1361023485660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876420229673385,0.1876464039087295,-4.369955604488496e-06,0.0,0.0001381265901727,0.0,0.0,7.672730445861816,0.0,0.0,0.0,0.2845452129840851,4.0,0.0,1.0
293340,293.1820678710937,297.1499938964844,293.1499938964844,0.0450549274682998,-1310.5400390625,304.1527099609375,0.6903424263000488,0.0916014909744262,0.083273634314537,293.17584228515625,297.1499938964844,293.1499938964844,0.0968976393342018,-2350.274658203125,304.14971923828125,0.8232254981994629,0.1571210473775863,0.1493746787309646,293.1903686523437,297.1499938964844,293.1499938964844,0.0816577225923538,-1515.332275390625,304.1531677246094,0.7867660522460938,0.1366628408432006,0.0962829440832138,293.1930236816406,297.1499938964844,293.1499938964844,0.096159279346466,-2335.32861328125,304.1534423828125,0.8215141892433167,0.1557062566280365,0.1483815312385559,293.3567810058594,297.1499938964844,293.1499938964844,0.0022318945266306,-846.93896484375,294.2283020019531,0.5578264594078064,0.050000000745058,0.2285735309123993,291.1577453613281,291.1499938964844,271.214599609375,270.5428161621094,284.00604248046875,293.35693359375,291.1576232910156,1.0,0.1876175254583358,0.9840735793113708,0.9840735793113708,1.0,1.0,-0.8471181988716125,0.3579850196838379,0.4891331791877746,0.1626747995615005,0.0,0.0,0.2646116018295288,25.6694564819336,25.0,-1.60629141330719,-6110.92431640625,71.49430084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,305.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1355862021446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186935544013977,0.1869399100542068,-4.368353529571323e-06,0.0,0.0001376027503283,0.0,0.0,7.639331817626953,0.0,0.0,0.0,0.2844108045101166,4.0,0.0,1.0
293400,293.1820678710937,297.1499938964844,293.1499938964844,0.0450549274682998,-1310.5400390625,304.1527099609375,0.6903424263000488,0.0916014909744262,0.083273634314537,293.17584228515625,297.1499938964844,293.1499938964844,0.0968976393342018,-2350.274658203125,304.14971923828125,0.8232254981994629,0.1571210473775863,0.1493746787309646,293.1903686523437,297.1499938964844,293.1499938964844,0.0816577225923538,-1515.332275390625,304.1531677246094,0.7867660522460938,0.1366628408432006,0.0962829440832138,293.1930236816406,297.1499938964844,293.1499938964844,0.096159279346466,-2335.32861328125,304.1534423828125,0.8215141892433167,0.1557062566280365,0.1483815312385559,293.3567810058594,297.1499938964844,293.1499938964844,0.0022318945266306,-846.93896484375,294.2283020019531,0.5578264594078064,0.050000000745058,0.2285735309123993,291.1577453613281,291.1499938964844,271.214599609375,270.5428161621094,284.00604248046875,293.35693359375,291.1576232910156,1.0,0.1876175254583358,0.9840735793113708,0.9840735793113708,1.0,1.0,-0.8471181988716125,0.3579850196838379,0.4891331791877746,0.1626747995615005,0.0,0.0,0.2646116018295288,25.6694564819336,25.0,-1.60629141330719,-6110.92431640625,71.49430084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,305.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1355862021446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186935544013977,0.1869399100542068,-4.368353529571323e-06,0.0,0.0001376027503283,0.0,0.0,7.639331817626953,0.0,0.0,0.0,0.2844108045101166,4.0,0.0,1.0
293460,293.18072509765625,297.1499938964844,293.1499938964844,0.0445828847587108,-1302.8515625,304.152587890625,0.6893117427825928,0.0910617262125015,0.0827812552452087,293.1695556640625,297.1499938964844,293.1499938964844,0.0973551347851753,-2359.307861328125,304.1490478515625,0.8246535658836365,0.1577467322349548,0.1499480456113815,293.1889343261719,297.1499938964844,293.1499938964844,0.0810921937227249,-1507.2308349609375,304.1530456542969,0.7857778072357178,0.1359286457300186,0.0957637429237365,293.19171142578125,297.1499938964844,293.1499938964844,0.0955332145094871,-2323.114013671875,304.1533508300781,0.820601761341095,0.1548866331577301,0.1475985497236251,293.3548583984375,297.1499938964844,293.1499938964844,0.0021834862418472,-828.6092529296875,294.1614074707031,0.5582156777381897,0.050000000745058,0.2285610735416412,291.1570129394531,291.1499938964844,271.2314147949219,270.5512084960937,284.0189208984375,293.35504150390625,291.15692138671875,1.0,0.187326118350029,0.9841120839118958,0.9841120839118958,1.0,1.0,-0.8456376194953918,0.3570974469184875,0.4885401725769043,0.1629249900579452,0.0,0.0,0.2637280523777008,25.598403930664062,25.0,-1.0149317979812622,-6089.4794921875,71.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,305.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1351478546857834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862887591123581,0.186293140053749,-4.366922439658083e-06,0.0,0.0001371578982798,0.0,0.0,7.608852386474609,0.0,0.0,0.0,0.2842885851860046,4.0,0.0,1.0
293520,293.18072509765625,297.1499938964844,293.1499938964844,0.0445828847587108,-1302.8515625,304.152587890625,0.6893117427825928,0.0910617262125015,0.0827812552452087,293.1695556640625,297.1499938964844,293.1499938964844,0.0973551347851753,-2359.307861328125,304.1490478515625,0.8246535658836365,0.1577467322349548,0.1499480456113815,293.1889343261719,297.1499938964844,293.1499938964844,0.0810921937227249,-1507.2308349609375,304.1530456542969,0.7857778072357178,0.1359286457300186,0.0957637429237365,293.19171142578125,297.1499938964844,293.1499938964844,0.0955332145094871,-2323.114013671875,304.1533508300781,0.820601761341095,0.1548866331577301,0.1475985497236251,293.3548583984375,297.1499938964844,293.1499938964844,0.0021834862418472,-828.6092529296875,294.1614074707031,0.5582156777381897,0.050000000745058,0.2285610735416412,291.1570129394531,291.1499938964844,271.2314147949219,270.5512084960937,284.0189208984375,293.35504150390625,291.15692138671875,1.0,0.187326118350029,0.9841120839118958,0.9841120839118958,1.0,1.0,-0.8456376194953918,0.3570974469184875,0.4885401725769043,0.1629249900579452,0.0,0.0,0.2637280523777008,25.598403930664062,25.0,-1.0149317979812622,-6089.4794921875,71.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,305.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1351478546857834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862887591123581,0.186293140053749,-4.366922439658083e-06,0.0,0.0001371578982798,0.0,0.0,7.608852386474609,0.0,0.0,0.0,0.2842885851860046,4.0,0.0,1.0
293580,293.179443359375,297.1499938964844,293.1499938964844,0.0441266000270843,-1295.422119140625,304.1524963378906,0.6882792711257935,0.0905411690473556,0.082307182252407,293.1637878417969,297.1499938964844,293.1499938964844,0.0978555083274841,-2369.146728515625,304.1485290527344,0.8261172771453857,0.1584232747554779,0.1505743265151977,293.1875915527344,297.1499938964844,293.1499938964844,0.0805427953600883,-1499.3648681640625,304.1529541015625,0.7847779393196106,0.1352177858352661,0.0952616482973098,293.1904296875,297.1499938964844,293.1499938964844,0.0949225425720214,-2311.1865234375,304.1532592773437,0.8196674585342407,0.1540887504816055,0.1468371003866195,293.3529663085937,297.1499938964844,293.1499938964844,0.0021355582866817,-810.4480590820312,294.0953674316406,0.5585602521896362,0.050000000745058,0.2285500913858413,291.1565856933594,291.1499938964844,271.24810791015625,270.5595092773437,284.031494140625,293.3531188964844,291.1565246582031,1.0,0.1870653480291366,0.9841505885124208,0.9841505885124208,1.0,1.0,-0.8442907333374023,0.3562762439250946,0.4880144894123077,0.1631860882043838,0.0,0.0,0.2628817558288574,25.536245346069336,25.0,-0.590498685836792,-6069.27685546875,70.8351821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810974121094,305.4685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.1347783952951431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856763660907745,0.1856807321310043,-4.365595032140845e-06,0.0,0.0001367829390801,0.0,0.0,7.5800700187683105,0.0,0.0,0.0,0.2841735184192657,4.0,0.0,1.0
293640,293.179443359375,297.1499938964844,293.1499938964844,0.0441266000270843,-1295.422119140625,304.1524963378906,0.6882792711257935,0.0905411690473556,0.082307182252407,293.1637878417969,297.1499938964844,293.1499938964844,0.0978555083274841,-2369.146728515625,304.1485290527344,0.8261172771453857,0.1584232747554779,0.1505743265151977,293.1875915527344,297.1499938964844,293.1499938964844,0.0805427953600883,-1499.3648681640625,304.1529541015625,0.7847779393196106,0.1352177858352661,0.0952616482973098,293.1904296875,297.1499938964844,293.1499938964844,0.0949225425720214,-2311.1865234375,304.1532592773437,0.8196674585342407,0.1540887504816055,0.1468371003866195,293.3529663085937,297.1499938964844,293.1499938964844,0.0021355582866817,-810.4480590820312,294.0953674316406,0.5585602521896362,0.050000000745058,0.2285500913858413,291.1565856933594,291.1499938964844,271.24810791015625,270.5595092773437,284.031494140625,293.3531188964844,291.1565246582031,1.0,0.1870653480291366,0.9841505885124208,0.9841505885124208,1.0,1.0,-0.8442907333374023,0.3562762439250946,0.4880144894123077,0.1631860882043838,0.0,0.0,0.2628817558288574,25.536245346069336,25.0,-0.590498685836792,-6069.27685546875,70.8351821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810974121094,305.4685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.1347783952951431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856763660907745,0.1856807321310043,-4.365595032140845e-06,0.0,0.0001367829390801,0.0,0.0,7.5800700187683105,0.0,0.0,0.0,0.2841735184192657,4.0,0.0,1.0
293700,293.1788635253906,297.1499938964844,293.1499938964844,0.0439037382602691,-1291.79443359375,304.1524353027344,0.6877598166465759,0.0902871489524841,0.082076147198677,293.1611022949219,297.1499938964844,293.1499938964844,0.0981174632906913,-2374.28515625,304.1483154296875,0.8268527984619141,0.1587747782468795,0.1509017497301101,293.1869201660156,297.1499938964844,293.1499938964844,0.0802737027406692,-1495.51416015625,304.15289306640625,0.7842718362808228,0.1348702162504196,0.0950163677334785,293.1898193359375,297.1499938964844,293.1499938964844,0.0946226269006729,-2305.324462890625,304.1531982421875,0.819190502166748,0.1536971926689148,0.1464636921882629,293.3520202636719,297.1499938964844,293.1499938964844,0.0021117480937391,-801.4221801757812,294.0626525878906,0.5587155222892761,0.050000000745058,0.228545144200325,291.1564636230469,291.1499938964844,271.25640869140625,270.56365966796875,284.03765869140625,293.3521728515625,291.1564025878906,1.0,0.1869452446699142,0.9841698408126832,0.9841698408126832,1.0,1.0,-0.8436579704284668,0.3558869659900665,0.4877710044384002,0.1633172035217285,0.0,0.0,0.2624661922454834,25.50839614868164,25.0,-0.4347960352897644,-6059.57763671875,70.69098663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,305.4596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.697265625,18000.0,0.0,0.0,0.1346157193183899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853776574134826,0.1853820234537124,-4.364954747870797e-06,0.0,0.0001366178330499,0.0,0.0,7.566054821014404,0.0,0.0,0.0,0.284117579460144,4.0,0.0,1.0
293760,293.1782531738281,297.1499938964844,293.1499938964844,0.0436839200556278,-1288.216796875,304.15240478515625,0.6872371435165405,0.0900366753339767,0.081848531961441,293.1585998535156,297.1499938964844,293.1499938964844,0.0983847677707672,-2379.521240234375,304.1481628417969,0.8275858163833618,0.1591317802667617,0.1512355357408523,293.1863098144531,297.1499938964844,293.1499938964844,0.0800079330801963,-1491.71240234375,304.1528625488281,0.7837609052658081,0.1345272362232208,0.0947744846343994,293.189208984375,297.1499938964844,293.1499938964844,0.0943259745836258,-2299.52392578125,304.1531677246094,0.8187065124511719,0.153309941291809,0.1460946053266525,293.3511047363281,297.1499938964844,293.1499938964844,0.0020880291704088,-792.4288940429688,294.0300598144531,0.5588598847389221,0.050000000745058,0.2285405546426773,291.1563415527344,291.1499938964844,271.2646484375,270.5677795410156,284.0437316894531,293.35125732421875,291.1563415527344,1.0,0.1868311017751693,0.9841904044151306,0.9841904044151306,1.0,1.0,-0.8430466651916504,0.3555096983909607,0.4875369369983673,0.1634467542171478,0.0,0.0,0.2620527446269989,25.4825439453125,25.0,-0.3053528964519501,-6050.1123046875,70.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637634277344,305.45098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6640625,18000.0,0.0,0.0,0.1344649344682693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185081735253334,0.1850861012935638,-4.364324013295118e-06,0.0,0.0001364648196613,0.0,0.0,7.552182674407959,0.0,0.0,0.0,0.2840622663497925,4.0,0.0,1.0
293820,293.1771545410156,297.1499938964844,293.1499938964844,0.0432524234056472,-1281.19580078125,304.1523132324219,0.6861788034439087,0.089545153081417,0.0814023837447166,293.1539611816406,297.1499938964844,293.1499938964844,0.098928689956665,-2390.156005859375,304.1478576660156,0.8290302753448486,0.1598532795906067,0.1519137024879455,293.1850891113281,297.1499938964844,293.1499938964844,0.0794855207204818,-1484.2442626953125,304.1527709960937,0.7827224731445312,0.133853867650032,0.0942999571561813,293.1880798339844,297.1499938964844,293.1499938964844,0.093741662800312,-2288.092529296875,304.153076171875,0.8177152276039124,0.1525473445653915,0.1453682482242584,293.3492736816406,297.1499938964844,293.1499938964844,0.0020408553536981,-774.5376586914062,293.96533203125,0.5591157078742981,0.050000000745058,0.2285324484109878,291.15625,291.1499938964844,271.2810363769531,270.5760192871094,284.0556335449219,293.34942626953125,291.15625,1.0,0.1866187751293182,0.9842315912246704,0.9842315912246704,1.0,1.0,-0.8418741822242737,0.3547858893871307,0.4870882928371429,0.1636957824230194,0.0,0.0,0.2612257003784179,25.43662452697754,25.0,-0.1043232381343841,-6031.8046875,70.2950668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486877441406,305.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6328125,18000.0,0.0,0.0,0.1341923922300338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844930946826934,0.1844974607229232,-4.363079824543092e-06,0.0,0.0001361882168566,0.0,0.0,7.524626731872559,0.0,0.0,0.0,0.283952534198761,4.0,0.0,1.0
293880,293.1771545410156,297.1499938964844,293.1499938964844,0.0432524234056472,-1281.19580078125,304.1523132324219,0.6861788034439087,0.089545153081417,0.0814023837447166,293.1539611816406,297.1499938964844,293.1499938964844,0.098928689956665,-2390.156005859375,304.1478576660156,0.8290302753448486,0.1598532795906067,0.1519137024879455,293.1850891113281,297.1499938964844,293.1499938964844,0.0794855207204818,-1484.2442626953125,304.1527709960937,0.7827224731445312,0.133853867650032,0.0942999571561813,293.1880798339844,297.1499938964844,293.1499938964844,0.093741662800312,-2288.092529296875,304.153076171875,0.8177152276039124,0.1525473445653915,0.1453682482242584,293.3492736816406,297.1499938964844,293.1499938964844,0.0020408553536981,-774.5376586914062,293.96533203125,0.5591157078742981,0.050000000745058,0.2285324484109878,291.15625,291.1499938964844,271.2810363769531,270.5760192871094,284.0556335449219,293.34942626953125,291.15625,1.0,0.1866187751293182,0.9842315912246704,0.9842315912246704,1.0,1.0,-0.8418741822242737,0.3547858893871307,0.4870882928371429,0.1636957824230194,0.0,0.0,0.2612257003784179,25.43662452697754,25.0,-0.1043232381343841,-6031.8046875,70.2950668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486877441406,305.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6328125,18000.0,0.0,0.0,0.1341923922300338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844930946826934,0.1844974607229232,-4.363079824543092e-06,0.0,0.0001361882168566,0.0,0.0,7.524626731872559,0.0,0.0,0.0,0.283952534198761,4.0,0.0,1.0
293940,293.1761474609375,297.1499938964844,293.1499938964844,0.0428304262459278,-1274.331298828125,304.1522521972656,0.6850983500480652,0.0890644937753677,0.0809667855501174,293.1499328613281,297.1499938964844,293.1499938964844,0.0994738936424255,-2400.791015625,304.1476745605469,0.8304218649864197,0.1605700552463531,0.1525920927524566,293.1839599609375,297.1499938964844,293.1499938964844,0.0789741575717926,-1476.9400634765625,304.1527099609375,0.7816582322120667,0.1331955641508102,0.0938365757465362,293.18701171875,297.1499938964844,293.1499938964844,0.0931683108210563,-2276.868896484375,304.15301513671875,0.8166894316673279,0.1517990529537201,0.1446561962366104,293.3475341796875,297.1499938964844,293.1499938964844,0.0019940247293561,-756.7713623046875,293.9011535644531,0.5593271255493164,0.050000000745058,0.2285257577896118,291.1562805175781,291.1499938964844,271.2972717285156,270.5842590332031,284.0671691894531,293.3476867675781,291.1562805175781,1.0,0.1864249557256698,0.9842727184295654,0.9842727184295654,1.0,1.0,-0.8407468199729919,0.3540948629379272,0.4866519868373871,0.1639230251312255,0.0,0.0,0.2603889405727386,25.39818572998047,25.0,0.0471876449882984,-6014.20751953125,70.05545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,305.4201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.1339481472969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839017122983932,0.1839060634374618,-4.36184245700133e-06,0.0,0.0001359403395326,0.0,0.0,7.49699068069458,0.0,0.0,0.0,0.2838425934314728,4.0,0.0,1.0
294000,293.1761474609375,297.1499938964844,293.1499938964844,0.0428304262459278,-1274.331298828125,304.1522521972656,0.6850983500480652,0.0890644937753677,0.0809667855501174,293.1499328613281,297.1499938964844,293.1499938964844,0.0994738936424255,-2400.791015625,304.1476745605469,0.8304218649864197,0.1605700552463531,0.1525920927524566,293.1839599609375,297.1499938964844,293.1499938964844,0.0789741575717926,-1476.9400634765625,304.1527099609375,0.7816582322120667,0.1331955641508102,0.0938365757465362,293.18701171875,297.1499938964844,293.1499938964844,0.0931683108210563,-2276.868896484375,304.15301513671875,0.8166894316673279,0.1517990529537201,0.1446561962366104,293.3475341796875,297.1499938964844,293.1499938964844,0.0019940247293561,-756.7713623046875,293.9011535644531,0.5593271255493164,0.050000000745058,0.2285257577896118,291.1562805175781,291.1499938964844,271.2972717285156,270.5842590332031,284.0671691894531,293.3476867675781,291.1562805175781,1.0,0.1864249557256698,0.9842727184295654,0.9842727184295654,1.0,1.0,-0.8407468199729919,0.3540948629379272,0.4866519868373871,0.1639230251312255,0.0,0.0,0.2603889405727386,25.39818572998047,25.0,0.0471876449882984,-6014.20751953125,70.05545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,305.4201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.1339481472969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839017122983932,0.1839060634374618,-4.36184245700133e-06,0.0,0.0001359403395326,0.0,0.0,7.49699068069458,0.0,0.0,0.0,0.2838425934314728,4.0,0.0,1.0
294060,293.1752014160156,297.1499938964844,293.1499938964844,0.0424163416028022,-1267.5966796875,304.1521911621094,0.6839902997016907,0.0885927453637123,0.0805399343371391,293.14654541015625,297.1499938964844,293.1499938964844,0.1000067368149757,-2411.160888671875,304.1475524902344,0.8317314982414246,0.1612643152475357,0.153253749012947,293.1828918457031,297.1499938964844,293.1499938964844,0.0784724131226539,-1469.780029296875,304.15264892578125,0.7805640697479248,0.1325503587722778,0.0933829173445701,293.18603515625,297.1499938964844,293.1499938964844,0.0926046147942543,-2265.828369140625,304.1529541015625,0.8156246542930603,0.1510632336139679,0.1439566910266876,293.3458557128906,297.1499938964844,293.1499938964844,0.0019475002773106,-739.1171264648438,293.8374938964844,0.559493362903595,0.050000000745058,0.2285205125808715,291.1563720703125,291.1499938964844,271.3133544921875,270.592529296875,284.0782470703125,293.3459777832031,291.1564025878906,1.0,0.1862462908029556,0.984313428401947,0.984313428401947,1.0,1.0,-0.8396384119987488,0.353426843881607,0.4862115681171417,0.1641184836626052,0.0,0.0,0.2595316171646118,25.36695098876953,25.0,0.1692565232515335,-5997.16064453125,69.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,305.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1337198317050933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832996904850006,0.1833040416240692,-4.360593266028445e-06,0.0,0.0001357086293864,0.0,0.0,7.4689040184021,0.0,0.0,0.0,0.2837310135364532,4.0,0.0,1.0
294120,293.1752014160156,297.1499938964844,293.1499938964844,0.0424163416028022,-1267.5966796875,304.1521911621094,0.6839902997016907,0.0885927453637123,0.0805399343371391,293.14654541015625,297.1499938964844,293.1499938964844,0.1000067368149757,-2411.160888671875,304.1475524902344,0.8317314982414246,0.1612643152475357,0.153253749012947,293.1828918457031,297.1499938964844,293.1499938964844,0.0784724131226539,-1469.780029296875,304.15264892578125,0.7805640697479248,0.1325503587722778,0.0933829173445701,293.18603515625,297.1499938964844,293.1499938964844,0.0926046147942543,-2265.828369140625,304.1529541015625,0.8156246542930603,0.1510632336139679,0.1439566910266876,293.3458557128906,297.1499938964844,293.1499938964844,0.0019475002773106,-739.1171264648438,293.8374938964844,0.559493362903595,0.050000000745058,0.2285205125808715,291.1563720703125,291.1499938964844,271.3133544921875,270.592529296875,284.0782470703125,293.3459777832031,291.1564025878906,1.0,0.1862462908029556,0.984313428401947,0.984313428401947,1.0,1.0,-0.8396384119987488,0.353426843881607,0.4862115681171417,0.1641184836626052,0.0,0.0,0.2595316171646118,25.36695098876953,25.0,0.1692565232515335,-5997.16064453125,69.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,305.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1337198317050933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832996904850006,0.1833040416240692,-4.360593266028445e-06,0.0,0.0001357086293864,0.0,0.0,7.4689040184021,0.0,0.0,0.0,0.2837310135364532,4.0,0.0,1.0
294180,293.1743469238281,297.1499938964844,293.1499938964844,0.0420087724924087,-1260.9688720703125,304.1521301269531,0.6828501224517822,0.0881282240152359,0.0801202580332756,293.14373779296875,297.1499938964844,293.1499938964844,0.1005143374204635,-2421.017333984375,304.14752197265625,0.8329319953918457,0.1619192063808441,0.1538827121257782,293.1819152832031,297.1499938964844,293.1499938964844,0.077979028224945,-1462.7457275390625,304.152587890625,0.7794365882873535,0.1319164484739303,0.0929377153515815,293.1850891113281,297.1499938964844,293.1499938964844,0.0920493826270103,-2254.94921875,304.15289306640625,0.8145169615745544,0.1503382474184036,0.1432681530714035,293.34423828125,297.1499938964844,293.1499938964844,0.0019012669799849,-721.5701293945312,293.77423095703125,0.5596140623092651,0.050000000745058,0.2285167127847671,291.15655517578125,291.1499938964844,271.32928466796875,270.600830078125,284.08892822265625,293.3443908691406,291.1565856933594,1.0,0.1860796064138412,0.9843541979789734,0.9843541979789734,1.0,1.0,-0.8385244011878967,0.3527726531028747,0.4857517778873443,0.1642729043960571,0.0,0.0,0.2586449384689331,25.34262657165528,25.0,0.2663152813911438,-5980.49853515625,69.61341094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,305.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.1334963142871856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826805174350738,0.1826848834753036,-4.359317699709209e-06,0.0,0.0001354817941319,0.0,0.0,7.440062046051025,0.0,0.0,0.0,0.2836165726184845,4.0,0.0,1.0
294240,293.1743469238281,297.1499938964844,293.1499938964844,0.0420087724924087,-1260.9688720703125,304.1521301269531,0.6828501224517822,0.0881282240152359,0.0801202580332756,293.14373779296875,297.1499938964844,293.1499938964844,0.1005143374204635,-2421.017333984375,304.14752197265625,0.8329319953918457,0.1619192063808441,0.1538827121257782,293.1819152832031,297.1499938964844,293.1499938964844,0.077979028224945,-1462.7457275390625,304.152587890625,0.7794365882873535,0.1319164484739303,0.0929377153515815,293.1850891113281,297.1499938964844,293.1499938964844,0.0920493826270103,-2254.94921875,304.15289306640625,0.8145169615745544,0.1503382474184036,0.1432681530714035,293.34423828125,297.1499938964844,293.1499938964844,0.0019012669799849,-721.5701293945312,293.77423095703125,0.5596140623092651,0.050000000745058,0.2285167127847671,291.15655517578125,291.1499938964844,271.32928466796875,270.600830078125,284.08892822265625,293.3443908691406,291.1565856933594,1.0,0.1860796064138412,0.9843541979789734,0.9843541979789734,1.0,1.0,-0.8385244011878967,0.3527726531028747,0.4857517778873443,0.1642729043960571,0.0,0.0,0.2586449384689331,25.34262657165528,25.0,0.2663152813911438,-5980.49853515625,69.61341094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,305.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.1334963142871856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826805174350738,0.1826848834753036,-4.359317699709209e-06,0.0,0.0001354817941319,0.0,0.0,7.440062046051025,0.0,0.0,0.0,0.2836165726184845,4.0,0.0,1.0
294300,293.1739501953125,297.1499938964844,293.1499938964844,0.0418070144951343,-1257.68798828125,304.1521301269531,0.6822664141654968,0.0878981575369834,0.0799126327037811,293.1426086425781,297.1499938964844,293.1499938964844,0.1007541641592979,-2425.666015625,304.1475524902344,0.8334816694259644,0.162225991487503,0.1541793644428253,293.18145751953125,297.1499938964844,293.1499938964844,0.0777350589632988,-1459.27001953125,304.1525573730469,0.7788590788841248,0.1316031813621521,0.0927178785204887,293.1846618652344,297.1499938964844,293.1499938964844,0.0917745754122734,-2249.563232421875,304.1528625488281,0.813945472240448,0.1499793082475662,0.1429274827241897,293.3434753417969,297.1499938964844,293.1499938964844,0.0018782463157549,-712.8320922851562,293.7427673339844,0.5596570372581482,0.050000000745058,0.2285153716802597,291.1566772460937,291.1499938964844,271.3371887207031,270.60498046875,284.0940856933594,293.3435974121094,291.1567077636719,1.0,0.185999721288681,0.9843745827674866,0.9843745827674866,1.0,1.0,-0.837956964969635,0.3524475693702698,0.4855094254016876,0.1643316447734832,0.0,0.0,0.2581884562969208,25.33298683166504,25.0,0.3056130409240722,-5972.2568359375,69.50731658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,305.39068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1333830207586288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823628842830658,0.1823672354221344,-4.358666046755388e-06,0.0,0.0001353668048977,0.0,0.0,7.425282001495361,0.0,0.0,0.0,0.2835579514503479,4.0,0.0,1.0
294360,293.173583984375,297.1499938964844,293.1499938964844,0.0416063964366912,-1254.42578125,304.152099609375,0.6816730499267578,0.0876692757010459,0.0797062516212463,293.1416015625,297.1499938964844,293.1499938964844,0.1009824872016906,-2430.08642578125,304.1475830078125,0.8339931964874268,0.1625162065029144,0.1544614434242248,293.1809997558594,297.1499938964844,293.1499938964844,0.0774926990270614,-1455.819091796875,304.15252685546875,0.7782718539237976,0.1312920302152633,0.0924996733665466,293.1842346191406,297.1499938964844,293.1499938964844,0.0915014371275901,-2244.20947265625,304.15283203125,0.813361644744873,0.1496224403381347,0.1425889581441879,293.3427124023437,297.1499938964844,293.1499938964844,0.0018552846740931,-704.115966796875,293.7113647460937,0.5596884489059448,0.050000000745058,0.2285143882036209,291.15679931640625,291.1499938964844,271.34503173828125,270.60919189453125,284.09912109375,293.34283447265625,291.1568298339844,1.0,0.1859215795993805,0.9843977093696594,0.9843977093696594,1.0,1.0,-0.8373785018920898,0.3521223366260528,0.485256165266037,0.1643766313791275,0.0,0.0,0.2577223181724548,25.324966430664062,25.0,0.3400236964225769,-5964.0478515625,69.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,305.3858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1332671493291854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820392608642578,0.1820436120033264,-4.358003934612498e-06,0.0,0.0001352492108708,0.0,0.0,7.410233974456787,0.0,0.0,0.0,0.2834982872009277,4.0,0.0,1.0
294420,293.1728820800781,297.1499938964844,293.1499938964844,0.0412079878151416,-1247.947265625,304.1520690917969,0.6804555058479309,0.0872144252061843,0.0792965143918991,293.1400756835937,297.1499938964844,293.1499938964844,0.1013980731368064,-2438.117919921875,304.147705078125,0.8348881006240845,0.1630383282899856,0.1549738347530365,293.18017578125,297.1499938964844,293.1499938964844,0.0770121812820434,-1448.982177734375,304.1524963378906,0.7770670056343079,0.1306753754615783,0.0920675620436668,293.1834716796875,297.1499938964844,293.1499938964844,0.0909596160054206,-2233.587158203125,304.1528015136719,0.8121545314788818,0.1489141881465912,0.1419175714254379,293.3412780761719,297.1499938964844,293.1499938964844,0.0018095264676958,-686.7453002929688,293.6488342285156,0.5597164630889893,0.050000000745058,0.2285135090351104,291.1570739746094,291.1499938964844,271.360595703125,270.6176147460937,284.1087951660156,293.3414001464844,291.1571044921875,1.0,0.1857690066099167,0.98444402217865,0.98444402217865,1.0,1.0,-0.836176335811615,0.3514667749404907,0.4847095906734466,0.1644206643104553,0.0,0.0,0.2567592263221741,25.31363296508789,25.0,0.3920426666736603,-5947.6416015625,69.19064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21417236328125,305.3772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1330238133668899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813726425170898,0.1813770085573196,-4.356643785285996e-06,0.0,0.0001350022503174,0.0,0.0,7.379270553588867,0.0,0.0,0.0,0.28337562084198,4.0,0.0,1.0
294480,293.1728820800781,297.1499938964844,293.1499938964844,0.0412079878151416,-1247.947265625,304.1520690917969,0.6804555058479309,0.0872144252061843,0.0792965143918991,293.1400756835937,297.1499938964844,293.1499938964844,0.1013980731368064,-2438.117919921875,304.147705078125,0.8348881006240845,0.1630383282899856,0.1549738347530365,293.18017578125,297.1499938964844,293.1499938964844,0.0770121812820434,-1448.982177734375,304.1524963378906,0.7770670056343079,0.1306753754615783,0.0920675620436668,293.1834716796875,297.1499938964844,293.1499938964844,0.0909596160054206,-2233.587158203125,304.1528015136719,0.8121545314788818,0.1489141881465912,0.1419175714254379,293.3412780761719,297.1499938964844,293.1499938964844,0.0018095264676958,-686.7453002929688,293.6488342285156,0.5597164630889893,0.050000000745058,0.2285135090351104,291.1570739746094,291.1499938964844,271.360595703125,270.6176147460937,284.1087951660156,293.3414001464844,291.1571044921875,1.0,0.1857690066099167,0.98444402217865,0.98444402217865,1.0,1.0,-0.836176335811615,0.3514667749404907,0.4847095906734466,0.1644206643104553,0.0,0.0,0.2567592263221741,25.31363296508789,25.0,0.3920426666736603,-5947.6416015625,69.19064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21417236328125,305.3772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1330238133668899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813726425170898,0.1813770085573196,-4.356643785285996e-06,0.0,0.0001350022503174,0.0,0.0,7.379270553588867,0.0,0.0,0.0,0.28337562084198,4.0,0.0,1.0
294540,293.1722412109375,297.1499938964844,293.1499938964844,0.0408125594258308,-1241.516845703125,304.15203857421875,0.6791942119598389,0.0867624282836914,0.0788899213075637,293.13922119140625,297.1499938964844,293.1499938964844,0.1017481386661529,-2444.863525390625,304.1478881835937,0.8355896472930908,0.163468450307846,0.1554039716720581,293.1794128417969,297.1499938964844,293.1499938964844,0.0765363946557045,-1442.2200927734375,304.1524658203125,0.7758191823959351,0.1300649493932724,0.0916402861475944,293.1827392578125,297.1499938964844,293.1499938964844,0.0904229208827018,-2223.06396484375,304.1527709960937,0.8108910918235779,0.1482121050357818,0.141252651810646,293.33990478515625,297.1499938964844,293.1499938964844,0.0017639681464061,-669.4495239257812,293.58660888671875,0.5596978068351746,0.050000000745058,0.2285141199827194,291.1573791503906,291.1499938964844,271.3759765625,270.6261901855469,284.1179504394531,293.34002685546875,291.15740966796875,1.0,0.1856188625097274,0.9844903349876404,0.9844903349876404,1.0,1.0,-0.8348945379257202,0.3507971167564392,0.4840974509716034,0.1643961817026138,0.0,0.0,0.2557540833950043,25.308380126953125,25.0,0.4239799380302429,-5931.13427734375,68.97564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147827148437,305.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.132760152220726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806794255971908,0.1806837767362594,-4.355233613750897e-06,0.0,0.0001347346842521,0.0,0.0,7.347114086151123,0.0,0.0,0.0,0.2832482457160949,4.0,0.0,1.0
294600,293.1722412109375,297.1499938964844,293.1499938964844,0.0408125594258308,-1241.516845703125,304.15203857421875,0.6791942119598389,0.0867624282836914,0.0788899213075637,293.13922119140625,297.1499938964844,293.1499938964844,0.1017481386661529,-2444.863525390625,304.1478881835937,0.8355896472930908,0.163468450307846,0.1554039716720581,293.1794128417969,297.1499938964844,293.1499938964844,0.0765363946557045,-1442.2200927734375,304.1524658203125,0.7758191823959351,0.1300649493932724,0.0916402861475944,293.1827392578125,297.1499938964844,293.1499938964844,0.0904229208827018,-2223.06396484375,304.1527709960937,0.8108910918235779,0.1482121050357818,0.141252651810646,293.33990478515625,297.1499938964844,293.1499938964844,0.0017639681464061,-669.4495239257812,293.58660888671875,0.5596978068351746,0.050000000745058,0.2285141199827194,291.1573791503906,291.1499938964844,271.3759765625,270.6261901855469,284.1179504394531,293.34002685546875,291.15740966796875,1.0,0.1856188625097274,0.9844903349876404,0.9844903349876404,1.0,1.0,-0.8348945379257202,0.3507971167564392,0.4840974509716034,0.1643961817026138,0.0,0.0,0.2557540833950043,25.308380126953125,25.0,0.4239799380302429,-5931.13427734375,68.97564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147827148437,305.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.132760152220726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806794255971908,0.1806837767362594,-4.355233613750897e-06,0.0,0.0001347346842521,0.0,0.0,7.347114086151123,0.0,0.0,0.0,0.2832482457160949,4.0,0.0,1.0
294660,293.17169189453125,297.1499938964844,293.1499938964844,0.0404191948473453,-1235.1190185546875,304.1520080566406,0.6778863668441772,0.0863121747970581,0.0784854292869567,293.13897705078125,297.1499938964844,293.1499938964844,0.102020263671875,-2450.08642578125,304.14813232421875,0.8360720276832581,0.1637902855873108,0.1557366400957107,293.1787414550781,297.1499938964844,293.1499938964844,0.0760642662644386,-1435.517822265625,304.1524353027344,0.7745258808135986,0.1294593513011932,0.0912168473005294,293.1820983886719,297.1499938964844,293.1499938964844,0.0898903533816337,-2212.62109375,304.1527404785156,0.8095665574073792,0.1475148350000381,0.140592873096466,293.3386535644531,297.1499938964844,293.1499938964844,0.0017185801407322,-652.2179565429688,293.52459716796875,0.5596321225166321,0.050000000745058,0.2285162061452865,291.1576843261719,291.1499938964844,271.39117431640625,270.6348571777344,284.1265563964844,293.3387451171875,291.1577453613281,1.0,0.1854683309793472,0.9845400452613832,0.9845400452613832,1.0,1.0,-0.8335108757019043,0.3501051664352417,0.483405739068985,0.1642947196960449,0.0,0.0,0.2547066211700439,25.3089656829834,25.0,0.4420485198497772,-5914.3955078125,68.75299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,305.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1324721127748489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799595654010772,0.179963931441307,-4.35377296525985e-06,0.0,0.0001344423508271,0.0,0.0,7.313767910003662,0.0,0.0,0.0,0.2831162512302398,4.0,0.0,1.0
294720,293.17169189453125,297.1499938964844,293.1499938964844,0.0404191948473453,-1235.1190185546875,304.1520080566406,0.6778863668441772,0.0863121747970581,0.0784854292869567,293.13897705078125,297.1499938964844,293.1499938964844,0.102020263671875,-2450.08642578125,304.14813232421875,0.8360720276832581,0.1637902855873108,0.1557366400957107,293.1787414550781,297.1499938964844,293.1499938964844,0.0760642662644386,-1435.517822265625,304.1524353027344,0.7745258808135986,0.1294593513011932,0.0912168473005294,293.1820983886719,297.1499938964844,293.1499938964844,0.0898903533816337,-2212.62109375,304.1527404785156,0.8095665574073792,0.1475148350000381,0.140592873096466,293.3386535644531,297.1499938964844,293.1499938964844,0.0017185801407322,-652.2179565429688,293.52459716796875,0.5596321225166321,0.050000000745058,0.2285162061452865,291.1576843261719,291.1499938964844,271.39117431640625,270.6348571777344,284.1265563964844,293.3387451171875,291.1577453613281,1.0,0.1854683309793472,0.9845400452613832,0.9845400452613832,1.0,1.0,-0.8335108757019043,0.3501051664352417,0.483405739068985,0.1642947196960449,0.0,0.0,0.2547066211700439,25.3089656829834,25.0,0.4420485198497772,-5914.3955078125,68.75299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,305.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1324721127748489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799595654010772,0.179963931441307,-4.35377296525985e-06,0.0,0.0001344423508271,0.0,0.0,7.313767910003662,0.0,0.0,0.0,0.2831162512302398,4.0,0.0,1.0
294780,293.17120361328125,297.1499938964844,293.1499938964844,0.0400271005928516,-1228.740478515625,304.1520080566406,0.6765277981758118,0.0858626961708068,0.0780821740627288,293.139404296875,297.1499938964844,293.1499938964844,0.1021982282400131,-2453.475341796875,304.1484680175781,0.8362998962402344,0.1639836132526397,0.155952051281929,293.1781311035156,297.1499938964844,293.1499938964844,0.075594924390316,-1428.86279296875,304.15240478515625,0.7731831073760986,0.1288574039936065,0.0907964333891868,293.1815185546875,297.1499938964844,293.1499938964844,0.0893611013889312,-2202.2431640625,304.1527099609375,0.8081739544868469,0.1468213200569152,0.1399372667074203,293.33746337890625,297.1499938964844,293.1499938964844,0.0016733446391299,-635.0439453125,293.4627990722656,0.5595174431800842,0.050000000745058,0.228519856929779,291.15802001953125,291.1499938964844,271.4061889648437,270.6437072753906,284.1345520019531,293.3375549316406,291.1580505371094,1.0,0.1853145658969879,0.9845898151397704,0.9845898151397704,1.0,1.0,-0.8319984674453735,0.3493805527687073,0.4826179146766662,0.1641068011522293,0.0,0.0,0.253614217042923,25.315414428710938,25.0,0.4588198959827423,-5897.27294921875,68.51846313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211608886719,305.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1321557760238647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792117357254028,0.1792160868644714,-4.3522595660761e-06,0.0,0.0001341213210253,0.0,0.0,7.279173374176025,0.0,0.0,0.0,0.2829793393611908,4.0,0.0,1.0
