time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
294840,293.17120361328125,297.1499938964844,293.1499938964844,0.0400271005928516,-1228.740478515625,304.1520080566406,0.6765277981758118,0.0858626961708068,0.0780821740627288,293.139404296875,297.1499938964844,293.1499938964844,0.1021982282400131,-2453.475341796875,304.1484680175781,0.8362998962402344,0.1639836132526397,0.155952051281929,293.1781311035156,297.1499938964844,293.1499938964844,0.075594924390316,-1428.86279296875,304.15240478515625,0.7731831073760986,0.1288574039936065,0.0907964333891868,293.1815185546875,297.1499938964844,293.1499938964844,0.0893611013889312,-2202.2431640625,304.1527099609375,0.8081739544868469,0.1468213200569152,0.1399372667074203,293.33746337890625,297.1499938964844,293.1499938964844,0.0016733446391299,-635.0439453125,293.4627990722656,0.5595174431800842,0.050000000745058,0.228519856929779,291.15802001953125,291.1499938964844,271.4061889648437,270.6437072753906,284.1345520019531,293.3375549316406,291.1580505371094,1.0,0.1853145658969879,0.9845898151397704,0.9845898151397704,1.0,1.0,-0.8319984674453735,0.3493805527687073,0.4826179146766662,0.1641068011522293,0.0,0.0,0.253614217042923,25.315414428710938,25.0,0.4588198959827423,-5897.27294921875,68.51846313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211608886719,305.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1321557760238647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792117357254028,0.1792160868644714,-4.3522595660761e-06,0.0,0.0001341213210253,0.0,0.0,7.279173374176025,0.0,0.0,0.0,0.2829793393611908,4.0,0.0,1.0
294900,293.1709899902344,297.1499938964844,293.1499938964844,0.0398312918841838,-1225.5543212890625,304.1519775390625,0.6758291125297546,0.0856379866600036,0.077880747616291,293.1398620605469,297.1499938964844,293.1499938964844,0.1022486686706543,-2454.42041015625,304.1486511230469,0.8363120555877686,0.164027601480484,0.1560118645429611,293.1778259277344,297.1499938964844,293.1499938964844,0.075360968708992,-1425.5484619140625,304.1523742675781,0.7724927663803101,0.1285574287176132,0.0905870720744133,293.1812438964844,297.1499938964844,293.1499938964844,0.0890974104404449,-2197.07275390625,304.1526794433594,0.8074507117271423,0.146475613117218,0.1396106630563736,293.3369140625,297.1499938964844,293.1499938964844,0.0016507715918123,-626.473876953125,293.43194580078125,0.559441864490509,0.050000000745058,0.2285222560167312,291.158203125,291.1499938964844,271.41363525390625,270.6481628417969,284.1383056640625,293.3370056152344,291.1582336425781,1.0,0.1852356642484665,0.9846146702766418,0.9846146702766418,1.0,1.0,-0.8311881422996521,0.3490040302276611,0.4821841418743133,0.1639777570962906,0.0,0.0,0.2530511021614074,25.32072830200196,25.0,0.4640193283557892,-5888.53076171875,68.39569854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236022949219,305.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1319866478443145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788273304700851,0.1788316816091537,-4.351482857600786e-06,0.0,0.0001339496666332,0.0,0.0,7.261410236358643,0.0,0.0,0.0,0.282909095287323,4.0,0.0,1.0
294960,293.1707763671875,297.1499938964844,293.1499938964844,0.03963553160429,-1222.368408203125,304.1519775390625,0.6751166582107544,0.0854131206870079,0.0776793360710144,293.1405029296875,297.1499938964844,293.1499938964844,0.102269746363163,-2454.794921875,304.1488342285156,0.8362482786178589,0.1640320867300033,0.156035229563713,293.17755126953125,297.1499938964844,293.1499938964844,0.0751273855566978,-1422.241455078125,304.1523742675781,0.7717889547348022,0.1282579004764557,0.0903781652450561,293.1809997558594,297.1499938964844,293.1499938964844,0.088834248483181,-2191.9130859375,304.1526794433594,0.8067079186439514,0.1461304128170013,0.1392847150564193,293.3363647460937,297.1499938964844,293.1499938964844,0.0016282321885228,-617.91650390625,293.40118408203125,0.5593535900115967,0.050000000745058,0.2285250723361969,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.1419372558594,293.3364562988281,291.1584167480469,1.0,0.1851548552513122,0.9846428036689758,0.9846428036689758,1.0,1.0,-0.8303359746932983,0.3486156463623047,0.4817202985286712,0.1638237982988357,0.0,0.0,0.2524760663509369,25.327482223510746,25.0,0.4705431163311004,-5879.63818359375,68.26841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22625732421875,305.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.1318096369504928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784355789422989,0.1784399300813675,-4.350692506704945e-06,0.0,0.0001337700377916,0.0,0.0,7.243320941925049,0.0,0.0,0.0,0.2828375399112701,4.0,0.0,1.0
295020,293.17041015625,297.1499938964844,293.1499938964844,0.0392438396811485,-1215.9913330078125,304.1519775390625,0.673651933670044,0.0849626809358596,0.0772761926054954,293.1422424316406,297.1499938964844,293.1499938964844,0.1022236868739128,-2453.831787109375,304.1493225097656,0.8358951807022095,0.1639211177825927,0.1559725850820541,293.17706298828125,297.1499938964844,293.1499938964844,0.0746607482433319,-1415.640869140625,304.1523742675781,0.7703423500061035,0.1276596784591674,0.0899612233042717,293.1805114746094,297.1499938964844,293.1499938964844,0.0883089229464531,-2181.614501953125,304.15264892578125,0.8051634430885315,0.1454410552978515,0.1386341601610183,293.3353576660156,297.1499938964844,293.1499938964844,0.00158322439529,-600.8287353515625,293.3396911621094,0.5591408014297485,0.050000000745058,0.2285318374633789,291.15869140625,291.1499938964844,271.43560791015625,270.6618957519531,284.1486511230469,293.33544921875,291.15875244140625,1.0,0.1849866658449173,0.9846989512443542,0.9846989512443542,1.0,1.0,-0.8285039067268372,0.3478035628795624,0.4807003736495971,0.1634377837181091,0.0,0.0,0.251291960477829,25.34490776062012,25.0,0.4802496135234833,-5861.38427734375,67.99952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,305.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.1314335465431213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776314079761505,0.1776357591152191,-4.349073606135789e-06,0.0,0.0001333883410552,0.0,0.0,7.206230163574219,0.0,0.0,0.0,0.2826909124851227,4.0,0.0,1.0
295080,293.17041015625,297.1499938964844,293.1499938964844,0.0392438396811485,-1215.9913330078125,304.1519775390625,0.673651933670044,0.0849626809358596,0.0772761926054954,293.1422424316406,297.1499938964844,293.1499938964844,0.1022236868739128,-2453.831787109375,304.1493225097656,0.8358951807022095,0.1639211177825927,0.1559725850820541,293.17706298828125,297.1499938964844,293.1499938964844,0.0746607482433319,-1415.640869140625,304.1523742675781,0.7703423500061035,0.1276596784591674,0.0899612233042717,293.1805114746094,297.1499938964844,293.1499938964844,0.0883089229464531,-2181.614501953125,304.15264892578125,0.8051634430885315,0.1454410552978515,0.1386341601610183,293.3353576660156,297.1499938964844,293.1499938964844,0.00158322439529,-600.8287353515625,293.3396911621094,0.5591408014297485,0.050000000745058,0.2285318374633789,291.15869140625,291.1499938964844,271.43560791015625,270.6618957519531,284.1486511230469,293.33544921875,291.15875244140625,1.0,0.1849866658449173,0.9846989512443542,0.9846989512443542,1.0,1.0,-0.8285039067268372,0.3478035628795624,0.4807003736495971,0.1634377837181091,0.0,0.0,0.251291960477829,25.34490776062012,25.0,0.4802496135234833,-5861.38427734375,67.99952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,305.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.1314335465431213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776314079761505,0.1776357591152191,-4.349073606135789e-06,0.0,0.0001333883410552,0.0,0.0,7.206230163574219,0.0,0.0,0.0,0.2826909124851227,4.0,0.0,1.0
295140,293.1700744628906,297.1499938964844,293.1499938964844,0.0388514995574951,-1209.600341796875,304.1519775390625,0.672130286693573,0.0845107287168502,0.076872169971466,293.1446533203125,297.1499938964844,293.1499938964844,0.1020432859659195,-2450.26025390625,304.1498413085937,0.8352039456367493,0.1636290103197097,0.1557434350252151,293.1766357421875,297.1499938964844,293.1499938964844,0.0741942599415779,-1409.0511474609375,304.15234375,0.7688397765159607,0.1270618289709091,0.0895449742674827,293.1801147460937,297.1499938964844,293.1499938964844,0.0877844542264938,-2171.33447265625,304.15264892578125,0.8035480380058289,0.1447523385286331,0.137984812259674,293.3344421386719,297.1499938964844,293.1499938964844,0.00153829541523,-583.7710571289062,293.2783203125,0.5588769912719727,0.050000000745058,0.2285402566194534,291.1590576171875,291.1499938964844,271.45001220703125,270.6713256835937,284.1546630859375,293.33453369140625,291.1591186523437,1.0,0.1848072707653045,0.9847551584243774,0.9847551584243774,1.0,1.0,-0.8264752626419067,0.3469342887401581,0.4795409739017486,0.162938192486763,0.0,0.0,0.2500599026679992,25.367769241333008,25.0,0.4968887269496918,-5842.38134765625,67.70777130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,305.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1310269683599472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176798328757286,0.1768026798963546,-4.347400590631878e-06,0.0,0.000132975706947,0.0,0.0,7.167864799499512,0.0,0.0,0.0,0.2825393080711365,4.0,0.0,1.0
295200,293.1700744628906,297.1499938964844,293.1499938964844,0.0388514995574951,-1209.600341796875,304.1519775390625,0.672130286693573,0.0845107287168502,0.076872169971466,293.1446533203125,297.1499938964844,293.1499938964844,0.1020432859659195,-2450.26025390625,304.1498413085937,0.8352039456367493,0.1636290103197097,0.1557434350252151,293.1766357421875,297.1499938964844,293.1499938964844,0.0741942599415779,-1409.0511474609375,304.15234375,0.7688397765159607,0.1270618289709091,0.0895449742674827,293.1801147460937,297.1499938964844,293.1499938964844,0.0877844542264938,-2171.33447265625,304.15264892578125,0.8035480380058289,0.1447523385286331,0.137984812259674,293.3344421386719,297.1499938964844,293.1499938964844,0.00153829541523,-583.7710571289062,293.2783203125,0.5588769912719727,0.050000000745058,0.2285402566194534,291.1590576171875,291.1499938964844,271.45001220703125,270.6713256835937,284.1546630859375,293.33453369140625,291.1591186523437,1.0,0.1848072707653045,0.9847551584243774,0.9847551584243774,1.0,1.0,-0.8264752626419067,0.3469342887401581,0.4795409739017486,0.162938192486763,0.0,0.0,0.2500599026679992,25.367769241333008,25.0,0.4968887269496918,-5842.38134765625,67.70777130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,305.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1310269683599472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176798328757286,0.1768026798963546,-4.347400590631878e-06,0.0,0.000132975706947,0.0,0.0,7.167864799499512,0.0,0.0,0.0,0.2825393080711365,4.0,0.0,1.0
295260,293.1697998046875,297.1499938964844,293.1499938964844,0.0384583584964275,-1203.19287109375,304.1519775390625,0.670543909072876,0.0840567052364349,0.076466791331768,293.1478271484375,297.1499938964844,293.1499938964844,0.1017105057835578,-2443.728515625,304.15045166015625,0.8341280817985535,0.1631236970424652,0.1553246229887008,293.17626953125,297.1499938964844,293.1499938964844,0.0737276449799537,-1402.46875,304.15234375,0.7672723531723022,0.1264635622501373,0.0891288295388221,293.17974853515625,297.1499938964844,293.1499938964844,0.0872606113553047,-2161.0703125,304.15264892578125,0.8018576502799988,0.1440635323524475,0.1373359113931656,293.3336181640625,297.1499938964844,293.1499938964844,0.0014933915808796,-566.7240600585938,293.21697998046875,0.558555006980896,0.050000000745058,0.2285505682229995,291.1593933105469,291.1499938964844,271.4627990722656,270.6803283691406,284.1591186523437,293.33367919921875,291.1593933105469,1.0,0.1846140325069427,0.9848189353942872,0.9848189353942872,1.0,1.0,-0.8242202401161194,0.3460109233856201,0.4782093167304992,0.1622802466154098,0.0,0.0,0.2487862706184387,25.39633560180664,25.0,0.3660809397697449,-5822.73193359375,67.38907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24542236328125,305.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76171875,18000.0,0.0,0.0,0.1305909156799316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759381294250488,0.1759424656629562,-4.345675279182615e-06,0.0,0.0001325331832049,0.0,0.0,7.128308773040772,0.0,0.0,0.0,0.2823830544948578,4.0,0.0,1.0
295320,293.1697998046875,297.1499938964844,293.1499938964844,0.0384583584964275,-1203.19287109375,304.1519775390625,0.670543909072876,0.0840567052364349,0.076466791331768,293.1478271484375,297.1499938964844,293.1499938964844,0.1017105057835578,-2443.728515625,304.15045166015625,0.8341280817985535,0.1631236970424652,0.1553246229887008,293.17626953125,297.1499938964844,293.1499938964844,0.0737276449799537,-1402.46875,304.15234375,0.7672723531723022,0.1264635622501373,0.0891288295388221,293.17974853515625,297.1499938964844,293.1499938964844,0.0872606113553047,-2161.0703125,304.15264892578125,0.8018576502799988,0.1440635323524475,0.1373359113931656,293.3336181640625,297.1499938964844,293.1499938964844,0.0014933915808796,-566.7240600585938,293.21697998046875,0.558555006980896,0.050000000745058,0.2285505682229995,291.1593933105469,291.1499938964844,271.4627990722656,270.6803283691406,284.1591186523437,293.33367919921875,291.1593933105469,1.0,0.1846140325069427,0.9848189353942872,0.9848189353942872,1.0,1.0,-0.8242202401161194,0.3460109233856201,0.4782093167304992,0.1622802466154098,0.0,0.0,0.2487862706184387,25.39633560180664,25.0,0.3660809397697449,-5822.73193359375,67.38907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24542236328125,305.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76171875,18000.0,0.0,0.0,0.1305909156799316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759381294250488,0.1759424656629562,-4.345675279182615e-06,0.0,0.0001325331832049,0.0,0.0,7.128308773040772,0.0,0.0,0.0,0.2823830544948578,4.0,0.0,1.0
295380,293.1695861816406,297.1499938964844,293.1499938964844,0.0380651280283927,-1196.782470703125,304.1519775390625,0.6688730716705322,0.0835998803377151,0.0760595649480819,293.1519470214844,297.1499938964844,293.1499938964844,0.1011805310845375,-2433.359375,304.15118408203125,0.8325474262237549,0.162339836359024,0.1546570956707,293.1759338378906,297.1499938964844,293.1499938964844,0.0732620507478714,-1395.9129638671875,304.15234375,0.7656192183494568,0.125864177942276,0.0887124463915824,293.1794128417969,297.1499938964844,293.1499938964844,0.0867387950420379,-2150.853759765625,304.1526184082031,0.8000691533088684,0.1433740705251693,0.1366870701313018,293.3328857421875,297.1499938964844,293.1499938964844,0.0014485904248431,-549.7221069335938,293.15545654296875,0.5581562519073486,0.050000000745058,0.2285633683204651,291.159423828125,291.1499938964844,271.4728088378906,270.6883239746094,284.1610412597656,293.3329467773437,291.1593933105469,1.0,0.1844029873609542,0.9848827123641968,0.9848827123641968,1.0,1.0,-0.8216673135757446,0.3450142443180084,0.4766530692577362,0.1614189445972442,0.0,0.0,0.2475231885910034,25.4326286315918,25.0,0.0436928309500217,-5802.8056640625,67.03526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252197265625,305.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.1301274597644806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750781387090683,0.1750824749469757,-4.343926320871105e-06,0.0,0.000132062821649,0.0,0.0,7.088780879974365,0.0,0.0,0.0,0.2822267413139343,4.0,0.0,1.0
295440,293.1695861816406,297.1499938964844,293.1499938964844,0.0380651280283927,-1196.782470703125,304.1519775390625,0.6688730716705322,0.0835998803377151,0.0760595649480819,293.1519470214844,297.1499938964844,293.1499938964844,0.1011805310845375,-2433.359375,304.15118408203125,0.8325474262237549,0.162339836359024,0.1546570956707,293.1759338378906,297.1499938964844,293.1499938964844,0.0732620507478714,-1395.9129638671875,304.15234375,0.7656192183494568,0.125864177942276,0.0887124463915824,293.1794128417969,297.1499938964844,293.1499938964844,0.0867387950420379,-2150.853759765625,304.1526184082031,0.8000691533088684,0.1433740705251693,0.1366870701313018,293.3328857421875,297.1499938964844,293.1499938964844,0.0014485904248431,-549.7221069335938,293.15545654296875,0.5581562519073486,0.050000000745058,0.2285633683204651,291.159423828125,291.1499938964844,271.4728088378906,270.6883239746094,284.1610412597656,293.3329467773437,291.1593933105469,1.0,0.1844029873609542,0.9848827123641968,0.9848827123641968,1.0,1.0,-0.8216673135757446,0.3450142443180084,0.4766530692577362,0.1614189445972442,0.0,0.0,0.2475231885910034,25.4326286315918,25.0,0.0436928309500217,-5802.8056640625,67.03526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252197265625,305.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.1301274597644806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750781387090683,0.1750824749469757,-4.343926320871105e-06,0.0,0.000132062821649,0.0,0.0,7.088780879974365,0.0,0.0,0.0,0.2822267413139343,4.0,0.0,1.0
295500,293.16949462890625,297.1499938964844,293.1499938964844,0.037868034094572,-1193.568115234375,304.1519775390625,0.6680037379264832,0.0833701342344284,0.0758550241589546,293.1544189453125,297.1499938964844,293.1499938964844,0.1008289456367492,-2426.485595703125,304.151611328125,0.8315396904945374,0.1618311256170272,0.1542146950960159,293.17578125,297.1499938964844,293.1499938964844,0.0730290859937667,-1392.63671875,304.15234375,0.7647581696510315,0.1255637407302856,0.0885039567947387,293.1792907714844,297.1499938964844,293.1499938964844,0.0864781141281127,-2145.752197265625,304.1526184082031,0.7991355061531067,0.1430288404226303,0.1363624483346939,293.3325500488281,297.1499938964844,293.1499938964844,0.0014261634787544,-541.2122802734375,293.1246337890625,0.5579261779785156,0.050000000745058,0.2285707741975784,291.1593933105469,291.1499938964844,271.4768371582031,270.6919860839844,284.1611328125,293.3326110839844,291.15936279296875,1.0,0.184289276599884,0.9849146008491516,0.9849146008491516,1.0,1.0,-0.8202599883079529,0.3444787263870239,0.4757812321186065,0.1609110832214355,0.0,0.0,0.2469016909599304,25.453935623168945,25.0,-0.0390077270567417,-5792.79052734375,66.84268188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,305.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69140625,18000.0,0.0,0.0,0.129886656999588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746566444635391,0.1746609956026077,-4.343064119893825e-06,0.0,0.0001318184513365,0.0,0.0,7.069420337677002,0.0,0.0,0.0,0.2821500897407532,4.0,0.0,1.0
295560,293.1694030761719,297.1499938964844,293.1499938964844,0.0376703403890132,-1190.3421630859375,304.1519775390625,0.6671149730682373,0.0831394642591476,0.0756498128175735,293.1570739746094,297.1499938964844,293.1499938964844,0.1004228517413139,-2418.545654296875,304.15203857421875,0.8303975462913513,0.1612500250339508,0.1537043899297714,293.1756591796875,297.1499938964844,293.1499938964844,0.0727955773472786,-1389.35498046875,304.15234375,0.7638775110244751,0.1252626925706863,0.0882951766252517,293.1791687011719,297.1499938964844,293.1499938964844,0.0862171277403831,-2140.645263671875,304.1526184082031,0.7981790900230408,0.1426831930875778,0.136037603020668,293.3322448730469,297.1499938964844,293.1499938964844,0.0014037460787221,-532.705810546875,293.09381103515625,0.5576785802841187,0.050000000745058,0.2285787612199783,291.15936279296875,291.1499938964844,271.480224609375,270.6954345703125,284.1606750488281,293.3323059082031,291.1593322753906,1.0,0.1841699779033661,0.9849525094032288,0.9849525094032288,1.0,1.0,-0.8187704086303711,0.3439202308654785,0.4748501777648926,0.1603544503450393,0.0,0.0,0.2462816685438156,25.47696304321289,25.0,-0.0641740411520004,-5782.70263671875,66.64000701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585754394531,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.654296875,18000.0,0.0,0.0,0.1296411454677581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742385476827621,0.1742428839206695,-4.342211923358264e-06,0.0,0.000131569293444,0.0,0.0,7.050233364105225,0.0,0.0,0.0,0.2820741236209869,4.0,0.0,1.0
295620,293.1692810058594,297.1499938964844,293.1499938964844,0.0372726991772651,-1183.8475341796875,304.1519775390625,0.6652805209159851,0.082675002515316,0.0752369537949562,293.1630554199219,297.1499938964844,293.1499938964844,0.0994335487484932,-2399.193603515625,304.15301513671875,0.8276805877685547,0.1598539501428604,0.1524630784988403,293.1754455566406,297.1499938964844,293.1499938964844,0.0723263025283813,-1382.7662353515625,304.15234375,0.7620587348937988,0.1246583014726638,0.0878763571381568,293.1789245605469,297.1499938964844,293.1499938964844,0.0856937244534492,-2130.40625,304.1526184082031,0.796199381351471,0.1419902443885803,0.1353868097066879,293.33172607421875,297.1499938964844,293.1499938964844,0.0013588782167062,-515.67919921875,293.0321350097656,0.5571322441101074,0.050000000745058,0.2285964787006378,291.1593322753906,291.1499938964844,271.4852294921875,270.7016906738281,284.1581420898437,293.3317565917969,291.1593322753906,1.0,0.1839118897914886,0.9850283861160278,0.9850283861160278,1.0,1.0,-0.8155226707458496,0.3427222967147827,0.4728003740310669,0.1590950936079025,0.0,0.0,0.2450382709503173,25.52791213989257,25.0,-0.0151009364053606,-5762.0859375,66.20087432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.3232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1291371881961822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734052151441574,0.173409566283226,-4.340526629675878e-06,0.0,0.0001310578227275,0.0,0.0,7.012052536010742,0.0,0.0,0.0,0.2819231450557709,4.0,0.0,1.0
295680,293.1692810058594,297.1499938964844,293.1499938964844,0.0372726991772651,-1183.8475341796875,304.1519775390625,0.6652805209159851,0.082675002515316,0.0752369537949562,293.1630554199219,297.1499938964844,293.1499938964844,0.0994335487484932,-2399.193603515625,304.15301513671875,0.8276805877685547,0.1598539501428604,0.1524630784988403,293.1754455566406,297.1499938964844,293.1499938964844,0.0723263025283813,-1382.7662353515625,304.15234375,0.7620587348937988,0.1246583014726638,0.0878763571381568,293.1789245605469,297.1499938964844,293.1499938964844,0.0856937244534492,-2130.40625,304.1526184082031,0.796199381351471,0.1419902443885803,0.1353868097066879,293.33172607421875,297.1499938964844,293.1499938964844,0.0013588782167062,-515.67919921875,293.0321350097656,0.5571322441101074,0.050000000745058,0.2285964787006378,291.1593322753906,291.1499938964844,271.4852294921875,270.7016906738281,284.1581420898437,293.3317565917969,291.1593322753906,1.0,0.1839118897914886,0.9850283861160278,0.9850283861160278,1.0,1.0,-0.8155226707458496,0.3427222967147827,0.4728003740310669,0.1590950936079025,0.0,0.0,0.2450382709503173,25.52791213989257,25.0,-0.0151009364053606,-5762.0859375,66.20087432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.3232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1291371881961822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734052151441574,0.173409566283226,-4.340526629675878e-06,0.0,0.0001310578227275,0.0,0.0,7.012052536010742,0.0,0.0,0.0,0.2819231450557709,4.0,0.0,1.0
295740,293.169189453125,297.1499938964844,293.1499938964844,0.0368720069527626,-1177.2940673828125,304.1519775390625,0.6633830070495605,0.0822064504027366,0.0748208314180374,293.1697998046875,297.1499938964844,293.1499938964844,0.098218023777008,-2375.38916015625,304.1540222167969,0.8244098424911499,0.1581592410802841,0.1509393155574798,293.1752624511719,297.1499938964844,293.1499938964844,0.0718536078929901,-1376.1383056640625,304.15234375,0.7601764798164368,0.124050572514534,0.0874555855989456,293.1787414550781,297.1499938964844,293.1499938964844,0.0851680338382721,-2120.126220703125,304.1526184082031,0.7941442131996155,0.1412949115037918,0.1347342580556869,293.3312683105469,297.1499938964844,293.1499938964844,0.0013139446964487,-498.6260986328125,292.970458984375,0.5565289258956909,0.050000000745058,0.2286161482334137,291.1593933105469,291.1499938964844,271.488037109375,270.7072448730469,284.15362548828125,293.331298828125,291.159423828125,1.0,0.1836268454790115,0.985104203224182,0.985104203224182,1.0,1.0,-0.8119299411773682,0.3414187729358673,0.4705111384391784,0.157653197646141,0.0,0.0,0.2437798976898193,25.583969116210938,25.0,0.100872091948986,-5740.7626953125,65.71743774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,305.3192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1286191195249557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725682914257049,0.1725726425647735,-4.338849066698458e-06,0.0,0.0001305320474784,0.0,0.0,6.973783493041992,0.0,0.0,0.0,0.2817719876766205,4.0,0.0,1.0
295800,293.169189453125,297.1499938964844,293.1499938964844,0.0368720069527626,-1177.2940673828125,304.1519775390625,0.6633830070495605,0.0822064504027366,0.0748208314180374,293.1697998046875,297.1499938964844,293.1499938964844,0.098218023777008,-2375.38916015625,304.1540222167969,0.8244098424911499,0.1581592410802841,0.1509393155574798,293.1752624511719,297.1499938964844,293.1499938964844,0.0718536078929901,-1376.1383056640625,304.15234375,0.7601764798164368,0.124050572514534,0.0874555855989456,293.1787414550781,297.1499938964844,293.1499938964844,0.0851680338382721,-2120.126220703125,304.1526184082031,0.7941442131996155,0.1412949115037918,0.1347342580556869,293.3312683105469,297.1499938964844,293.1499938964844,0.0013139446964487,-498.6260986328125,292.970458984375,0.5565289258956909,0.050000000745058,0.2286161482334137,291.1593933105469,291.1499938964844,271.488037109375,270.7072448730469,284.15362548828125,293.331298828125,291.159423828125,1.0,0.1836268454790115,0.985104203224182,0.985104203224182,1.0,1.0,-0.8119299411773682,0.3414187729358673,0.4705111384391784,0.157653197646141,0.0,0.0,0.2437798976898193,25.583969116210938,25.0,0.100872091948986,-5740.7626953125,65.71743774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,305.3192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1286191195249557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725682914257049,0.1725726425647735,-4.338849066698458e-06,0.0,0.0001305320474784,0.0,0.0,6.973783493041992,0.0,0.0,0.0,0.2817719876766205,4.0,0.0,1.0
295860,293.16912841796875,297.1499938964844,293.1499938964844,0.0364681929349899,-1170.6790771484375,304.1520080566406,0.6614347100257874,0.0817339047789573,0.0744014009833335,293.1771240234375,297.1499938964844,293.1499938964844,0.0967773273587226,-2347.13671875,304.15509033203125,0.8205764889717102,0.1561688780784607,0.1491339951753616,293.17510986328125,297.1499938964844,293.1499938964844,0.0713769942522049,-1369.4644775390625,304.1523742675781,0.7582430839538574,0.1234392449259758,0.0870325863361358,293.1785888671875,297.1499938964844,293.1499938964844,0.0846396014094352,-2109.79638671875,304.1526184082031,0.7920264601707458,0.1405969560146331,0.1340795904397964,293.3309326171875,297.1499938964844,293.1499938964844,0.0012689490104094,-481.5474853515625,292.9088134765625,0.5558792352676392,0.050000000745058,0.2286374866962433,291.1595764160156,291.1499938964844,271.4888610839844,270.712158203125,284.1473388671875,293.3309631347656,291.1596069335937,1.0,0.1833126544952392,0.9851930141448976,0.9851930141448976,1.0,1.0,-0.8079920411109924,0.3400053381919861,0.4679867327213287,0.1560411900281906,0.0,0.0,0.2424910962581634,25.643779754638672,25.0,0.2535121142864227,-5718.54541015625,65.18862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,305.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1280887126922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717180907726287,0.1717224270105362,-4.337159680289915e-06,0.0,0.0001299937575822,0.0,0.0,6.93498420715332,0.0,0.0,0.0,0.2816189527511596,4.0,0.0,1.0
295920,293.16912841796875,297.1499938964844,293.1499938964844,0.0364681929349899,-1170.6790771484375,304.1520080566406,0.6614347100257874,0.0817339047789573,0.0744014009833335,293.1771240234375,297.1499938964844,293.1499938964844,0.0967773273587226,-2347.13671875,304.15509033203125,0.8205764889717102,0.1561688780784607,0.1491339951753616,293.17510986328125,297.1499938964844,293.1499938964844,0.0713769942522049,-1369.4644775390625,304.1523742675781,0.7582430839538574,0.1234392449259758,0.0870325863361358,293.1785888671875,297.1499938964844,293.1499938964844,0.0846396014094352,-2109.79638671875,304.1526184082031,0.7920264601707458,0.1405969560146331,0.1340795904397964,293.3309326171875,297.1499938964844,293.1499938964844,0.0012689490104094,-481.5474853515625,292.9088134765625,0.5558792352676392,0.050000000745058,0.2286374866962433,291.1595764160156,291.1499938964844,271.4888610839844,270.712158203125,284.1473388671875,293.3309631347656,291.1596069335937,1.0,0.1833126544952392,0.9851930141448976,0.9851930141448976,1.0,1.0,-0.8079920411109924,0.3400053381919861,0.4679867327213287,0.1560411900281906,0.0,0.0,0.2424910962581634,25.643779754638672,25.0,0.2535121142864227,-5718.54541015625,65.18862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,305.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1280887126922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717180907726287,0.1717224270105362,-4.337159680289915e-06,0.0,0.0001299937575822,0.0,0.0,6.93498420715332,0.0,0.0,0.0,0.2816189527511596,4.0,0.0,1.0
295980,293.1690673828125,297.1499938964844,293.1499938964844,0.0360615737736225,-1164.0064697265625,304.1520080566406,0.6594498753547668,0.0812578052282333,0.0739789083600044,293.1849670410156,297.1499938964844,293.1499938964844,0.0951197892427444,-2314.58935546875,304.1561584472656,0.8161686658859253,0.1538944542407989,0.1470571905374527,293.1750183105469,297.1499938964844,293.1499938964844,0.0708963498473167,-1362.7435302734375,304.1523742675781,0.756272554397583,0.1228243857622146,0.0866072922945022,293.178466796875,297.1499938964844,293.1499938964844,0.0841082707047462,-2099.414794921875,304.15264892578125,0.7898610234260559,0.1398963779211044,0.133422702550888,293.3306579589844,297.1499938964844,293.1499938964844,0.0012238930212333,-464.44439697265625,292.84716796875,0.5551947355270386,0.050000000745058,0.2286601215600967,291.1598815917969,291.1499938964844,271.4879150390625,270.716552734375,284.139404296875,293.3306579589844,291.159912109375,1.0,0.1829681247472763,0.9852818250656128,0.9852818250656128,1.0,1.0,-0.8037207722663879,0.3384822309017181,0.4652385413646698,0.1542740613222122,0.0,0.0,0.241156667470932,25.705873489379883,25.0,0.4070572853088379,-5695.2880859375,64.61516571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,305.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.779296875,18000.0,0.0,0.0,0.1275465637445449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170844480395317,0.1708488166332245,-4.335439371061511e-06,0.0,0.0001294435496674,0.0,0.0,6.895196914672852,0.0,0.0,0.0,0.2814622521400451,4.0,0.0,1.0
296040,293.1690673828125,297.1499938964844,293.1499938964844,0.0360615737736225,-1164.0064697265625,304.1520080566406,0.6594498753547668,0.0812578052282333,0.0739789083600044,293.1849670410156,297.1499938964844,293.1499938964844,0.0951197892427444,-2314.58935546875,304.1561584472656,0.8161686658859253,0.1538944542407989,0.1470571905374527,293.1750183105469,297.1499938964844,293.1499938964844,0.0708963498473167,-1362.7435302734375,304.1523742675781,0.756272554397583,0.1228243857622146,0.0866072922945022,293.178466796875,297.1499938964844,293.1499938964844,0.0841082707047462,-2099.414794921875,304.15264892578125,0.7898610234260559,0.1398963779211044,0.133422702550888,293.3306579589844,297.1499938964844,293.1499938964844,0.0012238930212333,-464.44439697265625,292.84716796875,0.5551947355270386,0.050000000745058,0.2286601215600967,291.1598815917969,291.1499938964844,271.4879150390625,270.716552734375,284.139404296875,293.3306579589844,291.159912109375,1.0,0.1829681247472763,0.9852818250656128,0.9852818250656128,1.0,1.0,-0.8037207722663879,0.3384822309017181,0.4652385413646698,0.1542740613222122,0.0,0.0,0.241156667470932,25.705873489379883,25.0,0.4070572853088379,-5695.2880859375,64.61516571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,305.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.779296875,18000.0,0.0,0.0,0.1275465637445449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170844480395317,0.1708488166332245,-4.335439371061511e-06,0.0,0.0001294435496674,0.0,0.0,6.895196914672852,0.0,0.0,0.0,0.2814622521400451,4.0,0.0,1.0
296100,293.1690673828125,297.1499938964844,293.1499938964844,0.0358573906123638,-1160.651123046875,304.1520080566406,0.6584480404853821,0.0810186192393302,0.0737666487693786,293.18902587890625,297.1499938964844,293.1499938964844,0.0942122638225555,-2296.754638671875,304.1566772460937,0.8137369751930237,0.1526543498039245,0.1459201574325561,293.1749572753906,297.1499938964844,293.1499938964844,0.0706545636057853,-1359.3663330078125,304.1523742675781,0.7552775144577026,0.1225157305598259,0.0863938108086586,293.1784362792969,297.1499938964844,293.1499938964844,0.0838415473699569,-2094.205322265625,304.15264892578125,0.7887647747993469,0.1395451575517654,0.1330934315919876,293.3305358886719,297.1499938964844,293.1499938964844,0.0012013474479317,-455.8856506347656,292.8163452148437,0.5548428297042847,0.050000000745058,0.2286718189716339,291.1600646972656,291.1499938964844,271.48681640625,270.71856689453125,284.1349182128906,293.3305358886719,291.1600952148437,1.0,0.1827842444181442,0.9853261709213256,0.9853261709213256,1.0,1.0,-0.8014640212059021,0.3376797437667846,0.4637843072414398,0.1533373147249221,0.0,0.0,0.2404684722423553,25.73735618591309,25.0,0.4771356880664825,-5683.23486328125,64.31202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,305.3086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.1272708624601364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703962534666061,0.1704005897045135,-4.3345617086743005e-06,0.0,0.0001291637454414,0.0,0.0,6.874812126159668,0.0,0.0,0.0,0.2813820242881775,4.0,0.0,1.0
296160,293.1690673828125,297.1499938964844,293.1499938964844,0.0356527417898178,-1157.2847900390625,304.1520080566406,0.6574423313140869,0.0807787925004959,0.0735538154840469,293.1931457519531,297.1499938964844,293.1499938964844,0.0932537987828254,-2277.91162109375,304.1571960449219,0.8111417889595032,0.1513480544090271,0.1447194367647171,293.1749267578125,297.1499938964844,293.1499938964844,0.0704118534922599,-1355.9788818359375,304.15240478515625,0.7542781829833984,0.1222062930464744,0.0861798077821731,293.1783752441406,297.1499938964844,293.1499938964844,0.0835741534829139,-2088.984375,304.15264892578125,0.7876620888710022,0.1391933560371399,0.1327636539936065,293.3304138183594,297.1499938964844,293.1499938964844,0.0011787872062996,-447.3211364746094,292.7855529785156,0.5544863343238831,0.050000000745058,0.2286837100982666,291.1602478027344,291.1499938964844,271.4853820800781,270.720458984375,284.13006591796875,293.3304443359375,291.1603088378906,1.0,0.1825924962759018,0.985378921031952,0.985378921031952,1.0,1.0,-0.7991291880607605,0.3368503749370575,0.4622787833213806,0.1523680984973907,0.0,0.0,0.2397641837596893,25.768898010253903,25.0,0.5429607033729553,-5670.88623046875,63.99818801879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28131103515625,305.3064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.126991793513298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699391305446624,0.1699434667825698,-4.333669494371861e-06,0.0,0.0001288805215153,0.0,0.0,6.854043006896973,0.0,0.0,0.0,0.2813003361225128,4.0,0.0,1.0
296220,293.1690368652344,297.1499938964844,293.1499938964844,0.0352425463497638,-1150.52685546875,304.15203857421875,0.6554262638092041,0.0802977755665779,0.0731268376111984,293.2015380859375,297.1499938964844,293.1499938964844,0.0911951214075088,-2237.427490234375,304.1582336425781,0.8054181933403015,0.1485516428947448,0.1421412527561187,293.1748962402344,297.1499938964844,293.1499938964844,0.0699239373207092,-1349.177001953125,304.15240478515625,0.7522734999656677,0.1215855330228805,0.0857504531741142,293.1783142089844,297.1499938964844,293.1499938964844,0.0830375552177429,-2078.51220703125,304.15264892578125,0.7854443192481995,0.1384882926940918,0.132102683186531,293.3302307128906,297.1499938964844,293.1499938964844,0.0011336471652612,-430.1841430664063,292.7239685058594,0.553765058517456,0.050000000745058,0.2287079393863678,291.16070556640625,291.1499938964844,271.48150634765625,270.7240295410156,284.11944580078125,293.33026123046875,291.1607666015625,1.0,0.1821863949298858,0.9854843616485596,0.9854843616485596,1.0,1.0,-0.7942429184913635,0.3351159393787384,0.4591269791126251,0.1503427177667617,0.0,0.0,0.2383045256137848,25.83156013488769,25.0,0.6520601511001587,-5645.31494140625,63.34088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,305.3017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.1264227926731109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689961552619934,0.1690004914999008,-4.33183731729514e-06,0.0,0.0001283030578633,0.0,0.0,6.81126070022583,0.0,0.0,0.0,0.2811321914196014,4.0,0.0,1.0
296280,293.1690368652344,297.1499938964844,293.1499938964844,0.0352425463497638,-1150.52685546875,304.15203857421875,0.6554262638092041,0.0802977755665779,0.0731268376111984,293.2015380859375,297.1499938964844,293.1499938964844,0.0911951214075088,-2237.427490234375,304.1582336425781,0.8054181933403015,0.1485516428947448,0.1421412527561187,293.1748962402344,297.1499938964844,293.1499938964844,0.0699239373207092,-1349.177001953125,304.15240478515625,0.7522734999656677,0.1215855330228805,0.0857504531741142,293.1783142089844,297.1499938964844,293.1499938964844,0.0830375552177429,-2078.51220703125,304.15264892578125,0.7854443192481995,0.1384882926940918,0.132102683186531,293.3302307128906,297.1499938964844,293.1499938964844,0.0011336471652612,-430.1841430664063,292.7239685058594,0.553765058517456,0.050000000745058,0.2287079393863678,291.16070556640625,291.1499938964844,271.48150634765625,270.7240295410156,284.11944580078125,293.33026123046875,291.1607666015625,1.0,0.1821863949298858,0.9854843616485596,0.9854843616485596,1.0,1.0,-0.7942429184913635,0.3351159393787384,0.4591269791126251,0.1503427177667617,0.0,0.0,0.2383045256137848,25.83156013488769,25.0,0.6520601511001587,-5645.31494140625,63.34088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,305.3017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.1264227926731109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689961552619934,0.1690004914999008,-4.33183731729514e-06,0.0,0.0001283030578633,0.0,0.0,6.81126070022583,0.0,0.0,0.0,0.2811321914196014,4.0,0.0,1.0
296340,293.1690368652344,297.1499938964844,293.1499938964844,0.034831877797842,-1143.7462158203125,304.15203857421875,0.6534133553504944,0.0798156857490539,0.0726987421512603,293.21002197265625,297.1499938964844,293.1499938964844,0.0889538824558258,-2193.367431640625,304.1592102050781,0.7990478277206421,0.1455214768648147,0.1393371820449829,293.1748352050781,297.1499938964844,293.1499938964844,0.069433145225048,-1342.3463134765625,304.1524353027344,0.75026935338974,0.1209627613425254,0.0853196233510971,293.1782531738281,297.1499938964844,293.1499938964844,0.0824988633394241,-2068.007080078125,304.1526794433594,0.7832197546958923,0.1377816349267959,0.1314401626586914,293.330078125,297.1499938964844,293.1499938964844,0.0010885045630857,-413.0458068847656,292.6624450683594,0.5530394911766052,0.050000000745058,0.2287324965000152,291.1612243652344,291.1499938964844,271.4764404296875,270.72735595703125,284.1077575683594,293.330078125,291.16131591796875,1.0,0.1817502826452255,0.9855898022651672,0.9855898022651672,1.0,1.0,-0.7890809774398804,0.3332818746566772,0.4557991027832031,0.1482155919075012,0.0,0.0,0.236770749092102,25.89287376403809,25.0,0.742598295211792,-5618.5478515625,62.64580535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28875732421875,305.2969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23046875,18000.0,0.0,0.0,0.1258370578289032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168011337518692,0.1680156737565994,-4.329932835389627e-06,0.0,0.0001277086121262,0.0,0.0,6.766663074493408,0.0,0.0,0.0,0.2809570431709289,4.0,0.0,1.0
296400,293.1690368652344,297.1499938964844,293.1499938964844,0.034831877797842,-1143.7462158203125,304.15203857421875,0.6534133553504944,0.0798156857490539,0.0726987421512603,293.21002197265625,297.1499938964844,293.1499938964844,0.0889538824558258,-2193.367431640625,304.1592102050781,0.7990478277206421,0.1455214768648147,0.1393371820449829,293.1748352050781,297.1499938964844,293.1499938964844,0.069433145225048,-1342.3463134765625,304.1524353027344,0.75026935338974,0.1209627613425254,0.0853196233510971,293.1782531738281,297.1499938964844,293.1499938964844,0.0824988633394241,-2068.007080078125,304.1526794433594,0.7832197546958923,0.1377816349267959,0.1314401626586914,293.330078125,297.1499938964844,293.1499938964844,0.0010885045630857,-413.0458068847656,292.6624450683594,0.5530394911766052,0.050000000745058,0.2287324965000152,291.1612243652344,291.1499938964844,271.4764404296875,270.72735595703125,284.1077575683594,293.330078125,291.16131591796875,1.0,0.1817502826452255,0.9855898022651672,0.9855898022651672,1.0,1.0,-0.7890809774398804,0.3332818746566772,0.4557991027832031,0.1482155919075012,0.0,0.0,0.236770749092102,25.89287376403809,25.0,0.742598295211792,-5618.5478515625,62.64580535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28875732421875,305.2969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23046875,18000.0,0.0,0.0,0.1258370578289032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168011337518692,0.1680156737565994,-4.329932835389627e-06,0.0,0.0001277086121262,0.0,0.0,6.766663074493408,0.0,0.0,0.0,0.2809570431709289,4.0,0.0,1.0
296460,293.1690368652344,297.1499938964844,293.1499938964844,0.0344216637313365,-1136.9569091796875,304.15203857421875,0.6514153480529785,0.079333558678627,0.0722703710198402,293.218505859375,297.1499938964844,293.1499938964844,0.0865451842546463,-2146.077880859375,304.16015625,0.7922021150588989,0.1422815024852752,0.136329248547554,293.1748046875,297.1499938964844,293.1499938964844,0.0689399987459182,-1335.4945068359375,304.1524353027344,0.7482765913009644,0.1203387454152107,0.0848877802491188,293.17822265625,297.1499938964844,293.1499938964844,0.0819584280252456,-2057.47607421875,304.1526794433594,0.7810006737709045,0.1370739340782165,0.130776509642601,293.3299255371094,297.1499938964844,293.1499938964844,0.001043381053023,-395.9146423339844,292.6010131835937,0.5523185133934021,0.050000000745058,0.2287570834159851,291.16180419921875,291.1499938964844,271.470458984375,270.73046875,284.09521484375,293.3299255371094,291.1618957519531,1.0,0.1812855452299118,0.9857137799263,0.9857137799263,1.0,1.0,-0.783671498298645,0.3313554525375366,0.4523160755634308,0.1460072845220565,0.0,0.0,0.2351561784744262,25.95184135437012,25.0,0.816620409488678,-5590.5888671875,61.91687774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,305.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.125231921672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669811457395553,0.1669854670763015,-4.327950136939762e-06,0.0,0.0001270944776479,0.0,0.0,6.7201008796691895,0.0,0.0,0.0,0.28077432513237,4.0,0.0,1.0
296520,293.1690368652344,297.1499938964844,293.1499938964844,0.0344216637313365,-1136.9569091796875,304.15203857421875,0.6514153480529785,0.079333558678627,0.0722703710198402,293.218505859375,297.1499938964844,293.1499938964844,0.0865451842546463,-2146.077880859375,304.16015625,0.7922021150588989,0.1422815024852752,0.136329248547554,293.1748046875,297.1499938964844,293.1499938964844,0.0689399987459182,-1335.4945068359375,304.1524353027344,0.7482765913009644,0.1203387454152107,0.0848877802491188,293.17822265625,297.1499938964844,293.1499938964844,0.0819584280252456,-2057.47607421875,304.1526794433594,0.7810006737709045,0.1370739340782165,0.130776509642601,293.3299255371094,297.1499938964844,293.1499938964844,0.001043381053023,-395.9146423339844,292.6010131835937,0.5523185133934021,0.050000000745058,0.2287570834159851,291.16180419921875,291.1499938964844,271.470458984375,270.73046875,284.09521484375,293.3299255371094,291.1618957519531,1.0,0.1812855452299118,0.9857137799263,0.9857137799263,1.0,1.0,-0.783671498298645,0.3313554525375366,0.4523160755634308,0.1460072845220565,0.0,0.0,0.2351561784744262,25.95184135437012,25.0,0.816620409488678,-5590.5888671875,61.91687774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,305.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.125231921672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669811457395553,0.1669854670763015,-4.327950136939762e-06,0.0,0.0001270944776479,0.0,0.0,6.7201008796691895,0.0,0.0,0.0,0.28077432513237,4.0,0.0,1.0
