time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296580,293.1690368652344,297.1499938964844,293.1499938964844,0.0340129248797893,-1130.174560546875,304.15203857421875,0.6494425535202026,0.0788524746894836,0.0718426406383514,293.2268371582031,297.1499938964844,293.1499938964844,0.0839821696281433,-2095.886474609375,304.1610412597656,0.784934401512146,0.1388542801141739,0.1331380903720855,293.1748046875,297.1499938964844,293.1499938964844,0.0684451684355735,-1328.6314697265625,304.1524353027344,0.7463045716285706,0.1197142973542213,0.0844554528594017,293.1781921386719,297.1499938964844,293.1499938964844,0.0814167261123657,-2046.93017578125,304.1526794433594,0.7787978649139404,0.1363657861948013,0.1301122307777404,293.32977294921875,297.1499938964844,293.1499938964844,0.0009983099298551,-378.8035278320313,292.5397033691406,0.5516098141670227,0.050000000745058,0.2287814617156982,291.1624450683594,291.1499938964844,271.4637145996094,270.7334899902344,284.0819702148437,293.32977294921875,291.1625061035156,1.0,0.1807936429977417,0.9858377575874328,0.9858377575874328,1.0,1.0,-0.7780413627624512,0.3293428122997284,0.4486985504627228,0.143737107515335,0.0,0.0,0.2334561944007873,26.00759506225586,25.0,0.8729711174964905,-5561.44140625,61.15789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1246044486761093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659029871225357,0.1659073084592819,-4.325883310229983e-06,0.0,0.0001264576712856,0.0,0.0,6.67146635055542,0.0,0.0,0.0,0.2805836498737335,4.0,0.0,1.0
296640,293.1690368652344,297.1499938964844,293.1499938964844,0.0340129248797893,-1130.174560546875,304.15203857421875,0.6494425535202026,0.0788524746894836,0.0718426406383514,293.2268371582031,297.1499938964844,293.1499938964844,0.0839821696281433,-2095.886474609375,304.1610412597656,0.784934401512146,0.1388542801141739,0.1331380903720855,293.1748046875,297.1499938964844,293.1499938964844,0.0684451684355735,-1328.6314697265625,304.1524353027344,0.7463045716285706,0.1197142973542213,0.0844554528594017,293.1781921386719,297.1499938964844,293.1499938964844,0.0814167261123657,-2046.93017578125,304.1526794433594,0.7787978649139404,0.1363657861948013,0.1301122307777404,293.32977294921875,297.1499938964844,293.1499938964844,0.0009983099298551,-378.8035278320313,292.5397033691406,0.5516098141670227,0.050000000745058,0.2287814617156982,291.1624450683594,291.1499938964844,271.4637145996094,270.7334899902344,284.0819702148437,293.32977294921875,291.1625061035156,1.0,0.1807936429977417,0.9858377575874328,0.9858377575874328,1.0,1.0,-0.7780413627624512,0.3293428122997284,0.4486985504627228,0.143737107515335,0.0,0.0,0.2334561944007873,26.00759506225586,25.0,0.8729711174964905,-5561.44140625,61.15789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1246044486761093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659029871225357,0.1659073084592819,-4.325883310229983e-06,0.0,0.0001264576712856,0.0,0.0,6.67146635055542,0.0,0.0,0.0,0.2805836498737335,4.0,0.0,1.0
296700,293.1690368652344,297.1499938964844,293.1499938964844,0.0338094159960746,-1126.790771484375,304.15203857421875,0.648468554019928,0.078612670302391,0.0716293007135391,293.2309265136719,297.1499938964844,293.1499938964844,0.0826469510793685,-2069.809814453125,304.1614685058594,0.781161904335022,0.1370777785778045,0.1314805746078491,293.1747741699219,297.1499938964844,293.1499938964844,0.0681973323225975,-1325.1986083984375,304.1524658203125,0.745328962802887,0.119402177631855,0.0842392668128013,293.1781616210937,297.1499938964844,293.1499938964844,0.08114555478096,-2041.6544189453125,304.1526794433594,0.777705729007721,0.1360117495059967,0.1297800093889236,293.3296813964844,297.1499938964844,293.1499938964844,0.0009758051019161,-370.2597351074219,292.50909423828125,0.5512622594833374,0.050000000745058,0.2287934869527816,291.1627502441406,291.1499938964844,271.4601135253906,270.7350158691406,284.0751342773437,293.3296813964844,291.162841796875,1.0,0.1805380135774612,0.9858997464179992,0.9858997464179992,1.0,1.0,-0.7751522064208984,0.3283063769340515,0.4468458592891693,0.14258474111557,0.0,0.0,0.2325729429721832,26.03402137756348,25.0,0.8943969011306763,-5546.4267578125,60.76839447021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000793457031,305.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.1242814809083938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653454005718231,0.1653497219085693,-4.324817837186856e-06,0.0,0.000126129903947,0.0,0.0,6.646351337432861,0.0,0.0,0.0,0.2804852426052093,4.0,0.0,1.0
296760,293.16900634765625,297.1499938964844,293.1499938964844,0.033606644719839,-1123.41455078125,304.15203857421875,0.6475083231925964,0.0783735290169715,0.0714164599776268,293.2346496582031,297.1499938964844,293.1499938964844,0.0812867060303688,-2043.3089599609373,304.1618347167969,0.7773365378379822,0.1353159248828888,0.1297966241836547,293.1747741699219,297.1499938964844,293.1499938964844,0.0679493248462677,-1321.7666015625,304.1524658203125,0.7443661093711853,0.1190902516245842,0.0840231552720069,293.1781616210937,297.1499938964844,293.1499938964844,0.0808742344379425,-2036.378662109375,304.1527099609375,0.7766264081001282,0.1356578022241592,0.1294478178024292,293.32958984375,297.1499938964844,293.1499938964844,0.0009533265838399,-361.7261047363281,292.4785461425781,0.5509245991706848,0.050000000745058,0.2288052141666412,291.1630859375,291.1499938964844,271.4564208984375,270.7365417480469,284.0682067871094,293.32958984375,291.1631774902344,1.0,0.1802764534950256,0.9859719276428224,0.9859719276428224,1.0,1.0,-0.7722317576408386,0.3272572457790375,0.4449744820594787,0.1414265781641006,0.0,0.0,0.2316670268774032,26.058687210083008,25.0,0.9031801223754884,-5531.158203125,60.37394714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302734375,305.28094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.1239518597722053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647751927375793,0.1647795140743255,-4.323730081523536e-06,0.0,0.0001257953845197,0.0,0.0,6.620694637298584,0.0,0.0,0.0,0.2803847193717956,4.0,0.0,1.0
296820,293.1689758300781,297.1499938964844,293.1499938964844,0.0332048386335372,-1116.7164306640625,304.15203857421875,0.6458263993263245,0.0778985545039177,0.0709914788603782,293.2375183105469,297.1499938964844,293.1499938964844,0.0789849162101745,-1998.7269287109373,304.16168212890625,0.771050214767456,0.1325805932283401,0.1269682794809341,293.1747436523437,297.1499938964844,293.1499938964844,0.0674553737044334,-1314.9462890625,304.1524658203125,0.7426972985267639,0.11846823990345,0.0835904702544212,293.1781311035156,297.1499938964844,293.1499938964844,0.0803338065743446,-2025.88623046875,304.1527099609375,0.7747524976730347,0.1349508315324783,0.1287822276353836,293.32928466796875,297.1499938964844,293.1499938964844,0.0009084852645173,-344.7097473144531,292.4173583984375,0.5504889488220215,0.050000000745058,0.2288204729557037,291.163330078125,291.1499938964844,271.4488220214844,270.7396850585937,284.0536499023437,293.3293151855469,291.1632080078125,1.0,0.1797520965337753,0.9861162900924684,0.9861162900924684,1.0,1.0,-0.7670269012451172,0.3254463374614715,0.4415805637836456,0.1392306387424469,0.0,0.0,0.2298615723848343,26.070371627807617,25.0,-0.2553908228874206,-5502.17822265625,59.63384628295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082275390625,305.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.85546875,18000.0,0.0,0.0,0.1232748329639434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636206358671188,0.163624957203865,-4.321501364756841e-06,0.0,0.0001251082867383,0.0,0.0,6.568777084350586,0.0,0.0,0.0,0.280181348323822,4.0,0.0,1.0
296880,293.1689758300781,297.1499938964844,293.1499938964844,0.0332048386335372,-1116.7164306640625,304.15203857421875,0.6458263993263245,0.0778985545039177,0.0709914788603782,293.2375183105469,297.1499938964844,293.1499938964844,0.0789849162101745,-1998.7269287109373,304.16168212890625,0.771050214767456,0.1325805932283401,0.1269682794809341,293.1747436523437,297.1499938964844,293.1499938964844,0.0674553737044334,-1314.9462890625,304.1524658203125,0.7426972985267639,0.11846823990345,0.0835904702544212,293.1781311035156,297.1499938964844,293.1499938964844,0.0803338065743446,-2025.88623046875,304.1527099609375,0.7747524976730347,0.1349508315324783,0.1287822276353836,293.32928466796875,297.1499938964844,293.1499938964844,0.0009084852645173,-344.7097473144531,292.4173583984375,0.5504889488220215,0.050000000745058,0.2288204729557037,291.163330078125,291.1499938964844,271.4488220214844,270.7396850585937,284.0536499023437,293.3293151855469,291.1632080078125,1.0,0.1797520965337753,0.9861162900924684,0.9861162900924684,1.0,1.0,-0.7670269012451172,0.3254463374614715,0.4415805637836456,0.1392306387424469,0.0,0.0,0.2298615723848343,26.070371627807617,25.0,-0.2553908228874206,-5502.17822265625,59.63384628295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082275390625,305.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.85546875,18000.0,0.0,0.0,0.1232748329639434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636206358671188,0.163624957203865,-4.321501364756841e-06,0.0,0.0001251082867383,0.0,0.0,6.568777084350586,0.0,0.0,0.0,0.280181348323822,4.0,0.0,1.0
296940,293.1689147949219,297.1499938964844,293.1499938964844,0.0328186340630054,-1110.2877197265625,304.1520080566406,0.6444196701049805,0.0774341151118278,0.0705724358558654,293.2370300292969,297.1499938964844,293.1499938964844,0.0772610828280448,-1965.613525390625,304.1606750488281,0.7665272355079651,0.1304616332054138,0.1248562335968017,293.1746826171875,297.1499938964844,293.1499938964844,0.0669774785637855,-1308.3829345703125,304.1524353027344,0.7413194179534912,0.1178547665476799,0.0831609889864921,293.1780700683594,297.1499938964844,293.1499938964844,0.0798091739416122,-2015.74462890625,304.1526794433594,0.7731977701187134,0.1342494934797287,0.1281186491250991,293.32879638671875,297.1499938964844,293.1499938964844,0.0008643227047286,-327.9764099121094,292.35504150390625,0.5503182411193848,0.050000000745058,0.2288265377283096,291.1615600585937,291.1499938964844,271.4410705566406,270.7430114746094,284.0382080078125,293.3288269042969,291.1611022949219,1.0,0.1792433559894561,0.9862606525421144,0.9862606525421144,1.0,1.0,-0.7626844048500061,0.3240178823471069,0.4386665225028991,0.1372114568948745,0.0,0.0,0.2284201383590698,26.041608810424805,25.0,-2.71419644355774,-5478.0693359375,58.97166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1225880905985832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626308411359787,0.1626351624727249,-4.3194054342166055e-06,0.0,0.0001244113227585,0.0,0.0,6.524070739746094,0.0,0.0,0.0,0.2800044119358063,4.0,0.0,1.0
297000,293.1689147949219,297.1499938964844,293.1499938964844,0.0328186340630054,-1110.2877197265625,304.1520080566406,0.6444196701049805,0.0774341151118278,0.0705724358558654,293.2370300292969,297.1499938964844,293.1499938964844,0.0772610828280448,-1965.613525390625,304.1606750488281,0.7665272355079651,0.1304616332054138,0.1248562335968017,293.1746826171875,297.1499938964844,293.1499938964844,0.0669774785637855,-1308.3829345703125,304.1524353027344,0.7413194179534912,0.1178547665476799,0.0831609889864921,293.1780700683594,297.1499938964844,293.1499938964844,0.0798091739416122,-2015.74462890625,304.1526794433594,0.7731977701187134,0.1342494934797287,0.1281186491250991,293.32879638671875,297.1499938964844,293.1499938964844,0.0008643227047286,-327.9764099121094,292.35504150390625,0.5503182411193848,0.050000000745058,0.2288265377283096,291.1615600585937,291.1499938964844,271.4410705566406,270.7430114746094,284.0382080078125,293.3288269042969,291.1611022949219,1.0,0.1792433559894561,0.9862606525421144,0.9862606525421144,1.0,1.0,-0.7626844048500061,0.3240178823471069,0.4386665225028991,0.1372114568948745,0.0,0.0,0.2284201383590698,26.041608810424805,25.0,-2.71419644355774,-5478.0693359375,58.97166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1225880905985832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626308411359787,0.1626351624727249,-4.3194054342166055e-06,0.0,0.0001244113227585,0.0,0.0,6.524070739746094,0.0,0.0,0.0,0.2800044119358063,4.0,0.0,1.0
297060,293.16876220703125,297.1499938964844,293.1499938964844,0.0324482768774032,-1104.11669921875,304.1519470214844,0.6431295871734619,0.0769842788577079,0.0701653808355331,293.2353515625,297.1499938964844,293.1499938964844,0.0757799670100212,-1937.3070068359373,304.1595764160156,0.7627053260803223,0.1285913586616516,0.1230419427156448,293.174560546875,297.1499938964844,293.1499938964844,0.06651321798563,-1302.0283203125,304.15240478515625,0.7400517463684082,0.11725415289402,0.0827395543456077,293.177978515625,297.1499938964844,293.1499938964844,0.0792959555983543,-2005.847900390625,304.15264892578125,0.771756112575531,0.1335573494434356,0.1274625808000564,293.3280639648437,297.1499938964844,293.1499938964844,0.0008206887287087,-311.4510498046875,292.29254150390625,0.5502306818962097,0.050000000745058,0.2288297116756439,291.1587829589844,291.1499938964844,271.43341064453125,270.7466125488281,284.0225524902344,293.3281555175781,291.1583251953125,1.0,0.1787547171115875,0.9864092469215392,0.9864092469215392,1.0,1.0,-0.7587289214134216,0.3227527737617492,0.43597611784935,0.1352937221527099,0.0,0.0,0.2274369746446609,26.0017032623291,25.0,-3.5927951335906982,-5459.3544921875,58.35543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,305.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1219218596816062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619420200586319,0.1619463413953781,-4.317807452025591e-06,0.0,0.0001237351825693,0.0,0.0,6.492798328399658,0.0,0.0,0.0,0.2798783183097839,4.0,0.0,1.0
297120,293.16876220703125,297.1499938964844,293.1499938964844,0.0324482768774032,-1104.11669921875,304.1519470214844,0.6431295871734619,0.0769842788577079,0.0701653808355331,293.2353515625,297.1499938964844,293.1499938964844,0.0757799670100212,-1937.3070068359373,304.1595764160156,0.7627053260803223,0.1285913586616516,0.1230419427156448,293.174560546875,297.1499938964844,293.1499938964844,0.06651321798563,-1302.0283203125,304.15240478515625,0.7400517463684082,0.11725415289402,0.0827395543456077,293.177978515625,297.1499938964844,293.1499938964844,0.0792959555983543,-2005.847900390625,304.15264892578125,0.771756112575531,0.1335573494434356,0.1274625808000564,293.3280639648437,297.1499938964844,293.1499938964844,0.0008206887287087,-311.4510498046875,292.29254150390625,0.5502306818962097,0.050000000745058,0.2288297116756439,291.1587829589844,291.1499938964844,271.43341064453125,270.7466125488281,284.0225524902344,293.3281555175781,291.1583251953125,1.0,0.1787547171115875,0.9864092469215392,0.9864092469215392,1.0,1.0,-0.7587289214134216,0.3227527737617492,0.43597611784935,0.1352937221527099,0.0,0.0,0.2274369746446609,26.0017032623291,25.0,-3.5927951335906982,-5459.3544921875,58.35543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,305.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1219218596816062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619420200586319,0.1619463413953781,-4.317807452025591e-06,0.0,0.0001237351825693,0.0,0.0,6.492798328399658,0.0,0.0,0.0,0.2798783183097839,4.0,0.0,1.0
297180,293.1685485839844,297.1499938964844,293.1499938964844,0.0320889689028263,-1098.104736328125,304.1518859863281,0.641897439956665,0.076549008488655,0.0697714611887931,293.2333374023437,297.1499938964844,293.1499938964844,0.0744038596749305,-1911.088623046875,304.15869140625,0.7591819763183594,0.1268412470817566,0.1213638857007026,293.17437744140625,297.1499938964844,293.1499938964844,0.0660548657178878,-1295.7603759765625,304.1523742675781,0.7388284802436829,0.1166663989424705,0.0823271498084068,293.1778564453125,297.1499938964844,293.1499938964844,0.078785553574562,-1996.0079345703125,304.1526184082031,0.7703538537025452,0.1328748315572738,0.1268155127763748,293.32720947265625,297.1499938964844,293.1499938964844,0.0007775651174597,-295.11016845703125,292.2311706542969,0.5501618385314941,0.050000000745058,0.2288322448730468,291.156494140625,291.1499938964844,271.426025390625,270.7506103515625,284.007080078125,293.3273010253906,291.1561584472656,1.0,0.1782861053943634,0.9865578413009644,0.9865578413009644,1.0,1.0,-0.7549735307693481,0.3215622007846832,0.4334113597869873,0.1334540247917175,0.0,0.0,0.2267345935106277,25.961088180541992,25.0,-3.06534743309021,-5443.7021484375,57.771121978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,305.25225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.1213059052824974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614618599414825,0.1614661812782287,-4.316695140005322e-06,0.0,0.0001231100759468,0.0,0.0,6.471022605895996,0.0,0.0,0.0,0.2797902226448059,4.0,0.0,1.0
297240,293.1685485839844,297.1499938964844,293.1499938964844,0.0320889689028263,-1098.104736328125,304.1518859863281,0.641897439956665,0.076549008488655,0.0697714611887931,293.2333374023437,297.1499938964844,293.1499938964844,0.0744038596749305,-1911.088623046875,304.15869140625,0.7591819763183594,0.1268412470817566,0.1213638857007026,293.17437744140625,297.1499938964844,293.1499938964844,0.0660548657178878,-1295.7603759765625,304.1523742675781,0.7388284802436829,0.1166663989424705,0.0823271498084068,293.1778564453125,297.1499938964844,293.1499938964844,0.078785553574562,-1996.0079345703125,304.1526184082031,0.7703538537025452,0.1328748315572738,0.1268155127763748,293.32720947265625,297.1499938964844,293.1499938964844,0.0007775651174597,-295.11016845703125,292.2311706542969,0.5501618385314941,0.050000000745058,0.2288322448730468,291.156494140625,291.1499938964844,271.426025390625,270.7506103515625,284.007080078125,293.3273010253906,291.1561584472656,1.0,0.1782861053943634,0.9865578413009644,0.9865578413009644,1.0,1.0,-0.7549735307693481,0.3215622007846832,0.4334113597869873,0.1334540247917175,0.0,0.0,0.2267345935106277,25.961088180541992,25.0,-3.06534743309021,-5443.7021484375,57.771121978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,305.25225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.1213059052824974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614618599414825,0.1614661812782287,-4.316695140005322e-06,0.0,0.0001231100759468,0.0,0.0,6.471022605895996,0.0,0.0,0.0,0.2797902226448059,4.0,0.0,1.0
297300,293.16845703125,297.1499938964844,293.1499938964844,0.0319129191339015,-1095.1480712890625,304.1518859863281,0.6412955522537231,0.076336532831192,0.0695792734622955,293.2322692871094,297.1499938964844,293.1499938964844,0.0737384408712387,-1898.4364013671875,304.1583251953125,0.7574836015701294,0.1259953677654266,0.1205560192465782,293.1742858886719,297.1499938964844,293.1499938964844,0.0658271163702011,-1292.64697265625,304.15234375,0.7382252216339111,0.1163769513368606,0.0821241661906242,293.1777648925781,297.1499938964844,293.1499938964844,0.0785306841135025,-1991.093994140625,304.152587890625,0.7696588039398193,0.1325369924306869,0.1264953017234802,293.32672119140625,297.1499938964844,293.1499938964844,0.0007561828242614,-287.003662109375,292.2009582519531,0.5501269698143005,0.050000000745058,0.2288335114717483,291.1556396484375,291.1499938964844,271.4225158691406,270.7527770996094,283.99951171875,293.3268127441406,291.1553649902344,1.0,0.1780590564012527,0.9866321086883544,0.9866321086883544,1.0,1.0,-0.7531468868255615,0.3209826946258545,0.432164192199707,0.1325621306896209,0.0,0.0,0.2264483720064163,25.94171714782715,25.0,-2.584707260131836,-5436.4453125,57.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069763183594,305.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.1210237368941307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612705588340759,0.1612748801708221,-4.316266313253436e-06,0.0,0.0001228237088071,0.0,0.0,6.462373733520508,0.0,0.0,0.0,0.2797554433345794,4.0,0.0,1.0
297360,293.1683349609375,297.1499938964844,293.1499938964844,0.0317389853298664,-1092.2198486328125,304.15185546875,0.6407007575035095,0.0761270374059677,0.0693898722529411,293.231201171875,297.1499938964844,293.1499938964844,0.0730832070112228,-1885.995361328125,304.1579895019531,0.7558139562606812,0.1251638978719711,0.1197628602385521,293.1741943359375,297.1499938964844,293.1499938964844,0.0656000599265098,-1289.5438232421875,304.15234375,0.7376253008842468,0.1160899549722671,0.0819230005145073,293.1777038574219,297.1499938964844,293.1499938964844,0.0782759487628936,-1986.1824951171875,304.152587890625,0.7689657807350159,0.1322010904550552,0.126177042722702,293.32623291015625,297.1499938964844,293.1499938964844,0.0007348802755586,-278.9250793457031,292.17108154296875,0.5500906109809875,0.050000000745058,0.2288348376750946,291.15496826171875,291.1499938964844,271.41912841796875,270.75506591796875,283.9920959472656,293.3263244628906,291.1547546386719,1.0,0.1778362989425659,0.9867051839828492,0.9867051839828492,1.0,1.0,-0.7513457536697388,0.3204092681407928,0.4309365153312683,0.1316887438297271,0.0,0.0,0.226186528801918,25.923152923583984,25.0,-2.071502447128296,-5429.35302734375,57.212249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30242919921875,305.2470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.1207598149776458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610985994338989,0.1611029207706451,-4.315891146688955e-06,0.0,0.0001225558662554,0.0,0.0,6.454616069793701,0.0,0.0,0.0,0.2797243595123291,4.0,0.0,1.0
297420,293.1680603027344,297.1499938964844,293.1499938964844,0.0313973352313041,-1086.446533203125,304.1517944335937,0.6395302414894104,0.0757166519761085,0.0690190494060516,293.22906494140625,297.1499938964844,293.1499938964844,0.0717991292476654,-1861.669921875,304.157470703125,0.752549409866333,0.1235401555895805,0.1182154938578605,293.1739501953125,297.1499938964844,293.1499938964844,0.0651478469371795,-1283.3665771484375,304.1523132324219,0.7364328503608704,0.1155227720737457,0.0815256461501121,293.1775207519531,297.1499938964844,293.1499938964844,0.0777668878436088,-1976.3687744140625,304.152587890625,0.7675839066505432,0.1315348446369171,0.125545933842659,293.3251953125,297.1499938964844,293.1499938964844,0.0006925289053469,-262.85821533203125,292.11212158203125,0.5500122904777527,0.050000000745058,0.2288376837968826,291.1541442871094,291.1499938964844,271.4129638671875,270.76007080078125,283.9778747558594,293.3252868652344,291.1540222167969,1.0,0.1774032264947891,0.9868513345718384,0.9868513345718384,1.0,1.0,-0.7478126287460327,0.3192756175994873,0.4285370111465454,0.1299998611211776,0.0,0.0,0.2256990075111389,25.888612747192383,25.0,-1.1071510314941406,-5415.302734375,56.67469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2907409667969,305.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.1202901825308799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607876867055893,0.1607920080423355,-4.315245405450696e-06,0.0,0.0001220792473759,0.0,0.0,6.440643310546875,0.0,0.0,0.0,0.2796688079833984,4.0,0.0,1.0
297480,293.1680603027344,297.1499938964844,293.1499938964844,0.0313973352313041,-1086.446533203125,304.1517944335937,0.6395302414894104,0.0757166519761085,0.0690190494060516,293.22906494140625,297.1499938964844,293.1499938964844,0.0717991292476654,-1861.669921875,304.157470703125,0.752549409866333,0.1235401555895805,0.1182154938578605,293.1739501953125,297.1499938964844,293.1499938964844,0.0651478469371795,-1283.3665771484375,304.1523132324219,0.7364328503608704,0.1155227720737457,0.0815256461501121,293.1775207519531,297.1499938964844,293.1499938964844,0.0777668878436088,-1976.3687744140625,304.152587890625,0.7675839066505432,0.1315348446369171,0.125545933842659,293.3251953125,297.1499938964844,293.1499938964844,0.0006925289053469,-262.85821533203125,292.11212158203125,0.5500122904777527,0.050000000745058,0.2288376837968826,291.1541442871094,291.1499938964844,271.4129638671875,270.76007080078125,283.9778747558594,293.3252868652344,291.1540222167969,1.0,0.1774032264947891,0.9868513345718384,0.9868513345718384,1.0,1.0,-0.7478126287460327,0.3192756175994873,0.4285370111465454,0.1299998611211776,0.0,0.0,0.2256990075111389,25.888612747192383,25.0,-1.1071510314941406,-5415.302734375,56.67469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2907409667969,305.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.1202901825308799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607876867055893,0.1607920080423355,-4.315245405450696e-06,0.0,0.0001220792473759,0.0,0.0,6.440643310546875,0.0,0.0,0.0,0.2796688079833984,4.0,0.0,1.0
297540,293.16778564453125,297.1499938964844,293.1499938964844,0.0310637783259153,-1080.7833251953125,304.1517639160156,0.6383832097053528,0.0753168314695358,0.0686579868197441,293.2269592285156,297.1499938964844,293.1499938964844,0.0705460086464881,-1838.010498046875,304.1570739746094,0.7493738532066345,0.1219636425375938,0.1167140677571296,293.1737365722656,297.1499938964844,293.1499938964844,0.064698152244091,-1277.2291259765625,304.1522827148437,0.7352485656738281,0.1149634942412376,0.0811340883374214,293.1773376464844,297.1499938964844,293.1499938964844,0.0772588178515434,-1966.5782470703125,304.1525573730469,0.7662073969841003,0.130875214934349,0.1249213367700576,293.3240966796875,297.1499938964844,293.1499938964844,0.0006504944176413,-246.9058990478516,292.0541687011719,0.5499272346496582,0.050000000745058,0.2288407534360885,291.1538391113281,291.1499938964844,271.4076843261719,270.7657775878906,283.9645690917969,293.32421875,291.15380859375,1.0,0.17698535323143,0.9869974255561828,0.9869974255561828,1.0,1.0,-0.744361400604248,0.3181527853012085,0.4262086153030395,0.1283912658691406,0.0,0.0,0.2252131551504135,25.85736656188965,25.0,-0.3560831546783447,-5401.04150390625,56.156227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767333984375,305.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.1198958605527877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604875177145004,0.1604918241500854,-4.314660600357456e-06,0.0,0.0001216790551552,0.0,0.0,6.427216053009033,0.0,0.0,0.0,0.279615968465805,4.0,0.0,1.0
297600,293.16778564453125,297.1499938964844,293.1499938964844,0.0310637783259153,-1080.7833251953125,304.1517639160156,0.6383832097053528,0.0753168314695358,0.0686579868197441,293.2269592285156,297.1499938964844,293.1499938964844,0.0705460086464881,-1838.010498046875,304.1570739746094,0.7493738532066345,0.1219636425375938,0.1167140677571296,293.1737365722656,297.1499938964844,293.1499938964844,0.064698152244091,-1277.2291259765625,304.1522827148437,0.7352485656738281,0.1149634942412376,0.0811340883374214,293.1773376464844,297.1499938964844,293.1499938964844,0.0772588178515434,-1966.5782470703125,304.1525573730469,0.7662073969841003,0.130875214934349,0.1249213367700576,293.3240966796875,297.1499938964844,293.1499938964844,0.0006504944176413,-246.9058990478516,292.0541687011719,0.5499272346496582,0.050000000745058,0.2288407534360885,291.1538391113281,291.1499938964844,271.4076843261719,270.7657775878906,283.9645690917969,293.32421875,291.15380859375,1.0,0.17698535323143,0.9869974255561828,0.9869974255561828,1.0,1.0,-0.744361400604248,0.3181527853012085,0.4262086153030395,0.1283912658691406,0.0,0.0,0.2252131551504135,25.85736656188965,25.0,-0.3560831546783447,-5401.04150390625,56.156227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767333984375,305.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.1198958605527877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604875177145004,0.1604918241500854,-4.314660600357456e-06,0.0,0.0001216790551552,0.0,0.0,6.427216053009033,0.0,0.0,0.0,0.279615968465805,4.0,0.0,1.0
297660,293.16748046875,297.1499938964844,293.1499938964844,0.0307383108884096,-1075.232666015625,304.1517028808594,0.6372591257095337,0.0749268978834152,0.0683059766888618,293.22491455078125,297.1499938964844,293.1499938964844,0.0693216770887374,-1814.9793701171875,304.1567687988281,0.7462819218635559,0.1204312592744827,0.1152549907565116,293.1734924316406,297.1499938964844,293.1499938964844,0.0642511248588562,-1271.13525390625,304.1522827148437,0.7340720295906067,0.1144111379981041,0.0807475373148918,293.1771545410156,297.1499938964844,293.1499938964844,0.0767523050308227,-1956.824951171875,304.1525573730469,0.7648372054100037,0.1302215903997421,0.1243025586009025,293.322998046875,297.1499938964844,293.1499938964844,0.0006087715155445,-231.06846618652344,291.9969787597656,0.5498373508453369,0.050000000745058,0.2288440018892288,291.1539001464844,291.1499938964844,271.40350341796875,270.772216796875,283.9524230957031,293.3230895996094,291.1539306640625,1.0,0.1765812635421753,0.9871476292610168,0.9871476292610168,1.0,1.0,-0.740985095500946,0.3170356154441833,0.4239494502544403,0.1268662512302398,0.0,0.0,0.224690780043602,25.82905006408692,25.0,0.1739897280931472,-5386.345703125,55.65511703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.1195688471198082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601711362600326,0.1601754575967788,-4.314071247790707e-06,0.0,0.0001213471841765,0.0,0.0,6.413110256195068,0.0,0.0,0.0,0.2795608639717102,4.0,0.0,1.0
297720,293.16748046875,297.1499938964844,293.1499938964844,0.0307383108884096,-1075.232666015625,304.1517028808594,0.6372591257095337,0.0749268978834152,0.0683059766888618,293.22491455078125,297.1499938964844,293.1499938964844,0.0693216770887374,-1814.9793701171875,304.1567687988281,0.7462819218635559,0.1204312592744827,0.1152549907565116,293.1734924316406,297.1499938964844,293.1499938964844,0.0642511248588562,-1271.13525390625,304.1522827148437,0.7340720295906067,0.1144111379981041,0.0807475373148918,293.1771545410156,297.1499938964844,293.1499938964844,0.0767523050308227,-1956.824951171875,304.1525573730469,0.7648372054100037,0.1302215903997421,0.1243025586009025,293.322998046875,297.1499938964844,293.1499938964844,0.0006087715155445,-231.06846618652344,291.9969787597656,0.5498373508453369,0.050000000745058,0.2288440018892288,291.1539001464844,291.1499938964844,271.40350341796875,270.772216796875,283.9524230957031,293.3230895996094,291.1539306640625,1.0,0.1765812635421753,0.9871476292610168,0.9871476292610168,1.0,1.0,-0.740985095500946,0.3170356154441833,0.4239494502544403,0.1268662512302398,0.0,0.0,0.224690780043602,25.82905006408692,25.0,0.1739897280931472,-5386.345703125,55.65511703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.1195688471198082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601711362600326,0.1601754575967788,-4.314071247790707e-06,0.0,0.0001213471841765,0.0,0.0,6.413110256195068,0.0,0.0,0.0,0.2795608639717102,4.0,0.0,1.0
297780,293.16717529296875,297.1499938964844,293.1499938964844,0.0304208602756261,-1069.7950439453125,304.15167236328125,0.636158287525177,0.0745463371276855,0.0679624825716018,293.222900390625,297.1499938964844,293.1499938964844,0.068124771118164,-1792.5523681640625,304.156494140625,0.7432705163955688,0.1189408600330352,0.1138359457254409,293.1732482910156,297.1499938964844,293.1499938964844,0.0638068243861198,-1265.0865478515625,304.1522521972656,0.732903778553009,0.1138650104403495,0.0803654417395591,293.17694091796875,297.1499938964844,293.1499938964844,0.0762477070093154,-1947.1173095703125,304.1525573730469,0.7634752988815308,0.1295735239982605,0.1236891448497772,293.3218688964844,297.1499938964844,293.1499938964844,0.0005673802806995,-215.3548889160156,291.9404296875,0.5497450828552246,0.050000000745058,0.2288473397493362,291.1542358398437,291.1499938964844,271.400634765625,270.7795104980469,283.9415283203125,293.3219909667969,291.154296875,1.0,0.1761896014213562,0.9872978329658508,0.9872978329658508,1.0,1.0,-0.7376788854598999,0.3159205913543701,0.4217583239078522,0.125426709651947,0.0,0.0,0.2241045385599136,25.8032169342041,25.0,0.554747462272644,-5371.12548828125,55.16989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2473449707031,305.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.1192958429455757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598203778266906,0.1598246842622757,-4.313434146752115e-06,0.0,0.0001210701084346,0.0,0.0,6.39750337600708,0.0,0.0,0.0,0.2795000970363617,4.0,0.0,1.0
297840,293.16717529296875,297.1499938964844,293.1499938964844,0.0304208602756261,-1069.7950439453125,304.15167236328125,0.636158287525177,0.0745463371276855,0.0679624825716018,293.222900390625,297.1499938964844,293.1499938964844,0.068124771118164,-1792.5523681640625,304.156494140625,0.7432705163955688,0.1189408600330352,0.1138359457254409,293.1732482910156,297.1499938964844,293.1499938964844,0.0638068243861198,-1265.0865478515625,304.1522521972656,0.732903778553009,0.1138650104403495,0.0803654417395591,293.17694091796875,297.1499938964844,293.1499938964844,0.0762477070093154,-1947.1173095703125,304.1525573730469,0.7634752988815308,0.1295735239982605,0.1236891448497772,293.3218688964844,297.1499938964844,293.1499938964844,0.0005673802806995,-215.3548889160156,291.9404296875,0.5497450828552246,0.050000000745058,0.2288473397493362,291.1542358398437,291.1499938964844,271.400634765625,270.7795104980469,283.9415283203125,293.3219909667969,291.154296875,1.0,0.1761896014213562,0.9872978329658508,0.9872978329658508,1.0,1.0,-0.7376788854598999,0.3159205913543701,0.4217583239078522,0.125426709651947,0.0,0.0,0.2241045385599136,25.8032169342041,25.0,0.554747462272644,-5371.12548828125,55.16989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2473449707031,305.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.1192958429455757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598203778266906,0.1598246842622757,-4.313434146752115e-06,0.0,0.0001210701084346,0.0,0.0,6.39750337600708,0.0,0.0,0.0,0.2795000970363617,4.0,0.0,1.0
297900,293.1670227050781,297.1499938964844,293.1499938964844,0.0302652362734079,-1067.12060546875,304.1516418457031,0.6356170773506165,0.0743596404790878,0.0677939802408218,293.221923828125,297.1499938964844,293.1499938964844,0.0675368458032608,-1781.569580078125,304.1564025878906,0.7417953610420227,0.1182116046547889,0.1131416112184524,293.1731262207031,297.1499938964844,293.1499938964844,0.0635857582092285,-1262.0802001953125,304.1522521972656,0.7323230504989624,0.1135942637920379,0.0801760330796241,293.1768493652344,297.1499938964844,293.1499938964844,0.0759962350130081,-1942.283203125,304.15252685546875,0.7627981305122375,0.129251629114151,0.1233844459056854,293.3212890625,297.1499938964844,293.1499938964844,0.000547531468328,-207.5342559814453,291.91241455078125,0.5496984720230103,0.050000000745058,0.2288490086793899,291.15447998046875,291.1499938964844,271.3997802734375,270.78350830078125,283.9366149902344,293.3214111328125,291.1545715332031,1.0,0.1759982854127884,0.987372875213623,0.987372875213623,1.0,1.0,-0.7360523343086243,0.3153636455535888,0.4206886887550354,0.1247395724058151,0.0,0.0,0.2237790524959564,25.7911434173584,25.0,0.7031636834144592,-5363.29345703125,54.93307876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406616210937,305.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.583984375,18000.0,0.0,0.0,0.1191756129264831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596267968416214,0.1596311181783676,-4.313087174523389e-06,0.0,0.0001209480979014,0.0,0.0,6.388900279998779,0.0,0.0,0.0,0.2794666886329651,4.0,0.0,1.0
297960,293.1668701171875,297.1499938964844,293.1499938964844,0.0301116406917572,-1064.475341796875,304.1516418457031,0.6350821256637573,0.0741752460598945,0.0676275417208671,293.220947265625,297.1499938964844,293.1499938964844,0.0669556409120559,-1770.73486328125,304.1562805175781,0.7403396964073181,0.1174925118684768,0.1124569326639175,293.1730041503906,297.1499938964844,293.1499938964844,0.063365414738655,-1259.0859375,304.1522521972656,0.7317447066307068,0.1133249551057815,0.0799876451492309,293.1767578125,297.1499938964844,293.1499938964844,0.0757453590631485,-1937.4630126953125,304.15252685546875,0.7621238231658936,0.1289310604333877,0.1230810359120369,293.3207397460937,297.1499938964844,293.1499938964844,0.0005321871722117,-199.76834106445312,291.884521484375,0.5496519804000854,0.050000000745058,0.2288506925106048,291.15478515625,291.1499938964844,271.3993225097656,270.78778076171875,283.9320678710937,293.32086181640625,291.1548767089844,1.0,0.1758097261190414,0.987452507019043,0.987452507019043,1.0,1.0,-0.7344426512718201,0.3148067891597748,0.4196358323097229,0.1240741088986396,0.0,0.0,0.223429188132286,25.77954864501953,25.0,0.8320465683937073,-5355.30615234375,54.69987869262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,305.2053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6953125,18000.0,0.0,0.0,0.1190629824995994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594191640615463,0.1594234704971313,-4.3127165554324165e-06,0.0,0.0001208337926072,0.0,0.0,6.379677772521973,0.0,0.0,0.0,0.2794308960437774,4.0,0.0,1.0
298020,293.1665344238281,297.1499938964844,293.1499938964844,0.0298129804432392,-1059.271484375,304.1515808105469,0.6340309381484985,0.0738132074475288,0.0673007294535636,293.2190246582031,297.1499938964844,293.1499938964844,0.0658126249909401,-1749.49365234375,304.1560974121094,0.7374839782714844,0.1160837113857269,0.1111154779791832,293.1727600097656,297.1499938964844,293.1499938964844,0.0629268363118171,-1253.1328125,304.1522216796875,0.7305955290794373,0.112790547311306,0.0796138048171997,293.1765441894531,297.1499938964844,293.1499938964844,0.0752453804016113,-1927.864990234375,304.15252685546875,0.7607846260070801,0.1282939463853836,0.1224779561161995,293.3196105957031,297.1499938964844,293.1499938964844,0.000510313315317,-184.1028747558593,291.8291320800781,0.5495602488517761,0.050000000745058,0.2288539856672287,291.1554870605469,291.1499938964844,271.39971923828125,270.7970886230469,283.92413330078125,293.3197326660156,291.1556091308594,1.0,0.1754403263330459,0.9876118302345276,0.9876118302345276,1.0,1.0,-0.7312718629837036,0.3136922121047973,0.4175796806812286,0.1228075474500656,0.0,0.0,0.2226486951112747,25.75760269165039,25.0,1.060725450515747,-5338.84130859375,54.24371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,305.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.951171875,18000.0,0.0,0.0,0.1188516393303871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589573919773101,0.1589616984128952,-4.311895281716716e-06,0.0,0.0001206193046527,0.0,0.0,6.359181880950928,0.0,0.0,0.0,0.2793513834476471,4.0,0.0,1.0
298080,293.1665344238281,297.1499938964844,293.1499938964844,0.0298129804432392,-1059.271484375,304.1515808105469,0.6340309381484985,0.0738132074475288,0.0673007294535636,293.2190246582031,297.1499938964844,293.1499938964844,0.0658126249909401,-1749.49365234375,304.1560974121094,0.7374839782714844,0.1160837113857269,0.1111154779791832,293.1727600097656,297.1499938964844,293.1499938964844,0.0629268363118171,-1253.1328125,304.1522216796875,0.7305955290794373,0.112790547311306,0.0796138048171997,293.1765441894531,297.1499938964844,293.1499938964844,0.0752453804016113,-1927.864990234375,304.15252685546875,0.7607846260070801,0.1282939463853836,0.1224779561161995,293.3196105957031,297.1499938964844,293.1499938964844,0.000510313315317,-184.1028747558593,291.8291320800781,0.5495602488517761,0.050000000745058,0.2288539856672287,291.1554870605469,291.1499938964844,271.39971923828125,270.7970886230469,283.92413330078125,293.3197326660156,291.1556091308594,1.0,0.1754403263330459,0.9876118302345276,0.9876118302345276,1.0,1.0,-0.7312718629837036,0.3136922121047973,0.4175796806812286,0.1228075474500656,0.0,0.0,0.2226486951112747,25.75760269165039,25.0,1.060725450515747,-5338.84130859375,54.24371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,305.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.951171875,18000.0,0.0,0.0,0.1188516393303871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589573919773101,0.1589616984128952,-4.311895281716716e-06,0.0,0.0001206193046527,0.0,0.0,6.359181880950928,0.0,0.0,0.0,0.2793513834476471,4.0,0.0,1.0
298140,293.16619873046875,297.1499938964844,293.1499938964844,0.0295368004590272,-1054.1820068359375,304.1515197753906,0.6330061554908752,0.0734604820609092,0.0669822394847869,293.2171630859375,297.1499938964844,293.1499938964844,0.0646959766745567,-1728.830322265625,304.1559143066406,0.7347014546394348,0.1147144809365272,0.1098115965723991,293.1725158691406,297.1499938964844,293.1499938964844,0.0624912530183792,-1247.2293701171875,304.1522216796875,0.7294573187828064,0.1122618615627288,0.0792439505457878,293.1763610839844,297.1499938964844,293.1499938964844,0.0747480243444442,-1918.328857421875,304.1524963378906,0.7594595551490784,0.1276623755693435,0.1218800842761993,293.3184814453125,297.1499938964844,293.1499938964844,0.0004930702853016,-168.74803161621094,291.7742614746094,0.5494711399078369,0.050000000745058,0.2288572043180465,291.1563720703125,291.1499938964844,271.40203857421875,270.8075256347656,283.9178161621094,293.318603515625,291.156494140625,1.0,0.1750809401273727,0.9877710938453674,0.9877710938453674,1.0,1.0,-0.7281671762466431,0.3125770688056946,0.4155901074409485,0.1216264739632606,0.0,0.0,0.2217433154582977,25.73711395263672,25.0,1.24724018573761,-5321.63134765625,53.80093765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,305.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.251953125,18000.0,0.0,0.0,0.1186458095908165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584232151508331,0.1584275215864181,-4.31094849773217e-06,0.0,0.0001204104119096,0.0,0.0,6.335494995117188,0.0,0.0,0.0,0.2792595624923706,4.0,0.0,1.0
298200,293.16619873046875,297.1499938964844,293.1499938964844,0.0295368004590272,-1054.1820068359375,304.1515197753906,0.6330061554908752,0.0734604820609092,0.0669822394847869,293.2171630859375,297.1499938964844,293.1499938964844,0.0646959766745567,-1728.830322265625,304.1559143066406,0.7347014546394348,0.1147144809365272,0.1098115965723991,293.1725158691406,297.1499938964844,293.1499938964844,0.0624912530183792,-1247.2293701171875,304.1522216796875,0.7294573187828064,0.1122618615627288,0.0792439505457878,293.1763610839844,297.1499938964844,293.1499938964844,0.0747480243444442,-1918.328857421875,304.1524963378906,0.7594595551490784,0.1276623755693435,0.1218800842761993,293.3184814453125,297.1499938964844,293.1499938964844,0.0004930702853016,-168.74803161621094,291.7742614746094,0.5494711399078369,0.050000000745058,0.2288572043180465,291.1563720703125,291.1499938964844,271.40203857421875,270.8075256347656,283.9178161621094,293.318603515625,291.156494140625,1.0,0.1750809401273727,0.9877710938453674,0.9877710938453674,1.0,1.0,-0.7281671762466431,0.3125770688056946,0.4155901074409485,0.1216264739632606,0.0,0.0,0.2217433154582977,25.73711395263672,25.0,1.24724018573761,-5321.63134765625,53.80093765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,305.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.251953125,18000.0,0.0,0.0,0.1186458095908165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584232151508331,0.1584275215864181,-4.31094849773217e-06,0.0,0.0001204104119096,0.0,0.0,6.335494995117188,0.0,0.0,0.0,0.2792595624923706,4.0,0.0,1.0
298260,293.1658935546875,297.1499938964844,293.1499938964844,0.0291969180107116,-1049.2735595703125,304.1515808105469,0.6320081353187561,0.0731168389320373,0.0666719600558281,293.21533203125,297.1499938964844,293.1499938964844,0.0636053308844566,-1708.734130859375,304.15576171875,0.7319871187210083,0.1133838146924972,0.1085443124175071,293.1723022460937,297.1499938964844,293.1499938964844,0.0620588958263397,-1241.379150390625,304.1521911621094,0.7283304929733276,0.1117389127612114,0.0788780599832534,293.1761474609375,297.1499938964844,293.1499938964844,0.0742536336183548,-1908.861572265625,304.1524963378906,0.7581501007080078,0.1270364969968795,0.121287502348423,293.3173522949219,297.1499938964844,293.1499938964844,0.0004771848907694,-153.45895385742188,291.71990966796875,0.5493856072425842,0.050000000745058,0.2288602888584137,291.1573181152344,291.1499938964844,271.4065246582031,270.8192443847656,283.9132385253906,293.3174743652344,291.157470703125,1.0,0.1747309118509292,0.987936794757843,0.987936794757843,1.0,1.0,-0.7251272201538086,0.3114613890647888,0.4136658310890198,0.1205292493104934,0.0,0.0,0.2207018584012985,25.71782493591309,25.0,1.3869845867156982,-5303.59423828125,53.3708610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,305.1806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.118429385125637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578094363212585,0.1578137427568435,-4.309859377826797e-06,0.0,0.0001201907725771,0.0,0.0,6.308300971984863,0.0,0.0,0.0,0.2791541516780853,4.0,0.0,1.0
