time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298320,293.1658935546875,297.1499938964844,293.1499938964844,0.0291969180107116,-1049.2735595703125,304.1515808105469,0.6320081353187561,0.0731168389320373,0.0666719600558281,293.21533203125,297.1499938964844,293.1499938964844,0.0636053308844566,-1708.734130859375,304.15576171875,0.7319871187210083,0.1133838146924972,0.1085443124175071,293.1723022460937,297.1499938964844,293.1499938964844,0.0620588958263397,-1241.379150390625,304.1521911621094,0.7283304929733276,0.1117389127612114,0.0788780599832534,293.1761474609375,297.1499938964844,293.1499938964844,0.0742536336183548,-1908.861572265625,304.1524963378906,0.7581501007080078,0.1270364969968795,0.121287502348423,293.3173522949219,297.1499938964844,293.1499938964844,0.0004771848907694,-153.45895385742188,291.71990966796875,0.5493856072425842,0.050000000745058,0.2288602888584137,291.1573181152344,291.1499938964844,271.4065246582031,270.8192443847656,283.9132385253906,293.3174743652344,291.157470703125,1.0,0.1747309118509292,0.987936794757843,0.987936794757843,1.0,1.0,-0.7251272201538086,0.3114613890647888,0.4136658310890198,0.1205292493104934,0.0,0.0,0.2207018584012985,25.71782493591309,25.0,1.3869845867156982,-5303.59423828125,53.3708610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,305.1806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.118429385125637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578094363212585,0.1578137427568435,-4.309859377826797e-06,0.0,0.0001201907725771,0.0,0.0,6.308300971984863,0.0,0.0,0.0,0.2791541516780853,4.0,0.0,1.0
298380,293.1655578613281,297.1499938964844,293.1499938964844,0.0284622274339199,-1043.0821533203125,304.1522521972656,0.6310343742370605,0.0727811679244041,0.0663690418004989,293.21356201171875,297.1499938964844,293.1499938964844,0.0625411719083786,-1689.2095947265625,304.1556091308594,0.7293368577957153,0.1120917126536369,0.1073136106133461,293.17205810546875,297.1499938964844,293.1499938964844,0.061630193144083,-1235.5877685546875,304.1521911621094,0.7272155284881592,0.1112219095230102,0.0785162821412086,293.1759338378906,297.1499938964844,293.1499938964844,0.073762722313404,-1899.4737548828125,304.1524963378906,0.7568574547767639,0.1264166384935379,0.1207005158066749,293.31622314453125,297.1499938964844,293.1499938964844,0.0004616564838215,-138.2577362060547,291.6660461425781,0.5493043065071106,0.050000000745058,0.2288632243871688,291.1583557128906,291.1499938964844,271.4133605957031,270.832275390625,283.91046142578125,293.3163452148437,291.1585388183594,1.0,0.174389898777008,0.9881024956703186,0.9881024956703186,1.0,1.0,-0.7221514582633972,0.3103454113006592,0.411806046962738,0.1195138543844223,0.0,0.0,0.2195145785808563,25.699594497680664,25.0,1.4722973108291626,-5284.640625,52.953067779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,305.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1181875318288803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571101993322372,0.1571145057678222,-4.308615189074772e-06,0.0,0.000119945318147,0.0,0.0,6.277346611022949,0.0,0.0,0.0,0.2790341675281524,4.0,0.0,1.0
298440,293.1655578613281,297.1499938964844,293.1499938964844,0.0284622274339199,-1043.0821533203125,304.1522521972656,0.6310343742370605,0.0727811679244041,0.0663690418004989,293.21356201171875,297.1499938964844,293.1499938964844,0.0625411719083786,-1689.2095947265625,304.1556091308594,0.7293368577957153,0.1120917126536369,0.1073136106133461,293.17205810546875,297.1499938964844,293.1499938964844,0.061630193144083,-1235.5877685546875,304.1521911621094,0.7272155284881592,0.1112219095230102,0.0785162821412086,293.1759338378906,297.1499938964844,293.1499938964844,0.073762722313404,-1899.4737548828125,304.1524963378906,0.7568574547767639,0.1264166384935379,0.1207005158066749,293.31622314453125,297.1499938964844,293.1499938964844,0.0004616564838215,-138.2577362060547,291.6660461425781,0.5493043065071106,0.050000000745058,0.2288632243871688,291.1583557128906,291.1499938964844,271.4133605957031,270.832275390625,283.91046142578125,293.3163452148437,291.1585388183594,1.0,0.174389898777008,0.9881024956703186,0.9881024956703186,1.0,1.0,-0.7221514582633972,0.3103454113006592,0.411806046962738,0.1195138543844223,0.0,0.0,0.2195145785808563,25.699594497680664,25.0,1.4722973108291626,-5284.640625,52.953067779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,305.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1181875318288803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571101993322372,0.1571145057678222,-4.308615189074772e-06,0.0,0.000119945318147,0.0,0.0,6.277346611022949,0.0,0.0,0.0,0.2790341675281524,4.0,0.0,1.0
298500,293.1653747558594,297.1499938964844,293.1499938964844,0.0284315701574087,-1042.042236328125,304.15191650390625,0.6305592060089111,0.0726178511977195,0.0662210881710052,293.2126770019531,297.1499938964844,293.1499938964844,0.0620190426707267,-1679.66064453125,304.1555480957031,0.7280343770980835,0.1114599630236625,0.1067118272185325,293.17193603515625,297.1499938964844,293.1499938964844,0.0614173300564289,-1232.7159423828125,304.15216064453125,0.7266629934310913,0.1109657064080238,0.0783369690179824,293.17584228515625,297.1499938964844,293.1499938964844,0.0735187157988548,-1894.8126220703125,304.1524658203125,0.7562181353569031,0.1261090785264969,0.1204092055559158,293.315673828125,297.1499938964844,293.1499938964844,0.0004538588982541,-130.6940155029297,291.6392517089844,0.5492656826972961,0.050000000745058,0.2288646250963211,291.1589050292969,291.1499938964844,271.417724609375,270.83935546875,283.9097595214844,293.3157958984375,291.1590576171875,1.0,0.1742226630449295,0.9881853461265564,0.9881853461265564,1.0,1.0,-0.72068852186203,0.3097878992557525,0.4109006524085998,0.1190364733338356,0.0,0.0,0.218865230679512,25.69077491760254,25.0,1.4970396757125854,-5274.8017578125,52.74870681762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212890625,305.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1180529966950416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567280441522598,0.1567323505878448,-4.307933068048442e-06,0.0,0.0001198087848024,0.0,0.0,6.260440349578857,0.0,0.0,0.0,0.2789686322212219,4.0,0.0,1.0
298560,293.16522216796875,297.1499938964844,293.1499938964844,0.0283247753977775,-1039.697021484375,304.1517639160156,0.6300927400588989,0.0724571794271469,0.0660757273435592,293.2117919921875,297.1499938964844,293.1499938964844,0.0615036226809024,-1670.25439453125,304.1554870605469,0.726746141910553,0.1108377277851104,0.1061190515756607,293.1718139648437,297.1499938964844,293.1499938964844,0.0612055547535419,-1229.861328125,304.15216064453125,0.7261139154434204,0.1107110828161239,0.0781587436795234,293.1757202148437,297.1499938964844,293.1499938964844,0.0732757896184921,-1890.175537109375,304.1524658203125,0.7555838227272034,0.1258031576871872,0.120119422674179,293.31512451171875,297.1499938964844,293.1499938964844,0.0004459771153051,-123.15501403808594,291.6125793457031,0.5492286086082458,0.050000000745058,0.2288659662008285,291.159423828125,291.1499938964844,271.4227294921875,270.8467712402344,283.9095764160156,293.31524658203125,291.1596069335937,1.0,0.174057587981224,0.9882725477218628,0.9882725477218628,1.0,1.0,-0.7192425727844238,0.3092309832572937,0.4100116193294525,0.1185792088508606,0.0,0.0,0.2181786894798278,25.68211936950684,25.0,1.5048460960388184,-5264.71142578125,52.547359466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,305.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.27734375,18000.0,0.0,0.0,0.1179074645042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563241332769394,0.1563284397125244,-4.307210929255234e-06,0.0,0.0001196610828628,0.0,0.0,6.242580413818359,0.0,0.0,0.0,0.2788993716239929,4.0,0.0,1.0
298620,293.16485595703125,297.1499938964844,293.1499938964844,0.0281270761042833,-1035.122314453125,304.1515197753906,0.629181981086731,0.0721430107951164,0.0657915696501731,293.2100830078125,297.1499938964844,293.1499938964844,0.0604910179972648,-1651.8326416015625,304.15533447265625,0.724204421043396,0.1096191927790641,0.1049580946564674,293.1716003417969,297.1499938964844,293.1499938964844,0.0607851333916187,-1224.20166015625,304.1521301269531,0.7250253558158875,0.1102063357830047,0.0778053700923919,293.1755065917969,297.1499938964844,293.1499938964844,0.0727930665016174,-1880.971435546875,304.1524353027344,0.7543297410011292,0.1251959949731826,0.1195441856980323,293.3139953613281,297.1499938964844,293.1499938964844,0.0004298468120396,-108.17617797851562,291.5595092773437,0.5491589903831482,0.050000000745058,0.2288684844970703,291.1604919433594,291.1499938964844,271.43487548828125,270.8628234863281,283.9106140136719,293.3141174316406,291.1606750488281,1.0,0.1737332195043563,0.9884469509124756,0.9884469509124756,1.0,1.0,-0.7163967490196228,0.3081170320510864,0.4082797169685364,0.11772271245718,0.0,0.0,0.2167051136493683,25.66522789001465,25.0,1.5075500011444092,-5243.8056640625,52.15285873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,305.1596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.611328125,18000.0,0.0,0.0,0.1175824925303459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155458465218544,0.155462771654129,-4.3056588765466586e-06,0.0,0.0001193312782561,0.0,0.0,6.204333782196045,0.0,0.0,0.0,0.2787510454654693,4.0,0.0,1.0
298680,293.16485595703125,297.1499938964844,293.1499938964844,0.0281270761042833,-1035.122314453125,304.1515197753906,0.629181981086731,0.0721430107951164,0.0657915696501731,293.2100830078125,297.1499938964844,293.1499938964844,0.0604910179972648,-1651.8326416015625,304.15533447265625,0.724204421043396,0.1096191927790641,0.1049580946564674,293.1716003417969,297.1499938964844,293.1499938964844,0.0607851333916187,-1224.20166015625,304.1521301269531,0.7250253558158875,0.1102063357830047,0.0778053700923919,293.1755065917969,297.1499938964844,293.1499938964844,0.0727930665016174,-1880.971435546875,304.1524353027344,0.7543297410011292,0.1251959949731826,0.1195441856980323,293.3139953613281,297.1499938964844,293.1499938964844,0.0004298468120396,-108.17617797851562,291.5595092773437,0.5491589903831482,0.050000000745058,0.2288684844970703,291.1604919433594,291.1499938964844,271.43487548828125,270.8628234863281,283.9106140136719,293.3141174316406,291.1606750488281,1.0,0.1737332195043563,0.9884469509124756,0.9884469509124756,1.0,1.0,-0.7163967490196228,0.3081170320510864,0.4082797169685364,0.11772271245718,0.0,0.0,0.2167051136493683,25.66522789001465,25.0,1.5075500011444092,-5243.8056640625,52.15285873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,305.1596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.611328125,18000.0,0.0,0.0,0.1175824925303459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155458465218544,0.155462771654129,-4.3056588765466586e-06,0.0,0.0001193312782561,0.0,0.0,6.204333782196045,0.0,0.0,0.0,0.2787510454654693,4.0,0.0,1.0
298740,293.1644897460937,297.1499938964844,293.1499938964844,0.0279362965375185,-1030.6951904296875,304.1513366699219,0.6283013224601746,0.071838729083538,0.0655162781476974,293.2084045410156,297.1499938964844,293.1499938964844,0.0595040693879127,-1633.9517822265625,304.1552124023437,0.7217071056365967,0.1084366738796234,0.1038312762975692,293.1713562011719,297.1499938964844,293.1499938964844,0.0603692717850208,-1218.613037109375,304.1521301269531,0.7239505648612976,0.1097081080079078,0.077456459403038,293.1752624511719,297.1499938964844,293.1499938964844,0.0723149329423904,-1871.868896484375,304.1524353027344,0.7530964016914368,0.1245957314968109,0.1189753264188766,293.3128967285156,297.1499938964844,293.1499938964844,0.0004129967128392,-93.29720306396484,291.5068359375,0.5490958094596863,0.050000000745058,0.2288707792758941,291.1615600585937,291.1499938964844,271.45001220703125,270.8804931640625,283.91375732421875,293.3130187988281,291.1617431640625,1.0,0.1734167784452438,0.9886212944984436,0.9886212944984436,1.0,1.0,-0.7136152982711792,0.3070041835308075,0.4066111147403717,0.1169440522789955,0.0,0.0,0.2150894999504089,25.648860931396484,25.0,1.4951568841934204,-5221.83154296875,51.76951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228271484375,305.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.935546875,18000.0,0.0,0.0,0.1172054186463356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545125395059585,0.1545168459415435,-4.303959940443747e-06,0.0,0.0001189485992654,0.0,0.0,6.162594318389893,0.0,0.0,0.0,0.278589129447937,4.0,0.0,1.0
298800,293.1644897460937,297.1499938964844,293.1499938964844,0.0279362965375185,-1030.6951904296875,304.1513366699219,0.6283013224601746,0.071838729083538,0.0655162781476974,293.2084045410156,297.1499938964844,293.1499938964844,0.0595040693879127,-1633.9517822265625,304.1552124023437,0.7217071056365967,0.1084366738796234,0.1038312762975692,293.1713562011719,297.1499938964844,293.1499938964844,0.0603692717850208,-1218.613037109375,304.1521301269531,0.7239505648612976,0.1097081080079078,0.077456459403038,293.1752624511719,297.1499938964844,293.1499938964844,0.0723149329423904,-1871.868896484375,304.1524353027344,0.7530964016914368,0.1245957314968109,0.1189753264188766,293.3128967285156,297.1499938964844,293.1499938964844,0.0004129967128392,-93.29720306396484,291.5068359375,0.5490958094596863,0.050000000745058,0.2288707792758941,291.1615600585937,291.1499938964844,271.45001220703125,270.8804931640625,283.91375732421875,293.3130187988281,291.1617431640625,1.0,0.1734167784452438,0.9886212944984436,0.9886212944984436,1.0,1.0,-0.7136152982711792,0.3070041835308075,0.4066111147403717,0.1169440522789955,0.0,0.0,0.2150894999504089,25.648860931396484,25.0,1.4951568841934204,-5221.83154296875,51.76951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228271484375,305.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.935546875,18000.0,0.0,0.0,0.1172054186463356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545125395059585,0.1545168459415435,-4.303959940443747e-06,0.0,0.0001189485992654,0.0,0.0,6.162594318389893,0.0,0.0,0.0,0.278589129447937,4.0,0.0,1.0
298860,293.1641540527344,297.1499938964844,293.1499938964844,0.0277540422976017,-1026.419189453125,304.15118408203125,0.627450168132782,0.0715444982051849,0.0652499347925186,293.206787109375,297.1499938964844,293.1499938964844,0.0585431642830371,-1616.61376953125,304.1550598144531,0.719246506690979,0.1072897315025329,0.1027381718158721,293.1711120605469,297.1499938964844,293.1499938964844,0.0599587187170982,-1213.10595703125,304.152099609375,0.7228890657424927,0.1092167869210243,0.0771122649312019,293.175048828125,297.1499938964844,293.1499938964844,0.0718422159552574,-1862.8843994140625,304.15240478515625,0.7518838047981262,0.1240028217434883,0.1184132397174835,293.311767578125,297.1499938964844,293.1499938964844,0.000395241251681,-78.54169464111328,291.4544677734375,0.5490383505821228,0.050000000745058,0.2288728654384613,291.1625671386719,291.1499938964844,271.4669494628906,270.89923095703125,283.9183959960937,293.3118896484375,291.1627197265625,1.0,0.1731081157922744,0.988801121711731,0.988801121711731,1.0,1.0,-0.7108985781669617,0.3058982193470001,0.4050003588199615,0.1162301674485206,0.0,0.0,0.2133425772190094,25.632911682128903,25.0,1.3382068872451782,-5198.88916015625,51.39710235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,305.1448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.234375,18000.0,0.0,0.0,0.1167726591229438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534911841154098,0.1534954756498336,-4.30212003266206e-06,0.0,0.0001185094006359,0.0,0.0,6.117587089538574,0.0,0.0,0.0,0.2784145474433899,4.0,0.0,1.0
298920,293.1641540527344,297.1499938964844,293.1499938964844,0.0277540422976017,-1026.419189453125,304.15118408203125,0.627450168132782,0.0715444982051849,0.0652499347925186,293.206787109375,297.1499938964844,293.1499938964844,0.0585431642830371,-1616.61376953125,304.1550598144531,0.719246506690979,0.1072897315025329,0.1027381718158721,293.1711120605469,297.1499938964844,293.1499938964844,0.0599587187170982,-1213.10595703125,304.152099609375,0.7228890657424927,0.1092167869210243,0.0771122649312019,293.175048828125,297.1499938964844,293.1499938964844,0.0718422159552574,-1862.8843994140625,304.15240478515625,0.7518838047981262,0.1240028217434883,0.1184132397174835,293.311767578125,297.1499938964844,293.1499938964844,0.000395241251681,-78.54169464111328,291.4544677734375,0.5490383505821228,0.050000000745058,0.2288728654384613,291.1625671386719,291.1499938964844,271.4669494628906,270.89923095703125,283.9183959960937,293.3118896484375,291.1627197265625,1.0,0.1731081157922744,0.988801121711731,0.988801121711731,1.0,1.0,-0.7108985781669617,0.3058982193470001,0.4050003588199615,0.1162301674485206,0.0,0.0,0.2133425772190094,25.632911682128903,25.0,1.3382068872451782,-5198.88916015625,51.39710235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,305.1448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.234375,18000.0,0.0,0.0,0.1167726591229438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534911841154098,0.1534954756498336,-4.30212003266206e-06,0.0,0.0001185094006359,0.0,0.0,6.117587089538574,0.0,0.0,0.0,0.2784145474433899,4.0,0.0,1.0
298980,293.1637878417969,297.1499938964844,293.1499938964844,0.0275830272585153,-1022.3182983398438,304.1510925292969,0.626629114151001,0.0712608769536018,0.0649930089712143,293.2051696777344,297.1499938964844,293.1499938964844,0.0576103404164314,-1599.852783203125,304.1549377441406,0.7168161273002625,0.1061786115169525,0.1016790494322776,293.1708374023437,297.1499938964844,293.1499938964844,0.0595556050539016,-1207.711181640625,304.1520690917969,0.7218411564826965,0.108733132481575,0.0767732858657836,293.1748046875,297.1499938964844,293.1499938964844,0.071377195417881,-1854.0645751953125,304.1523742675781,0.7506924867630005,0.1234180629253387,0.1178586706519126,293.3106689453125,297.1499938964844,293.1499938964844,0.0003762914857361,-63.85912704467773,291.4022521972656,0.5489857792854309,0.050000000745058,0.2288747876882553,291.1632995605469,291.1499938964844,271.4844055175781,270.9184265136719,283.9237060546875,293.310791015625,291.1633605957031,1.0,0.1728072315454483,0.9889810085296632,0.9889810085296632,1.0,1.0,-0.708249032497406,0.3048068583011627,0.4034421741962433,0.1155654340982437,0.0,0.0,0.2115161716938018,25.61728477478028,25.0,0.8867152333259583,-5175.39306640625,51.03566360473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1162829995155334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524185538291931,0.1524228453636169,-4.30016552854795e-06,0.0,0.0001180124600068,0.0,0.0,6.070364952087402,0.0,0.0,0.0,0.2782312035560608,4.0,0.0,1.0
299040,293.1637878417969,297.1499938964844,293.1499938964844,0.0275830272585153,-1022.3182983398438,304.1510925292969,0.626629114151001,0.0712608769536018,0.0649930089712143,293.2051696777344,297.1499938964844,293.1499938964844,0.0576103404164314,-1599.852783203125,304.1549377441406,0.7168161273002625,0.1061786115169525,0.1016790494322776,293.1708374023437,297.1499938964844,293.1499938964844,0.0595556050539016,-1207.711181640625,304.1520690917969,0.7218411564826965,0.108733132481575,0.0767732858657836,293.1748046875,297.1499938964844,293.1499938964844,0.071377195417881,-1854.0645751953125,304.1523742675781,0.7506924867630005,0.1234180629253387,0.1178586706519126,293.3106689453125,297.1499938964844,293.1499938964844,0.0003762914857361,-63.85912704467773,291.4022521972656,0.5489857792854309,0.050000000745058,0.2288747876882553,291.1632995605469,291.1499938964844,271.4844055175781,270.9184265136719,283.9237060546875,293.310791015625,291.1633605957031,1.0,0.1728072315454483,0.9889810085296632,0.9889810085296632,1.0,1.0,-0.708249032497406,0.3048068583011627,0.4034421741962433,0.1155654340982437,0.0,0.0,0.2115161716938018,25.61728477478028,25.0,0.8867152333259583,-5175.39306640625,51.03566360473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1162829995155334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524185538291931,0.1524228453636169,-4.30016552854795e-06,0.0,0.0001180124600068,0.0,0.0,6.070364952087402,0.0,0.0,0.0,0.2782312035560608,4.0,0.0,1.0
299100,293.16357421875,297.1499938964844,293.1499938964844,0.0275001246482133,-1020.33837890625,304.1510314941406,0.6262303590774536,0.0711231902241706,0.0648682117462158,293.2043762207031,297.1499938964844,293.1499938964844,0.057154681533575,-1591.69091796875,304.1548767089844,0.7156102657318115,0.1056364253163337,0.1011621728539466,293.17071533203125,297.1499938964844,293.1499938964844,0.0593572258949279,-1205.0611572265625,304.1520690917969,0.7213227152824402,0.1084944307804107,0.0766059160232544,293.1746826171875,297.1499938964844,293.1499938964844,0.0711479634046554,-1849.72412109375,304.1523742675781,0.7501053810119629,0.1231290027499198,0.1175844371318817,293.31011962890625,297.1499938964844,293.1499938964844,0.0003663011884782,-56.56264877319336,291.3761291503906,0.5489614009857178,0.050000000745058,0.2288756668567657,291.1634826660156,291.1499938964844,271.49334716796875,270.9281616210937,283.9266052246094,293.31024169921875,291.1635437011719,1.0,0.1726597100496292,0.9890708923339844,0.9890708923339844,1.0,1.0,-0.7069500684738159,0.304267406463623,0.4026826322078705,0.1152504011988639,0.0,0.0,0.2105944454669952,25.609560012817383,25.0,0.6415595412254333,-5163.61376953125,50.85905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554016113281,305.1317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.116018109023571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151876613497734,0.1518809199333191,-4.299167358112754e-06,0.0,0.0001177436352008,0.0,0.0,6.046521663665772,0.0,0.0,0.0,0.2781384885311126,4.0,0.0,1.0
299160,293.16339111328125,297.1499938964844,293.1499938964844,0.027418203651905,-1018.4033203125,304.1510009765625,0.6258392333984375,0.0709882155060768,0.0647458285093307,293.2035827636719,297.1499938964844,293.1499938964844,0.0567057654261589,-1583.66552734375,304.1548156738281,0.7144086956977844,0.1051027327775955,0.1006533503532409,293.17059326171875,297.1499938964844,293.1499938964844,0.0591608472168445,-1202.4407958984375,304.15203857421875,0.7208079695701599,0.1082578152418136,0.0764399915933609,293.1745300292969,297.1499938964844,293.1499938964844,0.0709207952022552,-1845.4271240234373,304.15234375,0.749523937702179,0.1228421702980995,0.1173122748732566,293.3095397949219,297.1499938964844,293.1499938964844,0.0003559161850716,-49.30657577514648,291.3500366210937,0.5489382743835449,0.050000000745058,0.2288765162229538,291.1636047363281,291.1499938964844,271.5023803710937,270.93798828125,283.9296264648437,293.3096618652344,291.16363525390625,1.0,0.1725140511989593,0.989166796207428,0.989166796207428,1.0,1.0,-0.7056677341461182,0.3037322759628296,0.4019354581832886,0.1149462088942527,0.0,0.0,0.2096728980541229,25.60188102722168,25.0,0.4176073372364044,-5151.85986328125,50.6850814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.1271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.1157416924834251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513354778289795,0.1513397693634033,-4.298166004446102e-06,0.0,0.000117463110655,0.0,0.0,6.022726535797119,0.0,0.0,0.0,0.2780458927154541,4.0,0.0,1.0
299220,293.1630249023437,297.1499938964844,293.1499938964844,0.027254968881607,-1014.6561889648438,304.15093994140625,0.6250792741775513,0.0707260146737098,0.0645079761743545,293.2020568847656,297.1499938964844,293.1499938964844,0.0558265559375286,-1567.9923095703125,304.1546630859375,0.7120116949081421,0.1040592268109321,0.0996583849191665,293.1703186035156,297.1499938964844,293.1499938964844,0.0587736330926418,-1197.2821044921875,304.1520080566406,0.7197890281677246,0.1077907532453537,0.0761123523116111,293.1742858886719,297.1499938964844,293.1499938964844,0.0704721361398696,-1836.952880859375,304.1523132324219,0.7483778595924377,0.1222750842571258,0.1167740523815155,293.3084411621094,297.1499938964844,293.1499938964844,0.0003335379005875,-34.85836410522461,291.2979736328125,0.5488957762718201,0.050000000745058,0.2288780659437179,291.1636962890625,291.1499938964844,271.52081298828125,270.9579162597656,283.9360656738281,293.3085632324219,291.1636657714844,1.0,0.172227993607521,0.9893586039543152,0.9893586039543152,1.0,1.0,-0.7031508684158325,0.3026740849018097,0.4004768133163452,0.114368587732315,0.0,0.0,0.2078399360179901,25.58662223815918,25.0,0.0593717545270919,-5128.4716796875,50.34463119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27252197265625,305.1174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1151607111096382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502623260021209,0.150266632437706,-4.296175120543921e-06,0.0,0.0001168734816019,0.0,0.0,5.975588798522949,0.0,0.0,0.0,0.277862399816513,4.0,0.0,1.0
299280,293.1630249023437,297.1499938964844,293.1499938964844,0.027254968881607,-1014.6561889648438,304.15093994140625,0.6250792741775513,0.0707260146737098,0.0645079761743545,293.2020568847656,297.1499938964844,293.1499938964844,0.0558265559375286,-1567.9923095703125,304.1546630859375,0.7120116949081421,0.1040592268109321,0.0996583849191665,293.1703186035156,297.1499938964844,293.1499938964844,0.0587736330926418,-1197.2821044921875,304.1520080566406,0.7197890281677246,0.1077907532453537,0.0761123523116111,293.1742858886719,297.1499938964844,293.1499938964844,0.0704721361398696,-1836.952880859375,304.1523132324219,0.7483778595924377,0.1222750842571258,0.1167740523815155,293.3084411621094,297.1499938964844,293.1499938964844,0.0003335379005875,-34.85836410522461,291.2979736328125,0.5488957762718201,0.050000000745058,0.2288780659437179,291.1636962890625,291.1499938964844,271.52081298828125,270.9579162597656,283.9360656738281,293.3085632324219,291.1636657714844,1.0,0.172227993607521,0.9893586039543152,0.9893586039543152,1.0,1.0,-0.7031508684158325,0.3026740849018097,0.4004768133163452,0.114368587732315,0.0,0.0,0.2078399360179901,25.58662223815918,25.0,0.0593717545270919,-5128.4716796875,50.34463119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27252197265625,305.1174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1151607111096382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502623260021209,0.150266632437706,-4.296175120543921e-06,0.0,0.0001168734816019,0.0,0.0,5.975588798522949,0.0,0.0,0.0,0.277862399816513,4.0,0.0,1.0
299340,293.1626281738281,297.1499938964844,293.1499938964844,0.0270890276879072,-1011.08154296875,304.1509094238281,0.624350905418396,0.0704749226570129,0.0642800703644752,293.2005310058594,297.1499938964844,293.1499938964844,0.0549735277891159,-1552.8406982421875,304.154541015625,0.7096216082572937,0.1030491739511489,0.0986952185630798,293.1700439453125,297.1499938964844,293.1499938964844,0.0583942271769046,-1192.2371826171875,304.1519775390625,0.7187856435775757,0.1073327213525772,0.0757909566164016,293.1739807128906,297.1499938964844,293.1499938964844,0.070031464099884,-1828.644775390625,304.1522827148437,0.7472559213638306,0.1217176765203476,0.1162448674440383,293.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.5488581657409668,0.050000000745058,0.2288794517517089,291.1636047363281,291.1499938964844,271.5397033691406,270.9781494140625,283.9430236816406,293.30743408203125,291.1635437011719,1.0,0.1719494014978408,0.9895504117012024,0.9895504117012024,1.0,1.0,-0.7007022500038147,0.3016349673271179,0.3990672826766968,0.1138303577899932,0.0,0.0,0.2060333341360092,25.571502685546875,25.0,-0.1861687898635864,-5105.28759765625,50.0146598815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825622558594,305.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.1145484969019889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492094546556472,0.1492137610912323,-4.294219252187759e-06,0.0,0.0001162521584774,0.0,0.0,5.929413795471191,0.0,0.0,0.0,0.2776826322078705,4.0,0.0,1.0
299400,293.1626281738281,297.1499938964844,293.1499938964844,0.0270890276879072,-1011.08154296875,304.1509094238281,0.624350905418396,0.0704749226570129,0.0642800703644752,293.2005310058594,297.1499938964844,293.1499938964844,0.0549735277891159,-1552.8406982421875,304.154541015625,0.7096216082572937,0.1030491739511489,0.0986952185630798,293.1700439453125,297.1499938964844,293.1499938964844,0.0583942271769046,-1192.2371826171875,304.1519775390625,0.7187856435775757,0.1073327213525772,0.0757909566164016,293.1739807128906,297.1499938964844,293.1499938964844,0.070031464099884,-1828.644775390625,304.1522827148437,0.7472559213638306,0.1217176765203476,0.1162448674440383,293.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.5488581657409668,0.050000000745058,0.2288794517517089,291.1636047363281,291.1499938964844,271.5397033691406,270.9781494140625,283.9430236816406,293.30743408203125,291.1635437011719,1.0,0.1719494014978408,0.9895504117012024,0.9895504117012024,1.0,1.0,-0.7007022500038147,0.3016349673271179,0.3990672826766968,0.1138303577899932,0.0,0.0,0.2060333341360092,25.571502685546875,25.0,-0.1861687898635864,-5105.28759765625,50.0146598815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825622558594,305.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.1145484969019889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492094546556472,0.1492137610912323,-4.294219252187759e-06,0.0,0.0001162521584774,0.0,0.0,5.929413795471191,0.0,0.0,0.0,0.2776826322078705,4.0,0.0,1.0
299460,293.16217041015625,297.1499938964844,293.1499938964844,0.0269186422228813,-1007.7757568359376,304.15087890625,0.6236796379089355,0.0702456012368202,0.0640684962272644,293.1990051269531,297.1499938964844,293.1499938964844,0.0541484057903289,-1538.235595703125,304.1543884277344,0.7072514891624451,0.1020765900611877,0.097765676677227,293.1697082519531,297.1499938964844,293.1499938964844,0.0580285266041755,-1187.384521484375,304.15191650390625,0.7178200483322144,0.1068947538733482,0.075480967760086,293.17364501953125,297.1499938964844,293.1499938964844,0.0696022510528564,-1820.568115234375,304.1522216796875,0.7461737394332886,0.1211769729852676,0.1157291010022163,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5488318204879761,0.050000000745058,0.2288804352283477,291.163330078125,291.1499938964844,271.5589599609375,270.9986572265625,283.9502258300781,293.3059387207031,291.16326904296875,1.0,0.171678364276886,0.9897425174713136,0.9897425174713136,1.0,1.0,-0.6983429193496704,0.3006253242492676,0.3977175951004028,0.1133328229188919,0.0,0.0,0.2042688876390457,25.55544662475586,25.0,-0.4291142225265503,-5082.4560546875,49.69642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908935546875,305.09552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1139177605509758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481847316026687,0.1481890231370926,-4.2923134060401935e-06,0.0,0.0001156120415544,0.0,0.0,5.884541988372803,0.0,0.0,0.0,0.2775079011917114,4.0,0.0,1.0
299520,293.16217041015625,297.1499938964844,293.1499938964844,0.0269186422228813,-1007.7757568359376,304.15087890625,0.6236796379089355,0.0702456012368202,0.0640684962272644,293.1990051269531,297.1499938964844,293.1499938964844,0.0541484057903289,-1538.235595703125,304.1543884277344,0.7072514891624451,0.1020765900611877,0.097765676677227,293.1697082519531,297.1499938964844,293.1499938964844,0.0580285266041755,-1187.384521484375,304.15191650390625,0.7178200483322144,0.1068947538733482,0.075480967760086,293.17364501953125,297.1499938964844,293.1499938964844,0.0696022510528564,-1820.568115234375,304.1522216796875,0.7461737394332886,0.1211769729852676,0.1157291010022163,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5488318204879761,0.050000000745058,0.2288804352283477,291.163330078125,291.1499938964844,271.5589599609375,270.9986572265625,283.9502258300781,293.3059387207031,291.16326904296875,1.0,0.171678364276886,0.9897425174713136,0.9897425174713136,1.0,1.0,-0.6983429193496704,0.3006253242492676,0.3977175951004028,0.1133328229188919,0.0,0.0,0.2042688876390457,25.55544662475586,25.0,-0.4291142225265503,-5082.4560546875,49.69642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908935546875,305.09552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1139177605509758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481847316026687,0.1481890231370926,-4.2923134060401935e-06,0.0,0.0001156120415544,0.0,0.0,5.884541988372803,0.0,0.0,0.0,0.2775079011917114,4.0,0.0,1.0
299580,293.1617736816406,297.1499938964844,293.1499938964844,0.0267357844859361,-1004.6494140625,304.1509094238281,0.6230418682098389,0.0700209289789199,0.0638675242662429,293.1975402832031,297.1499938964844,293.1499938964844,0.0533493682742118,-1524.1378173828125,304.1542663574219,0.7049340605735779,0.1011330485343933,0.0968673899769783,293.1693725585937,297.1499938964844,293.1499938964844,0.0576721280813217,-1182.663330078125,304.1518859863281,0.7168734669685364,0.1064606979489326,0.0751785710453987,293.17333984375,297.1499938964844,293.1499938964844,0.0691824853420257,-1812.6827392578125,304.1521911621094,0.7451186776161194,0.1206436231732368,0.1152243614196777,293.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5488097667694092,0.050000000745058,0.2288812547922134,291.1629638671875,291.1499938964844,271.5785522460937,271.0194091796875,283.9580993652344,293.3049011230469,291.1628723144531,1.0,0.1714152544736862,0.9899346232414246,0.9899346232414246,1.0,1.0,-0.6960559487342834,0.299638569355011,0.3964174091815948,0.1128705888986587,0.0,0.0,0.2025678306818008,25.53959274291992,25.0,-0.53233802318573,-5059.98681640625,49.38899993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969970703125,305.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1132802516222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472014039754867,0.1472056955099105,-4.290479864721419e-06,0.0,0.0001149650561274,0.0,0.0,5.841542720794678,0.0,0.0,0.0,0.2773404121398926,4.0,0.0,1.0
299640,293.1617736816406,297.1499938964844,293.1499938964844,0.0267357844859361,-1004.6494140625,304.1509094238281,0.6230418682098389,0.0700209289789199,0.0638675242662429,293.1975402832031,297.1499938964844,293.1499938964844,0.0533493682742118,-1524.1378173828125,304.1542663574219,0.7049340605735779,0.1011330485343933,0.0968673899769783,293.1693725585937,297.1499938964844,293.1499938964844,0.0576721280813217,-1182.663330078125,304.1518859863281,0.7168734669685364,0.1064606979489326,0.0751785710453987,293.17333984375,297.1499938964844,293.1499938964844,0.0691824853420257,-1812.6827392578125,304.1521911621094,0.7451186776161194,0.1206436231732368,0.1152243614196777,293.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5488097667694092,0.050000000745058,0.2288812547922134,291.1629638671875,291.1499938964844,271.5785522460937,271.0194091796875,283.9580993652344,293.3049011230469,291.1628723144531,1.0,0.1714152544736862,0.9899346232414246,0.9899346232414246,1.0,1.0,-0.6960559487342834,0.299638569355011,0.3964174091815948,0.1128705888986587,0.0,0.0,0.2025678306818008,25.53959274291992,25.0,-0.53233802318573,-5059.98681640625,49.38899993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969970703125,305.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1132802516222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472014039754867,0.1472056955099105,-4.290479864721419e-06,0.0,0.0001149650561274,0.0,0.0,5.841542720794678,0.0,0.0,0.0,0.2773404121398926,4.0,0.0,1.0
299700,293.1615905761719,297.1499938964844,293.1499938964844,0.0266406144946813,-1003.0518188476562,304.1509094238281,0.6227114796638489,0.0699055716395378,0.0637649595737457,293.19683837890625,297.1499938964844,293.1499938964844,0.0529557727277278,-1517.2080078125,304.1542053222656,0.703782320022583,0.1006686836481094,0.0964259877800941,293.16925048828125,297.1499938964844,293.1499938964844,0.0574914067983627,-1180.2708740234375,304.15185546875,0.7163862586021423,0.1062400862574577,0.0750254616141319,293.1731872558594,297.1499938964844,293.1499938964844,0.0689721703529357,-1808.7354736328125,304.15216064453125,0.744586169719696,0.1203761547803878,0.1149718984961509,293.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5487942099571228,0.050000000745058,0.2288818359375,291.16278076171875,291.1499938964844,271.5885009765625,271.02984619140625,283.9622802734375,293.3045349121094,291.1627197265625,1.0,0.1712862104177475,0.9900306463241576,0.9900306463241576,1.0,1.0,-0.6949170827865601,0.2991441786289215,0.3957729041576385,0.1126476526260376,0.0,0.0,0.2017337530851364,25.53268814086914,25.0,-0.4801812171936035,-5048.7978515625,49.237579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,305.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9140625,18000.0,0.0,0.0,0.1129625961184501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467235386371612,0.146727830171585,-4.2895935621345416e-06,0.0,0.0001146426802733,0.0,0.0,5.820675849914551,0.0,0.0,0.0,0.2772591710090637,4.0,0.0,1.0
299760,293.16143798828125,297.1499938964844,293.1499938964844,0.0265495516359806,-1001.4191284179688,304.1509094238281,0.6223715543746948,0.0697881877422332,0.0636605247855186,293.1961669921875,297.1499938964844,293.1499938964844,0.0525651723146438,-1510.3397216796875,304.1541442871094,0.7026326060295105,0.1002085655927658,0.0959887951612472,293.1691589355469,297.1499938964844,293.1499938964844,0.0573082044720649,-1177.8465576171875,304.15185546875,0.7158874869346619,0.1060168519616127,0.07487054169178,293.1730651855469,297.1499938964844,293.1499938964844,0.0687608271837234,-1804.7705078125,304.15216064453125,0.7440484762191772,0.1201077699661254,0.1147186681628227,293.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.548775315284729,0.050000000745058,0.2288825213909149,291.16265869140625,291.1499938964844,271.5985107421875,271.04034423828125,283.9665832519531,293.30426025390625,291.16259765625,1.0,0.1711585968732834,0.9901310801506042,0.9901310801506042,1.0,1.0,-0.6937780380249023,0.2986479699611664,0.3951300978660583,0.1124292537569999,0.0,0.0,0.2009041756391525,25.52649688720703,25.0,-0.3882251381874084,-5037.5771484375,49.08731460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006591796875,305.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.859375,18000.0,0.0,0.0,0.1126472428441047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462510973215103,0.1462553888559341,-4.288723175704945e-06,0.0,0.0001143226327258,0.0,0.0,5.8000688552856445,0.0,0.0,0.0,0.2771790325641632,4.0,0.0,1.0
299820,293.16119384765625,297.1499938964844,293.1499938964844,0.0263664200901985,-998.076416015625,304.1509094238281,0.6216675639152527,0.0695488154888153,0.0634470954537391,293.19488525390625,297.1499938964844,293.1499938964844,0.0517923757433891,-1496.77685546875,304.154052734375,0.7003403306007385,0.0993006154894828,0.0951261967420578,293.1689758300781,297.1499938964844,293.1499938964844,0.0569349825382232,-1172.9112548828125,304.15185546875,0.7148579359054565,0.1055637672543525,0.0745557844638824,293.1728515625,297.1499938964844,293.1499938964844,0.068335048854351,-1796.7896728515625,304.15216064453125,0.7429597973823547,0.1195686683058738,0.1142098978161811,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5487293601036072,0.050000000745058,0.2288841903209686,291.1625061035156,291.1499938964844,271.6187438964844,271.0614013671875,283.9755859375,293.30389404296875,291.1624755859375,1.0,0.1709070205688476,0.9903319478034972,0.9903319478034972,1.0,1.0,-0.6915003657341003,0.2976505756378174,0.3938497900962829,0.1120049804449081,0.0,0.0,0.1992480158805847,25.5158920288086,25.0,-0.1891909688711166,-5014.94921875,48.78991317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020935058594,305.0555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1120268478989601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453145742416381,0.145318865776062,-4.28701241617091e-06,0.0,0.0001136930077336,0.0,0.0,5.759282112121582,0.0,0.0,0.0,0.2770206034183502,4.0,0.0,1.0
299880,293.16119384765625,297.1499938964844,293.1499938964844,0.0263664200901985,-998.076416015625,304.1509094238281,0.6216675639152527,0.0695488154888153,0.0634470954537391,293.19488525390625,297.1499938964844,293.1499938964844,0.0517923757433891,-1496.77685546875,304.154052734375,0.7003403306007385,0.0993006154894828,0.0951261967420578,293.1689758300781,297.1499938964844,293.1499938964844,0.0569349825382232,-1172.9112548828125,304.15185546875,0.7148579359054565,0.1055637672543525,0.0745557844638824,293.1728515625,297.1499938964844,293.1499938964844,0.068335048854351,-1796.7896728515625,304.15216064453125,0.7429597973823547,0.1195686683058738,0.1142098978161811,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5487293601036072,0.050000000745058,0.2288841903209686,291.1625061035156,291.1499938964844,271.6187438964844,271.0614013671875,283.9755859375,293.30389404296875,291.1624755859375,1.0,0.1709070205688476,0.9903319478034972,0.9903319478034972,1.0,1.0,-0.6915003657341003,0.2976505756378174,0.3938497900962829,0.1120049804449081,0.0,0.0,0.1992480158805847,25.5158920288086,25.0,-0.1891909688711166,-5014.94921875,48.78991317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020935058594,305.0555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1120268478989601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453145742416381,0.145318865776062,-4.28701241617091e-06,0.0,0.0001136930077336,0.0,0.0,5.759282112121582,0.0,0.0,0.0,0.2770206034183502,4.0,0.0,1.0
299940,293.1610107421875,297.1499938964844,293.1499938964844,0.0261799395084381,-994.6586303710938,304.1509094238281,0.6209392547607422,0.0693053379654884,0.0632294267416,293.19366455078125,297.1499938964844,293.1499938964844,0.051031045615673,-1483.448486328125,304.1539611816406,0.6980619430541992,0.0984090343117713,0.0942791700363159,293.1688842773437,297.1499938964844,293.1499938964844,0.0565545111894607,-1167.8863525390625,304.1518859863281,0.7137916684150696,0.1051039174199104,0.0742358565330505,293.17266845703125,297.1499938964844,293.1499938964844,0.0679061934351921,-1788.761474609375,304.15216064453125,0.7418582439422607,0.1190275996923446,0.1136989519000053,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5486754775047302,0.050000000745058,0.228886142373085,291.1624755859375,291.1499938964844,271.63922119140625,271.08258056640625,283.9849853515625,293.3037414550781,291.1624450683594,1.0,0.1706597506999969,0.9905328154563904,0.9905328154563904,1.0,1.0,-0.6892277598381042,0.2966493368148803,0.3925784528255462,0.1115966290235519,0.0,0.0,0.1975892484188079,25.507110595703125,25.0,-0.049563180655241,-4992.05810546875,48.49658584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016357421875,305.0397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.763671875,18000.0,0.0,0.0,0.1114238277077674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443836092948913,0.1443879008293151,-4.285325303499121e-06,0.0,0.0001130810196627,0.0,0.0,5.718811988830566,0.0,0.0,0.0,0.2768636345863342,4.0,0.0,1.0
300000,293.1610107421875,297.1499938964844,293.1499938964844,0.0261799395084381,-994.6586303710938,304.1509094238281,0.6209392547607422,0.0693053379654884,0.0632294267416,293.19366455078125,297.1499938964844,293.1499938964844,0.051031045615673,-1483.448486328125,304.1539611816406,0.6980619430541992,0.0984090343117713,0.0942791700363159,293.1688842773437,297.1499938964844,293.1499938964844,0.0565545111894607,-1167.8863525390625,304.1518859863281,0.7137916684150696,0.1051039174199104,0.0742358565330505,293.17266845703125,297.1499938964844,293.1499938964844,0.0679061934351921,-1788.761474609375,304.15216064453125,0.7418582439422607,0.1190275996923446,0.1136989519000053,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5486754775047302,0.050000000745058,0.228886142373085,291.1624755859375,291.1499938964844,271.63922119140625,271.08258056640625,283.9849853515625,293.3037414550781,291.1624450683594,1.0,0.1706597506999969,0.9905328154563904,0.9905328154563904,1.0,1.0,-0.6892277598381042,0.2966493368148803,0.3925784528255462,0.1115966290235519,0.0,0.0,0.1975892484188079,25.507110595703125,25.0,-0.049563180655241,-4992.05810546875,48.49658584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016357421875,305.0397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.763671875,18000.0,0.0,0.0,0.1114238277077674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443836092948913,0.1443879008293151,-4.285325303499121e-06,0.0,0.0001130810196627,0.0,0.0,5.718811988830566,0.0,0.0,0.0,0.2768636345863342,4.0,0.0,1.0
