time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300060,293.16082763671875,297.1499938964844,293.1499938964844,0.0259923171252012,-991.2062377929688,304.1509094238281,0.6201961636543274,0.0690601170063018,0.0630097463726997,293.1925354003906,297.1499938964844,293.1499938964844,0.0502814650535583,-1470.358154296875,304.1539001464844,0.6958023905754089,0.0975336506962776,0.0934474840760231,293.1688232421875,297.1499938964844,293.1499938964844,0.0561692975461483,-1162.8060302734375,304.1518859863281,0.7126966714859009,0.104639895260334,0.0739126279950141,293.1724853515625,297.1499938964844,293.1499938964844,0.0674758478999137,-1780.7174072265625,304.15216064453125,0.7407506108283997,0.1184861585497856,0.1131873130798339,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5486172437667847,0.050000000745058,0.2288882434368133,291.1624755859375,291.1499938964844,271.6599426269531,271.10382080078125,283.9947204589844,293.3037109375,291.1624755859375,1.0,0.1704161465167999,0.9907395839691162,0.9907395839691162,1.0,1.0,-0.686966598033905,0.2956480085849762,0.3913185894489288,0.1112032830715179,0.0,0.0,0.1959262788295745,25.499494552612305,25.0,0.0132046500220894,-4968.98388671875,48.20730972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996826171875,305.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1108405962586402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434561610221862,0.1434604376554489,-4.283651378500508e-06,0.0,0.0001124891132349,0.0,0.0,5.67855978012085,0.0,0.0,0.0,0.276707649230957,4.0,0.0,1.0
300120,293.16082763671875,297.1499938964844,293.1499938964844,0.0259923171252012,-991.2062377929688,304.1509094238281,0.6201961636543274,0.0690601170063018,0.0630097463726997,293.1925354003906,297.1499938964844,293.1499938964844,0.0502814650535583,-1470.358154296875,304.1539001464844,0.6958023905754089,0.0975336506962776,0.0934474840760231,293.1688232421875,297.1499938964844,293.1499938964844,0.0561692975461483,-1162.8060302734375,304.1518859863281,0.7126966714859009,0.104639895260334,0.0739126279950141,293.1724853515625,297.1499938964844,293.1499938964844,0.0674758478999137,-1780.7174072265625,304.15216064453125,0.7407506108283997,0.1184861585497856,0.1131873130798339,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5486172437667847,0.050000000745058,0.2288882434368133,291.1624755859375,291.1499938964844,271.6599426269531,271.10382080078125,283.9947204589844,293.3037109375,291.1624755859375,1.0,0.1704161465167999,0.9907395839691162,0.9907395839691162,1.0,1.0,-0.686966598033905,0.2956480085849762,0.3913185894489288,0.1112032830715179,0.0,0.0,0.1959262788295745,25.499494552612305,25.0,0.0132046500220894,-4968.98388671875,48.20730972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996826171875,305.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1108405962586402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434561610221862,0.1434604376554489,-4.283651378500508e-06,0.0,0.0001124891132349,0.0,0.0,5.67855978012085,0.0,0.0,0.0,0.276707649230957,4.0,0.0,1.0
300180,293.16070556640625,297.1499938964844,293.1499938964844,0.0258049201220273,-987.74462890625,304.15093994140625,0.6194443702697754,0.0688146129250526,0.0627895221114158,293.19146728515625,297.1499938964844,293.1499938964844,0.0495438501238822,-1457.5078125,304.1538391113281,0.6935656666755676,0.096674308180809,0.0926310643553733,293.16876220703125,297.1499938964844,293.1499938964844,0.0557810552418231,-1157.69384765625,304.15191650390625,0.711577832698822,0.1041734293103218,0.0735874027013778,293.17236328125,297.1499938964844,293.1499938964844,0.0670451819896698,-1772.680419921875,304.15216064453125,0.7396414875984192,0.1179455071687698,0.1126761808991432,293.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5485568046569824,0.050000000745058,0.2288904339075088,291.1624755859375,291.1499938964844,271.68084716796875,271.1250915527344,284.0047302246094,293.30377197265625,291.1624755859375,1.0,0.1701758652925491,0.9909464120864868,0.9909464120864868,1.0,1.0,-0.6847214102745056,0.2946493923664093,0.3900719881057739,0.1108236312866211,0.0,0.0,0.1942608058452606,25.49263572692871,25.0,0.0252877753227949,-4945.83251953125,47.92213439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,305.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1102779731154441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425328403711319,0.1425371170043945,-4.281990641175071e-06,0.0,0.0001119181251851,0.0,0.0,5.638549327850342,0.0,0.0,0.0,0.276552677154541,4.0,0.0,1.0
300240,293.16070556640625,297.1499938964844,293.1499938964844,0.0258049201220273,-987.74462890625,304.15093994140625,0.6194443702697754,0.0688146129250526,0.0627895221114158,293.19146728515625,297.1499938964844,293.1499938964844,0.0495438501238822,-1457.5078125,304.1538391113281,0.6935656666755676,0.096674308180809,0.0926310643553733,293.16876220703125,297.1499938964844,293.1499938964844,0.0557810552418231,-1157.69384765625,304.15191650390625,0.711577832698822,0.1041734293103218,0.0735874027013778,293.17236328125,297.1499938964844,293.1499938964844,0.0670451819896698,-1772.680419921875,304.15216064453125,0.7396414875984192,0.1179455071687698,0.1126761808991432,293.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5485568046569824,0.050000000745058,0.2288904339075088,291.1624755859375,291.1499938964844,271.68084716796875,271.1250915527344,284.0047302246094,293.30377197265625,291.1624755859375,1.0,0.1701758652925491,0.9909464120864868,0.9909464120864868,1.0,1.0,-0.6847214102745056,0.2946493923664093,0.3900719881057739,0.1108236312866211,0.0,0.0,0.1942608058452606,25.49263572692871,25.0,0.0252877753227949,-4945.83251953125,47.92213439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,305.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1102779731154441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425328403711319,0.1425371170043945,-4.281990641175071e-06,0.0,0.0001119181251851,0.0,0.0,5.638549327850342,0.0,0.0,0.0,0.276552677154541,4.0,0.0,1.0
300300,293.1606140136719,297.1499938964844,293.1499938964844,0.0257115960121154,-986.015625,304.15093994140625,0.6190664768218994,0.068692073225975,0.0626795291900634,293.1909484863281,297.1499938964844,293.1499938964844,0.0491795279085636,-1451.1719970703125,304.15380859375,0.6924566626548767,0.0962505415081977,0.0922285094857215,293.1687316894531,297.1499938964844,293.1499938964844,0.0555861741304397,-1155.130859375,304.15191650390625,0.7110103964805603,0.1039396747946739,0.0734243467450141,293.1722717285156,297.1499938964844,293.1499938964844,0.0668299794197082,-1768.66943359375,304.15216064453125,0.7390873432159424,0.1176757514476776,0.1124210730195045,293.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5485262274742126,0.050000000745058,0.2288915365934372,291.1624755859375,291.1499938964844,271.6913452148437,271.1357116699219,284.00982666015625,293.3038330078125,291.1624755859375,1.0,0.1700569242238998,0.991049826145172,0.991049826145172,1.0,1.0,-0.6836057305335999,0.2941518127918243,0.3894539177417755,0.1106384396553039,0.0,0.0,0.1934276819229126,25.48940086364746,25.0,0.0223788302391767,-4934.2587890625,47.78108596801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,304.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.701171875,18000.0,0.0,0.0,0.1100043803453445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420730650424957,0.1420773416757583,-4.281165274733212e-06,0.0,0.0001116404600907,0.0,0.0,5.618648529052734,0.0,0.0,0.0,0.2764756083488464,4.0,0.0,1.0
300360,293.1605529785156,297.1499938964844,293.1499938964844,0.0256186313927173,-984.2899169921876,304.15093994140625,0.6186877489089966,0.0685698017477989,0.0625697299838066,293.1904296875,297.1499938964844,293.1499938964844,0.0488180741667747,-1444.8931884765625,304.1537475585937,0.6913538575172424,0.0958305448293685,0.0918295532464981,293.1687316894531,297.1499938964844,293.1499938964844,0.0553909465670585,-1152.5653076171875,304.15191650390625,0.7104380130767822,0.1037057191133499,0.0732611268758773,293.1722106933594,297.1499938964844,293.1499938964844,0.0666149631142616,-1764.6651611328125,304.15216064453125,0.7385339140892029,0.1174064502120018,0.1121663823723793,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5484955310821533,0.050000000745058,0.2288926541805267,291.1625061035156,291.1499938964844,271.701904296875,271.1463317871094,284.0149841308594,293.30389404296875,291.1624755859375,1.0,0.1699387282133102,0.9911566376686096,0.9911566376686096,1.0,1.0,-0.6824949383735657,0.2936557531356811,0.3888392150402069,0.1104559674859047,0.0,0.0,0.1925944834947586,25.48625946044922,25.0,0.018223587423563,-4922.703125,47.64104843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29296875,304.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.685546875,18000.0,0.0,0.0,0.109735682606697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416146755218505,0.1416189521551132,-4.28034354627016e-06,0.0,0.0001113677644752,0.0,0.0,5.598822593688965,0.0,0.0,0.0,0.2763988673686981,4.0,0.0,1.0
300420,293.16046142578125,297.1499938964844,293.1499938964844,0.0254339762032032,-980.851806640625,304.15093994140625,0.6179285049438477,0.068326286971569,0.0623510032892227,293.1894836425781,297.1499938964844,293.1499938964844,0.0481034517288208,-1432.4996337890625,304.1536865234375,0.6891667246818542,0.0950013548135757,0.0910420566797256,293.168701171875,297.1499938964844,293.1499938964844,0.0549997091293334,-1147.43017578125,304.1519470214844,0.7092784643173218,0.1032375991344451,0.0729344338178634,293.1720886230469,297.1499938964844,293.1499938964844,0.0661855861544609,-1756.6790771484375,304.15216064453125,0.7374293208122253,0.1168694496154785,0.1116584464907646,293.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5484341382980347,0.050000000745058,0.2288948744535446,291.1625061035156,291.1499938964844,271.7230529785156,271.16748046875,284.0253601074219,293.3040771484375,291.1625061035156,1.0,0.1697045266628265,0.9913702011108398,0.9913702011108398,1.0,1.0,-0.6802883744239807,0.2926685810089111,0.3876197934150696,0.1100979745388031,0.0,0.0,0.1909276098012924,25.48021697998047,25.0,0.0156916454434394,-4899.6767578125,47.36397171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889709472656,304.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1092120707035064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407020688056945,0.1407063454389572,-4.278711912775179e-06,0.0,0.0001108363721868,0.0,0.0,5.559396266937256,0.0,0.0,0.0,0.2762463092803955,4.0,0.0,1.0
300480,293.16046142578125,297.1499938964844,293.1499938964844,0.0254339762032032,-980.851806640625,304.15093994140625,0.6179285049438477,0.068326286971569,0.0623510032892227,293.1894836425781,297.1499938964844,293.1499938964844,0.0481034517288208,-1432.4996337890625,304.1536865234375,0.6891667246818542,0.0950013548135757,0.0910420566797256,293.168701171875,297.1499938964844,293.1499938964844,0.0549997091293334,-1147.43017578125,304.1519470214844,0.7092784643173218,0.1032375991344451,0.0729344338178634,293.1720886230469,297.1499938964844,293.1499938964844,0.0661855861544609,-1756.6790771484375,304.15216064453125,0.7374293208122253,0.1168694496154785,0.1116584464907646,293.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5484341382980347,0.050000000745058,0.2288948744535446,291.1625061035156,291.1499938964844,271.7230529785156,271.16748046875,284.0253601074219,293.3040771484375,291.1625061035156,1.0,0.1697045266628265,0.9913702011108398,0.9913702011108398,1.0,1.0,-0.6802883744239807,0.2926685810089111,0.3876197934150696,0.1100979745388031,0.0,0.0,0.1909276098012924,25.48021697998047,25.0,0.0156916454434394,-4899.6767578125,47.36397171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889709472656,304.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1092120707035064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407020688056945,0.1407063454389572,-4.278711912775179e-06,0.0,0.0001108363721868,0.0,0.0,5.559396266937256,0.0,0.0,0.0,0.2762463092803955,4.0,0.0,1.0
300540,293.16033935546875,297.1499938964844,293.1499938964844,0.0252511389553546,-977.4337158203124,304.1509094238281,0.6171669960021973,0.0680842772126197,0.0621335916221141,293.1885681152344,297.1499938964844,293.1499938964844,0.0473990328609943,-1420.3082275390625,304.15362548828125,0.6870025992393494,0.0941854640841484,0.0902674198150634,293.1686706542969,297.1499938964844,293.1499938964844,0.0546077005565166,-1142.29296875,304.1519470214844,0.7080990672111511,0.1027694568037986,0.0726076811552047,293.1719665527344,297.1499938964844,293.1499938964844,0.065757155418396,-1748.7237548828125,304.15216064453125,0.7363279461860657,0.1163346320390701,0.1111525446176529,293.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5483725070953369,0.050000000745058,0.2288971096277237,291.1625061035156,291.1499938964844,271.74432373046875,271.1885681152344,284.03582763671875,293.3042907714844,291.1625061035156,1.0,0.1694731265306472,0.9915838241577148,0.9915838241577148,1.0,1.0,-0.6781011819839478,0.2916887998580932,0.3864123821258545,0.109746940433979,0.0,0.0,0.1892584413290023,25.47445297241211,25.0,0.0256844330579042,-4876.796875,47.09074783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,304.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1087048351764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397942751646042,0.1397985517978668,-4.277094376448076e-06,0.0,0.0001103215909097,0.0,0.0,5.520238399505615,0.0,0.0,0.0,0.2760948836803436,4.0,0.0,1.0
300600,293.16033935546875,297.1499938964844,293.1499938964844,0.0252511389553546,-977.4337158203124,304.1509094238281,0.6171669960021973,0.0680842772126197,0.0621335916221141,293.1885681152344,297.1499938964844,293.1499938964844,0.0473990328609943,-1420.3082275390625,304.15362548828125,0.6870025992393494,0.0941854640841484,0.0902674198150634,293.1686706542969,297.1499938964844,293.1499938964844,0.0546077005565166,-1142.29296875,304.1519470214844,0.7080990672111511,0.1027694568037986,0.0726076811552047,293.1719665527344,297.1499938964844,293.1499938964844,0.065757155418396,-1748.7237548828125,304.15216064453125,0.7363279461860657,0.1163346320390701,0.1111525446176529,293.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5483725070953369,0.050000000745058,0.2288971096277237,291.1625061035156,291.1499938964844,271.74432373046875,271.1885681152344,284.03582763671875,293.3042907714844,291.1625061035156,1.0,0.1694731265306472,0.9915838241577148,0.9915838241577148,1.0,1.0,-0.6781011819839478,0.2916887998580932,0.3864123821258545,0.109746940433979,0.0,0.0,0.1892584413290023,25.47445297241211,25.0,0.0256844330579042,-4876.796875,47.09074783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,304.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1087048351764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397942751646042,0.1397985517978668,-4.277094376448076e-06,0.0,0.0001103215909097,0.0,0.0,5.520238399505615,0.0,0.0,0.0,0.2760948836803436,4.0,0.0,1.0
300660,293.16021728515625,297.1499938964844,293.1499938964844,0.0250701364129781,-974.0358276367188,304.1509094238281,0.6164028644561768,0.0678437650203704,0.0619175434112548,293.1877136230469,297.1499938964844,293.1499938964844,0.0467039570212364,-1408.301513671875,304.1535949707031,0.6848596930503845,0.0933816954493522,0.0895045921206474,293.16864013671875,297.1499938964844,293.1499938964844,0.0542150698602199,-1137.155517578125,304.1519470214844,0.7069092392921448,0.1023014262318611,0.0722809880971908,293.1718444824219,297.1499938964844,293.1499938964844,0.0653296411037445,-1740.798828125,304.1521301269531,0.7352292537689209,0.115801952779293,0.1106487065553665,293.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5483105182647705,0.050000000745058,0.2288993448019027,291.1625366210937,291.1499938964844,271.765625,271.20947265625,284.0463562011719,293.3045349121094,291.1625366210937,1.0,0.1692443937063217,0.9918037056922911,0.9918037056922911,1.0,1.0,-0.6759323477745056,0.2907170951366424,0.3852152824401855,0.1094001904129982,0.0,0.0,0.1875847578048706,25.46896743774414,25.0,0.0430846661329269,-4854.0849609375,46.82121658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28106689453125,304.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1082116812467575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388901472091674,0.1388944238424301,-4.275490027794149e-06,0.0,0.0001098210996133,0.0,0.0,5.481298446655273,0.0,0.0,0.0,0.2759444117546081,4.0,0.0,1.0
300720,293.16021728515625,297.1499938964844,293.1499938964844,0.0250701364129781,-974.0358276367188,304.1509094238281,0.6164028644561768,0.0678437650203704,0.0619175434112548,293.1877136230469,297.1499938964844,293.1499938964844,0.0467039570212364,-1408.301513671875,304.1535949707031,0.6848596930503845,0.0933816954493522,0.0895045921206474,293.16864013671875,297.1499938964844,293.1499938964844,0.0542150698602199,-1137.155517578125,304.1519470214844,0.7069092392921448,0.1023014262318611,0.0722809880971908,293.1718444824219,297.1499938964844,293.1499938964844,0.0653296411037445,-1740.798828125,304.1521301269531,0.7352292537689209,0.115801952779293,0.1106487065553665,293.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5483105182647705,0.050000000745058,0.2288993448019027,291.1625366210937,291.1499938964844,271.765625,271.20947265625,284.0463562011719,293.3045349121094,291.1625366210937,1.0,0.1692443937063217,0.9918037056922911,0.9918037056922911,1.0,1.0,-0.6759323477745056,0.2907170951366424,0.3852152824401855,0.1094001904129982,0.0,0.0,0.1875847578048706,25.46896743774414,25.0,0.0430846661329269,-4854.0849609375,46.82121658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28106689453125,304.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1082116812467575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388901472091674,0.1388944238424301,-4.275490027794149e-06,0.0,0.0001098210996133,0.0,0.0,5.481298446655273,0.0,0.0,0.0,0.2759444117546081,4.0,0.0,1.0
300780,293.1601257324219,297.1499938964844,293.1499938964844,0.0248909424990415,-970.6577758789062,304.1509094238281,0.6156350374221802,0.0676047131419181,0.0617028251290321,293.1869201660156,297.1499938964844,293.1499938964844,0.0460173860192298,-1396.46240234375,304.1535339355469,0.6827357411384583,0.0925889611244201,0.0887524783611297,293.1686096191406,297.1499938964844,293.1499938964844,0.0538218729197979,-1132.018310546875,304.1519470214844,0.7057136297225952,0.101833552122116,0.0719543993473053,293.1717529296875,297.1499938964844,293.1499938964844,0.0649029612541198,-1732.9024658203125,304.1521301269531,0.7341322898864746,0.1152712777256965,0.1101467981934547,293.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5482476949691772,0.050000000745058,0.2289016246795654,291.1625671386719,291.1499938964844,271.7869567871094,271.230224609375,284.0568542480469,293.3048095703125,291.1625671386719,1.0,0.1690182238817215,0.9920235276222228,0.9920235276222228,1.0,1.0,-0.6737805008888245,0.2897540628910064,0.384026437997818,0.1090544462203979,0.0,0.0,0.185904711484909,25.46377944946289,25.0,0.0599269419908523,-4831.55810546875,46.55519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,304.9107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.1077299639582634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379885673522949,0.1379928439855575,-4.273896138329292e-06,0.0,0.0001093322134693,0.0,0.0,5.442527294158936,0.0,0.0,0.0,0.27579465508461,4.0,0.0,1.0
300840,293.1601257324219,297.1499938964844,293.1499938964844,0.0248909424990415,-970.6577758789062,304.1509094238281,0.6156350374221802,0.0676047131419181,0.0617028251290321,293.1869201660156,297.1499938964844,293.1499938964844,0.0460173860192298,-1396.46240234375,304.1535339355469,0.6827357411384583,0.0925889611244201,0.0887524783611297,293.1686096191406,297.1499938964844,293.1499938964844,0.0538218729197979,-1132.018310546875,304.1519470214844,0.7057136297225952,0.101833552122116,0.0719543993473053,293.1717529296875,297.1499938964844,293.1499938964844,0.0649029612541198,-1732.9024658203125,304.1521301269531,0.7341322898864746,0.1152712777256965,0.1101467981934547,293.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5482476949691772,0.050000000745058,0.2289016246795654,291.1625671386719,291.1499938964844,271.7869567871094,271.230224609375,284.0568542480469,293.3048095703125,291.1625671386719,1.0,0.1690182238817215,0.9920235276222228,0.9920235276222228,1.0,1.0,-0.6737805008888245,0.2897540628910064,0.384026437997818,0.1090544462203979,0.0,0.0,0.185904711484909,25.46377944946289,25.0,0.0599269419908523,-4831.55810546875,46.55519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,304.9107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.1077299639582634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379885673522949,0.1379928439855575,-4.273896138329292e-06,0.0,0.0001093322134693,0.0,0.0,5.442527294158936,0.0,0.0,0.0,0.27579465508461,4.0,0.0,1.0
300900,293.1600952148437,297.1499938964844,293.1499938964844,0.0248020086437463,-968.9759521484376,304.1509094238281,0.6152494549751282,0.0674857050180435,0.0615959390997886,293.1865234375,297.1499938964844,293.1499938964844,0.0456769727170467,-1390.5994873046875,304.15350341796875,0.6816799640655518,0.0921963155269622,0.0883800312876701,293.1686096191406,297.1499938964844,293.1499938964844,0.053625077009201,-1129.4500732421875,304.1519470214844,0.7051135301589966,0.1015996858477592,0.0717911496758461,293.17169189453125,297.1499938964844,293.1499938964844,0.0646898970007896,-1728.96435546875,304.1521301269531,0.7335841655731201,0.1150066405534744,0.1098965108394622,293.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5482158660888672,0.050000000745058,0.2289027720689773,291.16259765625,291.1499938964844,271.797607421875,271.2405090332031,284.0621032714844,293.304931640625,291.16259765625,1.0,0.1689060479402542,0.9921334385871888,0.9921334385871888,1.0,1.0,-0.6727103590965271,0.2892759442329407,0.383434385061264,0.1088808849453926,0.0,0.0,0.1850620061159134,25.461294174194336,25.0,0.066051460802555,-4820.3671875,46.42341232299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759704589844,304.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1074923947453498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375385671854019,0.1375428289175033,-4.273102604201995e-06,0.0,0.0001090911173378,0.0,0.0,5.423196792602539,0.0,0.0,0.0,0.2757200300693512,4.0,0.0,1.0
300960,293.1600341796875,297.1499938964844,293.1499938964844,0.0247135106474161,-967.298828125,304.1509094238281,0.6148626208305359,0.0673670321702957,0.0614893585443496,293.1861572265625,297.1499938964844,293.1499938964844,0.045338362455368,-1384.7720947265625,304.15350341796875,0.6806281805038452,0.0918059945106506,0.0880098417401313,293.1686096191406,297.1499938964844,293.1499938964844,0.0534281730651855,-1126.8822021484375,304.1519470214844,0.7045120000839233,0.1013658568263053,0.0716279372572898,293.171630859375,297.1499938964844,293.1499938964844,0.0644770041108131,-1725.032958984375,304.1521301269531,0.7330361604690552,0.1147424355149269,0.1096466556191444,293.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5481837391853333,0.050000000745058,0.2289039343595504,291.1626281738281,291.1499938964844,271.8082580566406,271.250732421875,284.0672912597656,293.3050842285156,291.1626281738281,1.0,0.1687944382429123,0.9922470450401306,0.9922470450401306,1.0,1.0,-0.6716437935829163,0.2888002693653106,0.382843554019928,0.1087063774466514,0.0,0.0,0.1842175424098968,25.458879470825195,25.0,0.0691248849034309,-4809.2275390625,46.29241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,304.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1072565764188766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370890438556671,0.1370933055877685,-4.272311343811452e-06,0.0,0.0001088517965399,0.0,0.0,5.403901100158691,0.0,0.0,0.0,0.2756455540657043,4.0,0.0,1.0
301020,293.1599426269531,297.1499938964844,293.1499938964844,0.0245378203690052,-963.9588623046876,304.1509094238281,0.6140846610069275,0.0671306401491165,0.0612770915031433,293.1854553222656,297.1499938964844,293.1499938964844,0.0446663983166217,-1373.219970703125,304.1534423828125,0.6785357594490051,0.0910320505499839,0.0872759371995925,293.1685791015625,297.1499938964844,293.1499938964844,0.0530340336263179,-1121.748046875,304.1519775390625,0.7033041715621948,0.100898303091526,0.071301594376564,293.1715393066406,297.1499938964844,293.1499938964844,0.0640517324209213,-1717.189453125,304.1521301269531,0.7319399118423462,0.1142152771353721,0.109148159623146,293.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5481183528900146,0.050000000745058,0.2289063036441803,291.1626892089844,291.1499938964844,271.8294982910156,271.2709655761719,284.0775756835937,293.30535888671875,291.1626892089844,1.0,0.1685729026794433,0.9924742579460144,0.9924742579460144,1.0,1.0,-0.6695212125778198,0.2878565788269043,0.3816646635532379,0.1083527356386184,0.0,0.0,0.1825239956378936,25.454265594482425,25.0,0.0641577616333961,-4787.1123046875,46.03274154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720031738281,304.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1067890301346778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361916959285736,0.1361959725618362,-4.27073518949328e-06,0.0,0.0001083772876881,0.0,0.0,5.365426063537598,0.0,0.0,0.0,0.2754971385002136,4.0,0.0,1.0
301080,293.1599426269531,297.1499938964844,293.1499938964844,0.0245378203690052,-963.9588623046876,304.1509094238281,0.6140846610069275,0.0671306401491165,0.0612770915031433,293.1854553222656,297.1499938964844,293.1499938964844,0.0446663983166217,-1373.219970703125,304.1534423828125,0.6785357594490051,0.0910320505499839,0.0872759371995925,293.1685791015625,297.1499938964844,293.1499938964844,0.0530340336263179,-1121.748046875,304.1519775390625,0.7033041715621948,0.100898303091526,0.071301594376564,293.1715393066406,297.1499938964844,293.1499938964844,0.0640517324209213,-1717.189453125,304.1521301269531,0.7319399118423462,0.1142152771353721,0.109148159623146,293.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5481183528900146,0.050000000745058,0.2289063036441803,291.1626892089844,291.1499938964844,271.8294982910156,271.2709655761719,284.0775756835937,293.30535888671875,291.1626892089844,1.0,0.1685729026794433,0.9924742579460144,0.9924742579460144,1.0,1.0,-0.6695212125778198,0.2878565788269043,0.3816646635532379,0.1083527356386184,0.0,0.0,0.1825239956378936,25.454265594482425,25.0,0.0641577616333961,-4787.1123046875,46.03274154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720031738281,304.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1067890301346778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361916959285736,0.1361959725618362,-4.27073518949328e-06,0.0,0.0001083772876881,0.0,0.0,5.365426063537598,0.0,0.0,0.0,0.2754971385002136,4.0,0.0,1.0
301140,293.1598815917969,297.1499938964844,293.1499938964844,0.024363812059164,-960.636962890625,304.15087890625,0.6133000254631042,0.0668954104185104,0.0610659159719944,293.184814453125,297.1499938964844,293.1499938964844,0.0440010167658329,-1361.7955322265625,304.1534118652344,0.6764572262763977,0.0902663245797157,0.0865500420331955,293.1685791015625,297.1499938964844,293.1499938964844,0.0526394695043563,-1116.6160888671875,304.1519775390625,0.7020896077156067,0.100430816411972,0.0709753185510635,293.1714172363281,297.1499938964844,293.1499938964844,0.0636270716786384,-1709.3709716796875,304.1521301269531,0.7308425307273865,0.1136896237730979,0.1086511388421058,293.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5480512380599976,0.050000000745058,0.2289087474346161,291.1627197265625,291.1499938964844,271.8506774902344,271.2908935546875,284.0876770019531,293.3056640625,291.1627197265625,1.0,0.1683534979820251,0.9927014112472534,0.9927014112472534,1.0,1.0,-0.6674115061759949,0.2869237661361694,0.380487710237503,0.1079900711774826,0.0,0.0,0.1808264851570129,25.44994163513184,25.0,0.0447052232921123,-4765.2353515625,45.77598190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,304.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1063251420855522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352976560592651,0.1353019326925277,-4.269169494364178e-06,0.0,0.0001079065041267,0.0,0.0,5.327146530151367,0.0,0.0,0.0,0.2753495275974273,4.0,0.0,1.0
301200,293.1598815917969,297.1499938964844,293.1499938964844,0.024363812059164,-960.636962890625,304.15087890625,0.6133000254631042,0.0668954104185104,0.0610659159719944,293.184814453125,297.1499938964844,293.1499938964844,0.0440010167658329,-1361.7955322265625,304.1534118652344,0.6764572262763977,0.0902663245797157,0.0865500420331955,293.1685791015625,297.1499938964844,293.1499938964844,0.0526394695043563,-1116.6160888671875,304.1519775390625,0.7020896077156067,0.100430816411972,0.0709753185510635,293.1714172363281,297.1499938964844,293.1499938964844,0.0636270716786384,-1709.3709716796875,304.1521301269531,0.7308425307273865,0.1136896237730979,0.1086511388421058,293.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5480512380599976,0.050000000745058,0.2289087474346161,291.1627197265625,291.1499938964844,271.8506774902344,271.2908935546875,284.0876770019531,293.3056640625,291.1627197265625,1.0,0.1683534979820251,0.9927014112472534,0.9927014112472534,1.0,1.0,-0.6674115061759949,0.2869237661361694,0.380487710237503,0.1079900711774826,0.0,0.0,0.1808264851570129,25.44994163513184,25.0,0.0447052232921123,-4765.2353515625,45.77598190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,304.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1063251420855522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352976560592651,0.1353019326925277,-4.269169494364178e-06,0.0,0.0001079065041267,0.0,0.0,5.327146530151367,0.0,0.0,0.0,0.2753495275974273,4.0,0.0,1.0
301260,293.1597900390625,297.1499938964844,293.1499938964844,0.0241913516074419,-957.3307495117188,304.15087890625,0.612507164478302,0.0666611194610595,0.0608556382358074,293.1842041015625,297.1499938964844,293.1499938964844,0.0433413833379745,-1350.4820556640625,304.15338134765625,0.6743900775909424,0.0895076692104339,0.0858310386538505,293.1685485839844,297.1499938964844,293.1499938964844,0.0522444620728492,-1111.4859619140625,304.1519775390625,0.7008679509162903,0.099963292479515,0.070649042725563,293.1713256835937,297.1499938964844,293.1499938964844,0.0632028728723526,-1701.5745849609375,304.1521301269531,0.729742705821991,0.1131651997566223,0.1081553548574447,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5479820966720581,0.050000000745058,0.2289112508296966,291.1627197265625,291.1499938964844,271.8717041015625,271.3104553222656,284.0975341796875,293.30596923828125,291.1627197265625,1.0,0.1681360155344009,0.9929336309432985,0.9929336309432985,1.0,1.0,-0.6653127074241638,0.2860024571418762,0.3793102204799652,0.1076149120926857,0.0,0.0,0.1791285425424575,25.445894241333008,25.0,0.0107628097757697,-4743.61767578125,45.52187728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.8354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1058632433414459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344086229801178,0.1344128847122192,-4.267615167918848e-06,0.0,0.0001074377287295,0.0,0.0,5.289134502410889,0.0,0.0,0.0,0.275202989578247,4.0,0.0,1.0
301320,293.1597900390625,297.1499938964844,293.1499938964844,0.0241913516074419,-957.3307495117188,304.15087890625,0.612507164478302,0.0666611194610595,0.0608556382358074,293.1842041015625,297.1499938964844,293.1499938964844,0.0433413833379745,-1350.4820556640625,304.15338134765625,0.6743900775909424,0.0895076692104339,0.0858310386538505,293.1685485839844,297.1499938964844,293.1499938964844,0.0522444620728492,-1111.4859619140625,304.1519775390625,0.7008679509162903,0.099963292479515,0.070649042725563,293.1713256835937,297.1499938964844,293.1499938964844,0.0632028728723526,-1701.5745849609375,304.1521301269531,0.729742705821991,0.1131651997566223,0.1081553548574447,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5479820966720581,0.050000000745058,0.2289112508296966,291.1627197265625,291.1499938964844,271.8717041015625,271.3104553222656,284.0975341796875,293.30596923828125,291.1627197265625,1.0,0.1681360155344009,0.9929336309432985,0.9929336309432985,1.0,1.0,-0.6653127074241638,0.2860024571418762,0.3793102204799652,0.1076149120926857,0.0,0.0,0.1791285425424575,25.445894241333008,25.0,0.0107628097757697,-4743.61767578125,45.52187728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.8354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1058632433414459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344086229801178,0.1344128847122192,-4.267615167918848e-06,0.0,0.0001074377287295,0.0,0.0,5.289134502410889,0.0,0.0,0.0,0.275202989578247,4.0,0.0,1.0
301380,293.15972900390625,297.1499938964844,293.1499938964844,0.0240203477442264,-954.0387573242188,304.15087890625,0.6117045879364014,0.0664275959134101,0.060646116733551,293.18365478515625,297.1499938964844,293.1499938964844,0.0426872111856937,-1339.2720947265625,304.1533508300781,0.6723334789276123,0.0887555107474327,0.0851183906197547,293.1685485839844,297.1499938964844,293.1499938964844,0.0518489554524421,-1106.35693359375,304.1519775390625,0.6996384859085083,0.0994955673813819,0.0703226700425148,293.1712646484375,297.1499938964844,293.1499938964844,0.0627790316939354,-1693.798828125,304.1521301269531,0.7286392450332642,0.112641803920269,0.1076606139540672,293.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5479105710983276,0.050000000745058,0.2289138436317443,291.1627197265625,291.1499938964844,271.8926086425781,271.3296203613281,284.1070556640625,293.3062744140625,291.1626892089844,1.0,0.1679203659296035,0.9931658506393432,0.9931658506393432,1.0,1.0,-0.6632236242294312,0.2850935161113739,0.3781301379203796,0.1072237715125083,0.0,0.0,0.1774350106716156,25.442142486572266,25.0,-0.0346475504338741,-4722.291015625,45.270286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,304.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1054023951292038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335269063711166,0.133531168103218,-4.266076757630799e-06,0.0,0.0001069700301741,0.0,0.0,5.251486301422119,0.0,0.0,0.0,0.2750579118728637,4.0,0.0,1.0
301440,293.15972900390625,297.1499938964844,293.1499938964844,0.0240203477442264,-954.0387573242188,304.15087890625,0.6117045879364014,0.0664275959134101,0.060646116733551,293.18365478515625,297.1499938964844,293.1499938964844,0.0426872111856937,-1339.2720947265625,304.1533508300781,0.6723334789276123,0.0887555107474327,0.0851183906197547,293.1685485839844,297.1499938964844,293.1499938964844,0.0518489554524421,-1106.35693359375,304.1519775390625,0.6996384859085083,0.0994955673813819,0.0703226700425148,293.1712646484375,297.1499938964844,293.1499938964844,0.0627790316939354,-1693.798828125,304.1521301269531,0.7286392450332642,0.112641803920269,0.1076606139540672,293.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5479105710983276,0.050000000745058,0.2289138436317443,291.1627197265625,291.1499938964844,271.8926086425781,271.3296203613281,284.1070556640625,293.3062744140625,291.1626892089844,1.0,0.1679203659296035,0.9931658506393432,0.9931658506393432,1.0,1.0,-0.6632236242294312,0.2850935161113739,0.3781301379203796,0.1072237715125083,0.0,0.0,0.1774350106716156,25.442142486572266,25.0,-0.0346475504338741,-4722.291015625,45.270286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,304.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1054023951292038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335269063711166,0.133531168103218,-4.266076757630799e-06,0.0,0.0001069700301741,0.0,0.0,5.251486301422119,0.0,0.0,0.0,0.2750579118728637,4.0,0.0,1.0
301500,293.1596984863281,297.1499938964844,293.1499938964844,0.0239353608340024,-952.3975219726562,304.15087890625,0.6112991571426392,0.0663110688328743,0.0605415925383567,293.1833801269531,297.1499938964844,293.1499938964844,0.0423620864748954,-1333.703857421875,304.1533203125,0.6713088154792786,0.0883817076683044,0.0847642943263053,293.1685485839844,297.1499938964844,293.1499938964844,0.0516509860754013,-1103.7923583984375,304.1519775390625,0.6990206241607666,0.0992615818977356,0.070159412920475,293.17120361328125,297.1499938964844,293.1499938964844,0.0625672042369842,-1689.9178466796875,304.1521301269531,0.7280856966972351,0.1123804226517677,0.1074135676026344,293.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5478737354278564,0.050000000745058,0.2289151847362518,291.1626892089844,291.1499938964844,271.9029846191406,271.3390197753906,284.1116943359375,293.30645751953125,291.16265869140625,1.0,0.1678132116794586,0.993281900882721,0.993281900882721,1.0,1.0,-0.6621824502944946,0.2846439182758331,0.3775385320186615,0.1070212051272392,0.0,0.0,0.1765916347503662,25.44038391113281,25.0,-0.0598251037299633,-4711.748046875,45.1453971862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,304.80767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.1051722392439842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330896466970443,0.1330939084291458,-4.265314601070713e-06,0.0,0.0001067364501068,0.0,0.0,5.232835292816162,0.0,0.0,0.0,0.2749860286712646,4.0,0.0,1.0
301560,293.15966796875,297.1499938964844,293.1499938964844,0.0238506756722927,-950.7586669921876,304.1508483886719,0.6108908653259277,0.0661946535110473,0.0604371838271617,293.1831359863281,297.1499938964844,293.1499938964844,0.0420380756258964,-1328.1561279296875,304.1533203125,0.6702861189842224,0.0880091786384582,0.0844114571809768,293.1685485839844,297.1499938964844,293.1499938964844,0.0514528527855873,-1101.2275390625,304.1519775390625,0.6984004974365234,0.0990274846553802,0.0699960887432098,293.1711730957031,297.1499938964844,293.1499938964844,0.0623553842306137,-1686.04052734375,304.1521301269531,0.7275307774543762,0.1121191829442977,0.1071666926145553,293.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.547836184501648,0.050000000745058,0.2289165407419204,291.16265869140625,291.1499938964844,271.9132995605469,271.34832763671875,284.1162109375,293.3066101074219,291.1626281738281,1.0,0.1677064448595047,0.9934011697769164,0.9934011697769164,1.0,1.0,-0.6611430644989014,0.2841976881027221,0.3769453465938568,0.1068133935332298,0.0,0.0,0.1757512092590332,25.438695907592773,25.0,-0.0863122045993805,-4701.28759765625,45.02104568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,304.7984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4296875,18000.0,0.0,0.0,0.1049422398209571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326551586389541,0.1326594203710556,-4.264557901478838e-06,0.0,0.0001065030301106,0.0,0.0,5.214313507080078,0.0,0.0,0.0,0.2749146819114685,4.0,0.0,1.0
301620,293.1596069335937,297.1499938964844,293.1499938964844,0.0236821733415126,-947.4873046875,304.1508483886719,0.6100690364837646,0.065962053835392,0.0602286309003829,293.1826477050781,297.1499938964844,293.1499938964844,0.0413932390511035,-1317.11865234375,304.1532897949219,0.6682460308074951,0.0872676521539688,0.0837092623114585,293.16851806640625,297.1499938964844,293.1499938964844,0.0510560534894466,-1096.0965576171875,304.1519775390625,0.6971535086631775,0.0985589027404785,0.0696692019701004,293.1711120605469,297.1499938964844,293.1499938964844,0.0619317032396793,-1678.2957763671875,304.1521301269531,0.7264158725738525,0.1115970537066459,0.106673315167427,293.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5477588176727295,0.050000000745058,0.2289193570613861,291.1625671386719,291.1499938964844,271.93377685546875,271.3665771484375,284.1249084472656,293.3069152832031,291.1625366210937,1.0,0.1674940139055252,0.993639588356018,0.993639588356018,1.0,1.0,-0.6590690016746521,0.283315509557724,0.3757534623146057,0.1063803881406784,0.0,0.0,0.1740821748971939,25.435535430908203,25.0,-0.1446399986743927,-4680.62744140625,44.77389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,304.78009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.104482963681221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317957788705825,0.131800040602684,-4.263062692189124e-06,0.0,0.0001060369249898,0.0,0.0,5.17771577835083,0.0,0.0,0.0,0.2747737169265747,4.0,0.0,1.0
301680,293.1596069335937,297.1499938964844,293.1499938964844,0.0236821733415126,-947.4873046875,304.1508483886719,0.6100690364837646,0.065962053835392,0.0602286309003829,293.1826477050781,297.1499938964844,293.1499938964844,0.0413932390511035,-1317.11865234375,304.1532897949219,0.6682460308074951,0.0872676521539688,0.0837092623114585,293.16851806640625,297.1499938964844,293.1499938964844,0.0510560534894466,-1096.0965576171875,304.1519775390625,0.6971535086631775,0.0985589027404785,0.0696692019701004,293.1711120605469,297.1499938964844,293.1499938964844,0.0619317032396793,-1678.2957763671875,304.1521301269531,0.7264158725738525,0.1115970537066459,0.106673315167427,293.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5477588176727295,0.050000000745058,0.2289193570613861,291.1625671386719,291.1499938964844,271.93377685546875,271.3665771484375,284.1249084472656,293.3069152832031,291.1625366210937,1.0,0.1674940139055252,0.993639588356018,0.993639588356018,1.0,1.0,-0.6590690016746521,0.283315509557724,0.3757534623146057,0.1063803881406784,0.0,0.0,0.1740821748971939,25.435535430908203,25.0,-0.1446399986743927,-4680.62744140625,44.77389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,304.78009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.104482963681221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317957788705825,0.131800040602684,-4.263062692189124e-06,0.0,0.0001060369249898,0.0,0.0,5.17771577835083,0.0,0.0,0.0,0.2747737169265747,4.0,0.0,1.0
301740,293.1595458984375,297.1499938964844,293.1499938964844,0.0235146898776292,-944.2218627929688,304.1508483886719,0.6092396974563599,0.0657295733690261,0.0600202605128288,293.18218994140625,297.1499938964844,293.1499938964844,0.0407523661851882,-1306.1512451171875,304.1532592773437,0.6662122011184692,0.0865303352475166,0.0830112472176551,293.16851806640625,297.1499938964844,293.1499938964844,0.0506584271788597,-1090.962158203125,304.1519775390625,0.6958968639373779,0.0980896204710006,0.0693418830633163,293.1710510253906,297.1499938964844,293.1499938964844,0.0615078210830688,-1670.5614013671875,304.1521301269531,0.7252931594848633,0.1110751777887344,0.1061802580952644,293.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5476781129837036,0.050000000745058,0.2289222925901413,291.16241455078125,291.1499938964844,271.9540100097656,271.3843078613281,284.1331481933594,293.3072509765625,291.1623840332031,1.0,0.1672829687595367,0.9938780665397644,0.9938780665397644,1.0,1.0,-0.6570001840591431,0.2824476361274719,0.3745525479316711,0.1059217154979705,0.0,0.0,0.1724340617656707,25.43267059326172,25.0,-0.2049317806959152,-4660.34423828125,44.5286750793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,304.7618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1040253564715385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130951702594757,0.1309559643268585,-4.261596131982515e-06,0.0,0.0001055725151672,0.0,0.0,5.141815185546875,0.0,0.0,0.0,0.2746354639530182,4.0,0.0,1.0
301800,293.1595458984375,297.1499938964844,293.1499938964844,0.0235146898776292,-944.2218627929688,304.1508483886719,0.6092396974563599,0.0657295733690261,0.0600202605128288,293.18218994140625,297.1499938964844,293.1499938964844,0.0407523661851882,-1306.1512451171875,304.1532592773437,0.6662122011184692,0.0865303352475166,0.0830112472176551,293.16851806640625,297.1499938964844,293.1499938964844,0.0506584271788597,-1090.962158203125,304.1519775390625,0.6958968639373779,0.0980896204710006,0.0693418830633163,293.1710510253906,297.1499938964844,293.1499938964844,0.0615078210830688,-1670.5614013671875,304.1521301269531,0.7252931594848633,0.1110751777887344,0.1061802580952644,293.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5476781129837036,0.050000000745058,0.2289222925901413,291.16241455078125,291.1499938964844,271.9540100097656,271.3843078613281,284.1331481933594,293.3072509765625,291.1623840332031,1.0,0.1672829687595367,0.9938780665397644,0.9938780665397644,1.0,1.0,-0.6570001840591431,0.2824476361274719,0.3745525479316711,0.1059217154979705,0.0,0.0,0.1724340617656707,25.43267059326172,25.0,-0.2049317806959152,-4660.34423828125,44.5286750793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,304.7618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1040253564715385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130951702594757,0.1309559643268585,-4.261596131982515e-06,0.0,0.0001055725151672,0.0,0.0,5.141815185546875,0.0,0.0,0.0,0.2746354639530182,4.0,0.0,1.0
