time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
301860,293.15948486328125,297.1499938964844,293.1499938964844,0.0233480501919984,-940.9588623046876,304.1508483886719,0.6084017157554626,0.0654969662427902,0.0598118640482425,293.1817932128906,297.1499938964844,293.1499938964844,0.0401149988174438,-1295.2431640625,304.1532287597656,0.6641832590103149,0.0857965350151062,0.0823167487978935,293.16851806640625,297.1499938964844,293.1499938964844,0.0502597838640213,-1085.8218994140625,304.1519775390625,0.6946297287940979,0.09761942923069,0.0690139830112457,293.1709899902344,297.1499938964844,293.1499938964844,0.0610834769904613,-1662.8328857421875,304.1521301269531,0.7241609692573547,0.1105532422661781,0.1056872457265853,293.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5475937724113464,0.050000000745058,0.2289253622293472,291.1622619628906,291.1499938964844,271.9739074707031,271.4014587402344,284.14080810546875,293.3075866699219,291.1622009277344,1.0,0.1670731753110885,0.9941200017929076,0.9941200017929076,1.0,1.0,-0.6549350619316101,0.2815945148468017,0.3733405470848083,0.1054346039891243,0.0,0.0,0.1708125472068786,25.43010902404785,25.0,-0.2626238465309143,-4640.46630859375,44.28520584106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.7437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1035706996917724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301256716251373,0.1301299333572387,-4.26016231358517e-06,0.0,0.0001051110957632,0.0,0.0,5.106725692749023,0.0,0.0,0.0,0.2745003402233124,4.0,0.0,1.0
301920,293.15948486328125,297.1499938964844,293.1499938964844,0.0233480501919984,-940.9588623046876,304.1508483886719,0.6084017157554626,0.0654969662427902,0.0598118640482425,293.1817932128906,297.1499938964844,293.1499938964844,0.0401149988174438,-1295.2431640625,304.1532287597656,0.6641832590103149,0.0857965350151062,0.0823167487978935,293.16851806640625,297.1499938964844,293.1499938964844,0.0502597838640213,-1085.8218994140625,304.1519775390625,0.6946297287940979,0.09761942923069,0.0690139830112457,293.1709899902344,297.1499938964844,293.1499938964844,0.0610834769904613,-1662.8328857421875,304.1521301269531,0.7241609692573547,0.1105532422661781,0.1056872457265853,293.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5475937724113464,0.050000000745058,0.2289253622293472,291.1622619628906,291.1499938964844,271.9739074707031,271.4014587402344,284.14080810546875,293.3075866699219,291.1622009277344,1.0,0.1670731753110885,0.9941200017929076,0.9941200017929076,1.0,1.0,-0.6549350619316101,0.2815945148468017,0.3733405470848083,0.1054346039891243,0.0,0.0,0.1708125472068786,25.43010902404785,25.0,-0.2626238465309143,-4640.46630859375,44.28520584106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.7437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1035706996917724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301256716251373,0.1301299333572387,-4.26016231358517e-06,0.0,0.0001051110957632,0.0,0.0,5.106725692749023,0.0,0.0,0.0,0.2745003402233124,4.0,0.0,1.0
301980,293.1594543457031,297.1499938964844,293.1499938964844,0.0231820791959762,-937.6946411132812,304.1508483886719,0.6075541377067566,0.0652640014886856,0.0596032254397869,293.1814270019531,297.1499938964844,293.1499938964844,0.0394807010889053,-1284.3839111328125,304.1531982421875,0.6621581315994263,0.0850655809044838,0.0816251337528228,293.1685485839844,297.1499938964844,293.1499938964844,0.049859944730997,-1080.6732177734375,304.1519775390625,0.6933516263961792,0.0971481353044509,0.0686853677034378,293.1709289550781,297.1499938964844,293.1499938964844,0.0606584250926971,-1655.10546875,304.1521301269531,0.7230177521705627,0.1100309938192367,0.1051940321922302,293.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5475056171417236,0.050000000745058,0.2289285659790039,291.1620483398437,291.1499938964844,271.9935302734375,271.4179992675781,284.1478881835937,293.30792236328125,291.1619873046875,1.0,0.1668644845485687,0.9943618774414062,0.9943618774414062,1.0,1.0,-0.6528722047805786,0.2807564735412597,0.3721157610416412,0.1049165949225425,0.0,0.0,0.1692223250865936,25.427846908569336,25.0,-0.3156448304653168,-4621.015625,44.04329681396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640991210937,304.72576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1031205058097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293198466300964,0.1293241083621978,-4.258764874975896e-06,0.0,0.0001046542092808,0.0,0.0,5.072535991668701,0.0,0.0,0.0,0.2743687033653259,4.0,0.0,1.0
302040,293.1594543457031,297.1499938964844,293.1499938964844,0.0231820791959762,-937.6946411132812,304.1508483886719,0.6075541377067566,0.0652640014886856,0.0596032254397869,293.1814270019531,297.1499938964844,293.1499938964844,0.0394807010889053,-1284.3839111328125,304.1531982421875,0.6621581315994263,0.0850655809044838,0.0816251337528228,293.1685485839844,297.1499938964844,293.1499938964844,0.049859944730997,-1080.6732177734375,304.1519775390625,0.6933516263961792,0.0971481353044509,0.0686853677034378,293.1709289550781,297.1499938964844,293.1499938964844,0.0606584250926971,-1655.10546875,304.1521301269531,0.7230177521705627,0.1100309938192367,0.1051940321922302,293.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5475056171417236,0.050000000745058,0.2289285659790039,291.1620483398437,291.1499938964844,271.9935302734375,271.4179992675781,284.1478881835937,293.30792236328125,291.1619873046875,1.0,0.1668644845485687,0.9943618774414062,0.9943618774414062,1.0,1.0,-0.6528722047805786,0.2807564735412597,0.3721157610416412,0.1049165949225425,0.0,0.0,0.1692223250865936,25.427846908569336,25.0,-0.3156448304653168,-4621.015625,44.04329681396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640991210937,304.72576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1031205058097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293198466300964,0.1293241083621978,-4.258764874975896e-06,0.0,0.0001046542092808,0.0,0.0,5.072535991668701,0.0,0.0,0.0,0.2743687033653259,4.0,0.0,1.0
302100,293.1594543457031,297.1499938964844,293.1499938964844,0.023099286481738,-936.0609130859376,304.1508483886719,0.6071263551712036,0.0651472955942154,0.0594987459480762,293.1812744140625,297.1499938964844,293.1499938964844,0.039164587855339,-1278.9697265625,304.1531982421875,0.6611467003822327,0.0847009792923927,0.08128023147583,293.1685485839844,297.1499938964844,293.1499938964844,0.0496595092117786,-1078.094970703125,304.1519775390625,0.6927081942558289,0.0969120115041732,0.0685207471251487,293.1709289550781,297.1499938964844,293.1499938964844,0.0604455508291721,-1651.24072265625,304.1521301269531,0.7224414348602295,0.1097696498036384,0.1049472540616989,293.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5474600195884705,0.050000000745058,0.2289302200078964,291.16192626953125,291.1499938964844,272.003173828125,271.426025390625,284.15118408203125,293.30810546875,291.161865234375,1.0,0.1667605191469192,0.9944828748703004,0.9944828748703004,1.0,1.0,-0.6518411636352539,0.2803431451320648,0.3714980185031891,0.1046453565359115,0.0,0.0,0.16844043135643,25.42683219909668,25.0,-0.3397477567195892,-4611.45703125,43.92287826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,304.71685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1028976216912269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289251744747162,0.1289294362068176,-4.258081389707513e-06,0.0,0.0001044280070345,0.0,0.0,5.055805683135986,0.0,0.0,0.0,0.2743043005466461,4.0,0.0,1.0
302160,293.159423828125,297.1499938964844,293.1499938964844,0.0230166185647249,-934.4259643554688,304.1508483886719,0.6066958904266357,0.0650305151939392,0.0593941546976566,293.1810913085937,297.1499938964844,293.1499938964844,0.0388491153717041,-1273.564208984375,304.1531982421875,0.660135805606842,0.0843368843197822,0.0809358358383178,293.1685485839844,297.1499938964844,293.1499938964844,0.0494587160646915,-1075.5137939453125,304.1520080566406,0.6920618414878845,0.0966755896806716,0.0683559030294418,293.1708984375,297.1499938964844,293.1499938964844,0.0602323822677135,-1647.3741455078125,304.1521301269531,0.7218616008758545,0.1095080897212028,0.1047003045678138,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5474134087562561,0.050000000745058,0.2289319187402725,291.1617736816406,291.1499938964844,272.01275634765625,271.43389892578125,284.154296875,293.30828857421875,291.1617126464844,1.0,0.1666567772626876,0.9946075677871704,0.9946075677871704,1.0,1.0,-0.650810182094574,0.2799337208271026,0.3708764612674713,0.104365661740303,0.0,0.0,0.1676686406135559,25.42589569091797,25.0,-0.3609052896499634,-4602.01806640625,43.80279159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630615234375,304.7079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.1026766672730445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285366266965866,0.128540888428688,-4.257408818375552e-06,0.0,0.0001042037620209,0.0,0.0,5.039344310760498,0.0,0.0,0.0,0.2742409408092499,4.0,0.0,1.0
302220,293.159423828125,297.1499938964844,293.1499938964844,0.0228513479232788,-931.14599609375,304.1508178710937,0.6058251857757568,0.0647957250475883,0.0591842606663703,293.1808166503906,297.1499938964844,293.1499938964844,0.0382198691368103,-1262.774169921875,304.1531677246094,0.6581151485443115,0.0836098566651344,0.0802482813596725,293.1685791015625,297.1499938964844,293.1499938964844,0.049055628478527,-1070.33740234375,304.1520080566406,0.690759003162384,0.0962009504437446,0.0680252462625503,293.1708679199219,297.1499938964844,293.1499938964844,0.0598049573600292,-1639.6319580078125,304.1521301269531,0.7206905484199524,0.1089841797947883,0.1042057201266288,293.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.5473167896270752,0.050000000745058,0.2289354503154754,291.1614990234375,291.1499938964844,272.0315856933594,271.4490966796875,284.1600341796875,293.3086242675781,291.16143798828125,1.0,0.1664499044418335,0.9948569536209106,0.9948569536209106,1.0,1.0,-0.6487470269203186,0.2791261672973633,0.3696208596229553,0.1037798449397087,0.0,0.0,0.1661563217639923,25.42427635192871,25.0,-0.3914615213871002,-4583.5,43.56348037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,304.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1022415831685066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277783215045929,0.1277825683355331,-4.256097781762946e-06,0.0,0.0001037622132571,0.0,0.0,5.0072455406188965,0.0,0.0,0.0,0.2741174101829529,4.0,0.0,1.0
302280,293.159423828125,297.1499938964844,293.1499938964844,0.0228513479232788,-931.14599609375,304.1508178710937,0.6058251857757568,0.0647957250475883,0.0591842606663703,293.1808166503906,297.1499938964844,293.1499938964844,0.0382198691368103,-1262.774169921875,304.1531677246094,0.6581151485443115,0.0836098566651344,0.0802482813596725,293.1685791015625,297.1499938964844,293.1499938964844,0.049055628478527,-1070.33740234375,304.1520080566406,0.690759003162384,0.0962009504437446,0.0680252462625503,293.1708679199219,297.1499938964844,293.1499938964844,0.0598049573600292,-1639.6319580078125,304.1521301269531,0.7206905484199524,0.1089841797947883,0.1042057201266288,293.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.5473167896270752,0.050000000745058,0.2289354503154754,291.1614990234375,291.1499938964844,272.0315856933594,271.4490966796875,284.1600341796875,293.3086242675781,291.16143798828125,1.0,0.1664499044418335,0.9948569536209106,0.9948569536209106,1.0,1.0,-0.6487470269203186,0.2791261672973633,0.3696208596229553,0.1037798449397087,0.0,0.0,0.1661563217639923,25.42427635192871,25.0,-0.3914615213871002,-4583.5,43.56348037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,304.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1022415831685066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277783215045929,0.1277825683355331,-4.256097781762946e-06,0.0,0.0001037622132571,0.0,0.0,5.0072455406188965,0.0,0.0,0.0,0.2741174101829529,4.0,0.0,1.0
302340,293.159423828125,297.1499938964844,293.1499938964844,0.0226841941475868,-927.8128662109376,304.1508483886719,0.604931116104126,0.0645560026168823,0.0589709393680095,293.1805419921875,297.1499938964844,293.1499938964844,0.0375924482941627,-1252.0013427734375,304.1531677246094,0.6560938358306885,0.0828837528824806,0.0795617923140525,293.16864013671875,297.1499938964844,293.1499938964844,0.0486481860280036,-1065.1114501953125,304.1520080566406,0.6894345283508301,0.0957205221056938,0.0676913633942604,293.1708679199219,297.1499938964844,293.1499938964844,0.0593759566545486,-1631.875,304.1521301269531,0.719501793384552,0.1084590628743171,0.1037101149559021,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.547214686870575,0.050000000745058,0.2289391756057739,291.1612243652344,291.1499938964844,272.04998779296875,271.46356201171875,284.16510009765625,293.3089904785156,291.1611633300781,1.0,0.1662435531616211,0.9951063990592957,0.9951063990592957,1.0,1.0,-0.6466760635375977,0.2783306539058685,0.3683454096317291,0.1031583324074745,0.0,0.0,0.1646824777126312,25.423158645629883,25.0,-0.4084562659263611,-4565.42041015625,43.32478713989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,304.6730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.1018160209059715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270432919263839,0.1270475536584854,-4.254829036653973e-06,0.0,0.0001033303196891,0.0,0.0,4.976166725158691,0.0,0.0,0.0,0.273997813463211,4.0,0.0,1.0
302400,293.159423828125,297.1499938964844,293.1499938964844,0.0226841941475868,-927.8128662109376,304.1508483886719,0.604931116104126,0.0645560026168823,0.0589709393680095,293.1805419921875,297.1499938964844,293.1499938964844,0.0375924482941627,-1252.0013427734375,304.1531677246094,0.6560938358306885,0.0828837528824806,0.0795617923140525,293.16864013671875,297.1499938964844,293.1499938964844,0.0486481860280036,-1065.1114501953125,304.1520080566406,0.6894345283508301,0.0957205221056938,0.0676913633942604,293.1708679199219,297.1499938964844,293.1499938964844,0.0593759566545486,-1631.875,304.1521301269531,0.719501793384552,0.1084590628743171,0.1037101149559021,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.547214686870575,0.050000000745058,0.2289391756057739,291.1612243652344,291.1499938964844,272.04998779296875,271.46356201171875,284.16510009765625,293.3089904785156,291.1611633300781,1.0,0.1662435531616211,0.9951063990592957,0.9951063990592957,1.0,1.0,-0.6466760635375977,0.2783306539058685,0.3683454096317291,0.1031583324074745,0.0,0.0,0.1646824777126312,25.423158645629883,25.0,-0.4084562659263611,-4565.42041015625,43.32478713989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,304.6730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.1018160209059715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270432919263839,0.1270475536584854,-4.254829036653973e-06,0.0,0.0001033303196891,0.0,0.0,4.976166725158691,0.0,0.0,0.0,0.273997813463211,4.0,0.0,1.0
302460,293.154296875,297.1499938964844,293.1499938964844,0.0231057237833738,-936.2791748046876,304.1498413085937,0.6076815128326416,0.0653643012046814,0.059501688927412,293.1748046875,297.1499938964844,293.1499938964844,0.0377201996743679,-1254.322509765625,304.15185546875,0.6572895646095276,0.083278976380825,0.0797013267874717,293.16339111328125,297.1499938964844,293.1499938964844,0.0489628165960311,-1069.248779296875,304.1507873535156,0.6912512183189392,0.0963188931345939,0.0679469928145408,293.1654357910156,297.1499938964844,293.1499938964844,0.0596543587744236,-1637.0609130859375,304.15093994140625,0.7210181355476379,0.1090367883443832,0.1040282547473907,293.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5480090379714966,0.050000000745058,0.2289106696844101,291.1590881347656,291.1499938964844,272.06817626953125,271.477294921875,284.1656188964844,293.3035583496094,291.15771484375,1.0,0.166103109717369,0.995360791683197,0.995360791683197,1.0,1.0,-0.6481339335441589,0.2790844738483429,0.3690494298934936,0.1031733453273773,0.0,0.0,0.1635403782129287,25.278858184814453,25.0,-6.895085334777832,-4557.82421875,43.33286666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2570495605469,304.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1014098525047302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263868510723114,0.1263910979032516,-4.2536057662800886e-06,0.0,0.0001029181148624,0.0,0.0,4.948334693908691,0.0,0.0,0.0,0.2738905847072601,4.0,0.0,1.0
302520,293.154296875,297.1499938964844,293.1499938964844,0.0231057237833738,-936.2791748046876,304.1498413085937,0.6076815128326416,0.0653643012046814,0.059501688927412,293.1748046875,297.1499938964844,293.1499938964844,0.0377201996743679,-1254.322509765625,304.15185546875,0.6572895646095276,0.083278976380825,0.0797013267874717,293.16339111328125,297.1499938964844,293.1499938964844,0.0489628165960311,-1069.248779296875,304.1507873535156,0.6912512183189392,0.0963188931345939,0.0679469928145408,293.1654357910156,297.1499938964844,293.1499938964844,0.0596543587744236,-1637.0609130859375,304.15093994140625,0.7210181355476379,0.1090367883443832,0.1040282547473907,293.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5480090379714966,0.050000000745058,0.2289106696844101,291.1590881347656,291.1499938964844,272.06817626953125,271.477294921875,284.1656188964844,293.3035583496094,291.15771484375,1.0,0.166103109717369,0.995360791683197,0.995360791683197,1.0,1.0,-0.6481339335441589,0.2790844738483429,0.3690494298934936,0.1031733453273773,0.0,0.0,0.1635403782129287,25.278858184814453,25.0,-6.895085334777832,-4557.82421875,43.33286666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2570495605469,304.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1014098525047302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263868510723114,0.1263910979032516,-4.2536057662800886e-06,0.0,0.0001029181148624,0.0,0.0,4.948334693908691,0.0,0.0,0.0,0.2738905847072601,4.0,0.0,1.0
302580,293.15234375,297.1499938964844,293.1499938964844,0.0234044846147298,-942.3091430664062,304.1494140625,0.6093913316726685,0.0656527355313301,0.0598440915346145,293.1720275878906,297.1499938964844,293.1499938964844,0.0377830378711223,-1255.5638427734375,304.1511535644531,0.6578407287597656,0.0832169950008392,0.0797275602817535,293.1611328125,297.1499938964844,293.1499938964844,0.049190554767847,-1072.2911376953125,304.1501770019531,0.6923136115074158,0.096443086862564,0.0680950134992599,293.1629638671875,297.1499938964844,293.1499938964844,0.0598711036145687,-1641.1591796875,304.1502990722656,0.721916675567627,0.1091494113206863,0.1042196378111839,293.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5484788417816162,0.050000000745058,0.2288939207792282,291.1500549316406,291.1499938964844,272.0863037109375,271.49041748046875,284.1671447753906,293.2987670898437,291.1485595703125,1.0,0.1660127639770507,0.9956151843070984,0.9956151843070984,1.0,1.0,-0.6489638686180115,0.2795503139495849,0.3694135844707489,0.1031032875180244,0.0,0.0,0.1641317307949066,25.19272804260254,25.0,-10.50343132019043,-4559.3193359375,43.332916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492980957031,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.1010730862617492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264521777629852,0.1264564394950866,-4.253065981174586e-06,0.0,0.0001025763340294,0.0,0.0,4.950345039367676,0.0,0.0,0.0,0.2738899290561676,4.0,0.0,1.0
302640,293.15234375,297.1499938964844,293.1499938964844,0.0234044846147298,-942.3091430664062,304.1494140625,0.6093913316726685,0.0656527355313301,0.0598440915346145,293.1720275878906,297.1499938964844,293.1499938964844,0.0377830378711223,-1255.5638427734375,304.1511535644531,0.6578407287597656,0.0832169950008392,0.0797275602817535,293.1611328125,297.1499938964844,293.1499938964844,0.049190554767847,-1072.2911376953125,304.1501770019531,0.6923136115074158,0.096443086862564,0.0680950134992599,293.1629638671875,297.1499938964844,293.1499938964844,0.0598711036145687,-1641.1591796875,304.1502990722656,0.721916675567627,0.1091494113206863,0.1042196378111839,293.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5484788417816162,0.050000000745058,0.2288939207792282,291.1500549316406,291.1499938964844,272.0863037109375,271.49041748046875,284.1671447753906,293.2987670898437,291.1485595703125,1.0,0.1660127639770507,0.9956151843070984,0.9956151843070984,1.0,1.0,-0.6489638686180115,0.2795503139495849,0.3694135844707489,0.1031032875180244,0.0,0.0,0.1641317307949066,25.19272804260254,25.0,-10.50343132019043,-4559.3193359375,43.332916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492980957031,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.1010730862617492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264521777629852,0.1264564394950866,-4.253065981174586e-06,0.0,0.0001025763340294,0.0,0.0,4.950345039367676,0.0,0.0,0.0,0.2738899290561676,4.0,0.0,1.0
302700,293.1518859863281,297.1499938964844,293.1499938964844,0.0234751738607883,-943.7364501953124,304.1493835449219,0.6097568869590759,0.0657186359167099,0.0599212907254695,293.1712341308594,297.1499938964844,293.1499938964844,0.0377133302390575,-1254.40869140625,304.1510925292969,0.6576749682426453,0.0830964744091034,0.079636700451374,293.1604919433594,297.1499938964844,293.1499938964844,0.0492087863385677,-1072.5552978515625,304.1501159667969,0.6924184560775757,0.096423901617527,0.0680967345833778,293.16229248046875,297.1499938964844,293.1499938964844,0.0598824247717857,-1641.4075927734375,304.15020751953125,0.7219914197921753,0.1091180220246315,0.1042124405503273,293.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5485669374465942,0.050000000745058,0.2288907915353775,291.1468505859375,291.1499938964844,272.0953674316406,271.4967346191406,284.1683654785156,293.2969055175781,291.14599609375,1.0,0.1659728437662124,0.9957423806190492,0.9957423806190492,1.0,1.0,-0.6489372849464417,0.2795876264572143,0.3693496584892273,0.1029925048351287,0.0,0.0,0.1646762937307357,25.174121856689453,25.0,-8.073569297790527,-4562.03662109375,43.309329986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428283691406,304.634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.533203125,18000.0,0.0,0.0,0.1009455844759941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267027109861374,0.1267069727182388,-4.253273345966591e-06,0.0,0.0001024469311232,0.0,0.0,4.960665702819824,0.0,0.0,0.0,0.2739253342151642,4.0,0.0,1.0
302760,293.15155029296875,297.1499938964844,293.1499938964844,0.0235169641673564,-944.57080078125,304.1494140625,0.6099615693092346,0.0657570660114288,0.0599680915474891,293.170654296875,297.1499938964844,293.1499938964844,0.0376001149415969,-1252.478271484375,304.1510925292969,0.6573450565338135,0.0829410701990127,0.0795060843229293,293.1600952148437,297.1499938964844,293.1499938964844,0.0491867624223232,-1072.2825927734375,304.1501159667969,0.6923715472221375,0.0963737517595291,0.0680724829435348,293.1618347167969,297.1499938964844,293.1499938964844,0.0598511472344398,-1640.8553466796875,304.1502380371094,0.7219299077987671,0.1090530157089233,0.1041667833924293,293.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5486034750938416,0.050000000745058,0.2288895100355148,291.1452941894531,291.1499938964844,272.1044311523437,271.5028991699219,284.1698608398437,293.2953186035156,291.14501953125,1.0,0.1659342050552368,0.9958508014678956,0.9958508014678956,1.0,1.0,-0.6487512588500977,0.2795534431934356,0.369197815656662,0.1028556078672409,0.0,0.0,0.1651524603366851,25.16403007507324,25.0,-4.80703067779541,-4564.09765625,43.27690505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347106933594,304.63897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23046875,18000.0,0.0,0.0,0.1008492484688758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126955047249794,0.1269593089818954,-4.25363214162644e-06,0.0,0.0001023491640808,0.0,0.0,4.971235752105713,0.0,0.0,0.0,0.2739640176296234,4.0,0.0,1.0
302820,293.1512756347656,297.1499938964844,293.1499938964844,0.0235428437590599,-945.059814453125,304.1495666503906,0.6100598573684692,0.0657752156257629,0.0600015670061111,293.1699523925781,297.1499938964844,293.1499938964844,0.0372870564460754,-1247.073486328125,304.1512451171875,0.6563666462898254,0.082559049129486,0.0791661217808723,293.15966796875,297.1499938964844,293.1499938964844,0.0490601062774658,-1070.6385498046875,304.1502990722656,0.691977322101593,0.0962063819169998,0.0679707527160644,293.1613464355469,297.1499938964844,293.1499938964844,0.0597036704421043,-1638.1590576171875,304.150390625,0.7215436697006226,0.1088543981313705,0.1039996594190597,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5485807061195374,0.050000000745058,0.2288903295993805,291.14569091796875,291.1499938964844,272.1224975585937,271.51483154296875,284.1734924316406,293.2929382324219,291.14605712890625,1.0,0.1658569723367691,0.9960676431655884,0.9960676431655884,1.0,1.0,-0.6480618715286255,0.2793422937393188,0.3687195479869842,0.1025324314832687,0.0,0.0,0.1657347828149795,25.159576416015625,25.0,0.8273860812187195,-4564.40869140625,43.193145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,304.6434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.100745640695095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273087263107299,0.1273129880428314,-4.254345640219981e-06,0.0,0.0001022440192173,0.0,0.0,4.986299991607666,0.0,0.0,0.0,0.2740226984024048,4.0,0.0,1.0
302880,293.1512756347656,297.1499938964844,293.1499938964844,0.0235428437590599,-945.059814453125,304.1495666503906,0.6100598573684692,0.0657752156257629,0.0600015670061111,293.1699523925781,297.1499938964844,293.1499938964844,0.0372870564460754,-1247.073486328125,304.1512451171875,0.6563666462898254,0.082559049129486,0.0791661217808723,293.15966796875,297.1499938964844,293.1499938964844,0.0490601062774658,-1070.6385498046875,304.1502990722656,0.691977322101593,0.0962063819169998,0.0679707527160644,293.1613464355469,297.1499938964844,293.1499938964844,0.0597036704421043,-1638.1590576171875,304.150390625,0.7215436697006226,0.1088543981313705,0.1039996594190597,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5485807061195374,0.050000000745058,0.2288903295993805,291.14569091796875,291.1499938964844,272.1224975585937,271.51483154296875,284.1734924316406,293.2929382324219,291.14605712890625,1.0,0.1658569723367691,0.9960676431655884,0.9960676431655884,1.0,1.0,-0.6480618715286255,0.2793422937393188,0.3687195479869842,0.1025324314832687,0.0,0.0,0.1657347828149795,25.159576416015625,25.0,0.8273860812187195,-4564.40869140625,43.193145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,304.6434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.100745640695095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273087263107299,0.1273129880428314,-4.254345640219981e-06,0.0,0.0001022440192173,0.0,0.0,4.986299991607666,0.0,0.0,0.0,0.2740226984024048,4.0,0.0,1.0
302940,293.1513061523437,297.1499938964844,293.1499938964844,0.0235170014202594,-944.5062255859376,304.1497497558594,0.6098811030387878,0.0657350346446037,0.0599784292280674,293.169677734375,297.1499938964844,293.1499938964844,0.0369036570191383,-1240.4207763671875,304.1514587402344,0.6551262736320496,0.0821144506335258,0.0787593349814415,293.1596069335937,297.1499938964844,293.1499938964844,0.048860590904951,-1068.037109375,304.1505432128906,0.6913175582885742,0.0959729105234146,0.0678189173340797,293.1612243652344,297.1499938964844,293.1499938964844,0.0594871677458286,-1634.1839599609375,304.150634765625,0.7209385633468628,0.1085947453975677,0.1037677377462387,293.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5484835505485535,0.050000000745058,0.2288938015699386,291.1483764648437,291.1499938964844,272.1405334472656,271.52618408203125,284.177734375,293.2913513183594,291.14898681640625,1.0,0.1657757014036178,0.9962844848632812,0.9962844848632812,1.0,1.0,-0.6470895409584045,0.2790035903453827,0.3680859804153442,0.1021661236882209,0.0,0.0,0.1657766848802566,25.16706275939941,25.0,3.875584125518799,-4559.60595703125,43.09036636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,304.6390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.1007346585392952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274012774229049,0.1274055242538452,-4.254720352037111e-06,0.0,0.0001022328724502,0.0,0.0,4.99045991897583,0.0,0.0,0.0,0.2740416526794433,4.0,0.0,1.0
303000,293.1513061523437,297.1499938964844,293.1499938964844,0.0235170014202594,-944.5062255859376,304.1497497558594,0.6098811030387878,0.0657350346446037,0.0599784292280674,293.169677734375,297.1499938964844,293.1499938964844,0.0369036570191383,-1240.4207763671875,304.1514587402344,0.6551262736320496,0.0821144506335258,0.0787593349814415,293.1596069335937,297.1499938964844,293.1499938964844,0.048860590904951,-1068.037109375,304.1505432128906,0.6913175582885742,0.0959729105234146,0.0678189173340797,293.1612243652344,297.1499938964844,293.1499938964844,0.0594871677458286,-1634.1839599609375,304.150634765625,0.7209385633468628,0.1085947453975677,0.1037677377462387,293.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5484835505485535,0.050000000745058,0.2288938015699386,291.1483764648437,291.1499938964844,272.1405334472656,271.52618408203125,284.177734375,293.2913513183594,291.14898681640625,1.0,0.1657757014036178,0.9962844848632812,0.9962844848632812,1.0,1.0,-0.6470895409584045,0.2790035903453827,0.3680859804153442,0.1021661236882209,0.0,0.0,0.1657766848802566,25.16706275939941,25.0,3.875584125518799,-4559.60595703125,43.09036636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,304.6390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.1007346585392952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274012774229049,0.1274055242538452,-4.254720352037111e-06,0.0,0.0001022328724502,0.0,0.0,4.99045991897583,0.0,0.0,0.0,0.2740416526794433,4.0,0.0,1.0
303060,293.1515808105469,297.1499938964844,293.1499938964844,0.0234557166695594,-943.2514038085938,304.1499328613281,0.6095097661018372,0.065650388598442,0.0599131025373935,293.16961669921875,297.1499938964844,293.1499938964844,0.0364791937172412,-1233.044921875,304.1517028808594,0.6537261605262756,0.0816282331943512,0.0783095881342887,293.1597900390625,297.1499938964844,293.1499938964844,0.0486127659678459,-1064.81298828125,304.1507568359375,0.6904771327972412,0.0956894308328628,0.0676301270723342,293.1612854003906,297.1499938964844,293.1499938964844,0.059230126440525,-1629.4744873046875,304.1508483886719,0.7201957106590271,0.1082935407757759,0.103493221104145,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.548345685005188,0.050000000745058,0.2288987338542938,291.15167236328125,291.1499938964844,272.1584777832031,271.5370483398437,284.182373046875,293.2903747558594,291.1523132324219,1.0,0.165687620639801,0.9965211153030396,0.9965211153030396,1.0,1.0,-0.6459213495254517,0.2785778939723968,0.3673434257507324,0.1017679125070571,0.0,0.0,0.1653300076723098,25.18077850341797,25.0,4.737428665161133,-4550.66162109375,42.97230529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.62823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.1007767245173454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272435784339904,0.1272478401660919,-4.254671239323216e-06,0.0,0.0001022755604935,0.0,0.0,4.984051704406738,0.0,0.0,0.0,0.2740202248096466,4.0,0.0,1.0
303120,293.1515808105469,297.1499938964844,293.1499938964844,0.0234557166695594,-943.2514038085938,304.1499328613281,0.6095097661018372,0.065650388598442,0.0599131025373935,293.16961669921875,297.1499938964844,293.1499938964844,0.0364791937172412,-1233.044921875,304.1517028808594,0.6537261605262756,0.0816282331943512,0.0783095881342887,293.1597900390625,297.1499938964844,293.1499938964844,0.0486127659678459,-1064.81298828125,304.1507568359375,0.6904771327972412,0.0956894308328628,0.0676301270723342,293.1612854003906,297.1499938964844,293.1499938964844,0.059230126440525,-1629.4744873046875,304.1508483886719,0.7201957106590271,0.1082935407757759,0.103493221104145,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.548345685005188,0.050000000745058,0.2288987338542938,291.15167236328125,291.1499938964844,272.1584777832031,271.5370483398437,284.182373046875,293.2903747558594,291.1523132324219,1.0,0.165687620639801,0.9965211153030396,0.9965211153030396,1.0,1.0,-0.6459213495254517,0.2785778939723968,0.3673434257507324,0.1017679125070571,0.0,0.0,0.1653300076723098,25.18077850341797,25.0,4.737428665161133,-4550.66162109375,42.97230529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.62823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.1007767245173454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272435784339904,0.1272478401660919,-4.254671239323216e-06,0.0,0.0001022755604935,0.0,0.0,4.984051704406738,0.0,0.0,0.0,0.2740202248096466,4.0,0.0,1.0
303180,293.1519775390625,297.1499938964844,293.1499938964844,0.0233675092458724,-941.4722900390624,304.1501159667969,0.6089872717857361,0.0655287504196167,0.0598128475248813,293.1697082519531,297.1499938964844,293.1499938964844,0.0360276848077774,-1225.19677734375,304.1518859863281,0.652213990688324,0.0811101794242858,0.0778276100754737,293.1601867675781,297.1499938964844,293.1499938964844,0.0483289919793605,-1061.1357421875,304.1509704589844,0.6894967555999756,0.0953640788793563,0.0674106776714325,293.1615295410156,297.1499938964844,293.1499938964844,0.0589462369680404,-1624.2935791015625,304.1510314941406,0.7193517684936523,0.1079597696661949,0.1031859591603279,293.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5481835603713989,0.050000000745058,0.2289045453071594,291.1546936035156,291.1499938964844,272.1763916015625,271.54742431640625,284.187255859375,293.2898254394531,291.1551818847656,1.0,0.1655910611152649,0.9967576861381532,0.9967576861381532,1.0,1.0,-0.6445974111557007,0.278085321187973,0.36651211977005,0.1013388037681579,0.0,0.0,0.1644942462444305,25.19786262512207,25.0,4.216794967651367,-4538.7529296875,42.84049606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,304.61358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.1008346155285835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12687748670578,0.1268817335367202,-4.2542269511614e-06,0.0,0.0001023343138513,0.0,0.0,4.96879768371582,0.0,0.0,0.0,0.273964375257492,4.0,0.0,1.0
303240,293.1519775390625,297.1499938964844,293.1499938964844,0.0233675092458724,-941.4722900390624,304.1501159667969,0.6089872717857361,0.0655287504196167,0.0598128475248813,293.1697082519531,297.1499938964844,293.1499938964844,0.0360276848077774,-1225.19677734375,304.1518859863281,0.652213990688324,0.0811101794242858,0.0778276100754737,293.1601867675781,297.1499938964844,293.1499938964844,0.0483289919793605,-1061.1357421875,304.1509704589844,0.6894967555999756,0.0953640788793563,0.0674106776714325,293.1615295410156,297.1499938964844,293.1499938964844,0.0589462369680404,-1624.2935791015625,304.1510314941406,0.7193517684936523,0.1079597696661949,0.1031859591603279,293.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5481835603713989,0.050000000745058,0.2289045453071594,291.1546936035156,291.1499938964844,272.1763916015625,271.54742431640625,284.187255859375,293.2898254394531,291.1551818847656,1.0,0.1655910611152649,0.9967576861381532,0.9967576861381532,1.0,1.0,-0.6445974111557007,0.278085321187973,0.36651211977005,0.1013388037681579,0.0,0.0,0.1644942462444305,25.19786262512207,25.0,4.216794967651367,-4538.7529296875,42.84049606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,304.61358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.1008346155285835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12687748670578,0.1268817335367202,-4.2542269511614e-06,0.0,0.0001023343138513,0.0,0.0,4.96879768371582,0.0,0.0,0.0,0.273964375257492,4.0,0.0,1.0
303300,293.1522216796875,297.1499938964844,293.1499938964844,0.0233153458684682,-940.427001953125,304.1501770019531,0.6086796522140503,0.0654561445116996,0.0597516186535358,293.1697998046875,297.1499938964844,293.1499938964844,0.0357945822179317,-1221.14453125,304.1519470214844,0.6514262557029724,0.0808414220809936,0.0775768756866455,293.1604309082031,297.1499938964844,293.1499938964844,0.0481763184070587,-1059.163330078125,304.1510925292969,0.6889638900756836,0.0951878875494003,0.0672910809516906,293.16168212890625,297.1499938964844,293.1499938964844,0.0587968863546848,-1621.57666015625,304.151123046875,0.7188998460769653,0.107782743871212,0.1030222252011299,293.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5480969548225403,0.050000000745058,0.2289076447486877,291.1559143066406,291.1499938964844,272.185302734375,271.55242919921875,284.189697265625,293.2896728515625,291.1563415527344,1.0,0.1655393093824386,0.9968760013580322,0.9968760013580322,1.0,1.0,-0.6438867449760437,0.2778190970420837,0.3660676479339599,0.1011123359203338,0.0,0.0,0.1639699190855026,25.20703887939453,25.0,3.7235164642333984,-4532.10791015625,42.76987075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158447265625,304.6058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.740234375,18000.0,0.0,0.0,0.1008581146597862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266362071037292,0.1266404539346695,-4.253885890648235e-06,0.0,0.0001023581644403,0.0,0.0,4.9586920738220215,0.0,0.0,0.0,0.2739266753196716,4.0,0.0,1.0
303360,293.1524658203125,297.1499938964844,293.1499938964844,0.0232588555663824,-939.2978515625,304.1502380371094,0.6083469986915588,0.0653770789504051,0.0596842691302299,293.169921875,297.1499938964844,293.1499938964844,0.0355577245354652,-1217.0257568359375,304.15203857421875,0.6506224870681763,0.0805674195289611,0.0773208886384964,293.1606750488281,297.1499938964844,293.1499938964844,0.0480177365243434,-1057.1182861328125,304.15118408203125,0.6884080171585083,0.0950041562318801,0.0671659857034683,293.161865234375,297.1499938964844,293.1499938964844,0.0586436316370964,-1618.7940673828125,304.15118408203125,0.7184317708015442,0.1076001599431037,0.1028529703617096,293.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.548008143901825,0.050000000745058,0.2289108335971832,291.156982421875,291.1499938964844,272.1941833496094,271.55731201171875,284.192138671875,293.28961181640625,291.1573486328125,1.0,0.1654853373765945,0.9969990253448486,0.9969990253448486,1.0,1.0,-0.6431492567062378,0.2775426208972931,0.3656066656112671,0.1008779406547546,0.0,0.0,0.1633956730365753,25.21640014648437,25.0,3.1947898864746094,-4525.2021484375,42.69650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,304.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.1008735373616218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263677030801773,0.1263719648122787,-4.253487077221507e-06,0.0,0.0001023738150252,0.0,0.0,4.947428226470947,0.0,0.0,0.0,0.2738843262195587,4.0,0.0,1.0
303420,293.1530456542969,297.1499938964844,293.1499938964844,0.0231338869780302,-936.80517578125,304.1503601074219,0.6076130867004395,0.0652008131146431,0.0595325268805027,293.17022705078125,297.1499938964844,293.1499938964844,0.0350738056004047,-1208.6048583984375,304.15216064453125,0.6489730477333069,0.0800048187375068,0.0767944306135177,293.1612548828125,297.1499938964844,293.1499938964844,0.047683659940958,-1052.8203125,304.1513366699219,0.6872330904006958,0.0946152061223983,0.0669001638889312,293.1622619628906,297.1499938964844,293.1499938964844,0.0583260953426361,-1613.0440673828125,304.1513366699219,0.7174514532089233,0.1072193682193756,0.1024990230798721,293.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5478261709213257,0.050000000745058,0.2289173752069473,291.1586303710937,291.1499938964844,272.2119445800781,271.5668334960937,284.1969299316406,293.28961181640625,291.15887451171875,1.0,0.1653703451156616,0.9972450137138368,0.9972450137138368,1.0,1.0,-0.6415994167327881,0.2769624292850494,0.3646369874477386,0.1003833562135696,0.0,0.0,0.1621269732713699,25.235212326049805,25.0,2.232572078704834,-4510.92041015625,42.54168319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,304.58380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.333984375,18000.0,0.0,0.0,0.1008671447634697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257663816213607,0.125770628452301,-4.252550752426032e-06,0.0,0.0001023673321469,0.0,0.0,4.922167778015137,0.0,0.0,0.0,0.2737886905670166,4.0,0.0,1.0
303480,293.1530456542969,297.1499938964844,293.1499938964844,0.0231338869780302,-936.80517578125,304.1503601074219,0.6076130867004395,0.0652008131146431,0.0595325268805027,293.17022705078125,297.1499938964844,293.1499938964844,0.0350738056004047,-1208.6048583984375,304.15216064453125,0.6489730477333069,0.0800048187375068,0.0767944306135177,293.1612548828125,297.1499938964844,293.1499938964844,0.047683659940958,-1052.8203125,304.1513366699219,0.6872330904006958,0.0946152061223983,0.0669001638889312,293.1622619628906,297.1499938964844,293.1499938964844,0.0583260953426361,-1613.0440673828125,304.1513366699219,0.7174514532089233,0.1072193682193756,0.1024990230798721,293.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5478261709213257,0.050000000745058,0.2289173752069473,291.1586303710937,291.1499938964844,272.2119445800781,271.5668334960937,284.1969299316406,293.28961181640625,291.15887451171875,1.0,0.1653703451156616,0.9972450137138368,0.9972450137138368,1.0,1.0,-0.6415994167327881,0.2769624292850494,0.3646369874477386,0.1003833562135696,0.0,0.0,0.1621269732713699,25.235212326049805,25.0,2.232572078704834,-4510.92041015625,42.54168319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,304.58380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.333984375,18000.0,0.0,0.0,0.1008671447634697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257663816213607,0.125770628452301,-4.252550752426032e-06,0.0,0.0001023673321469,0.0,0.0,4.922167778015137,0.0,0.0,0.0,0.2737886905670166,4.0,0.0,1.0
303540,293.15362548828125,297.1499938964844,293.1499938964844,0.0229954645037651,-934.0445556640624,304.1504821777344,0.6068031787872314,0.0650042295455932,0.0593616925179958,293.1705322265625,297.1499938964844,293.1499938964844,0.034578550606966,-1199.97265625,304.1522521972656,0.6472800374031067,0.0794259458780288,0.0762518569827079,293.1618957519531,297.1499938964844,293.1499938964844,0.0473296903073787,-1048.278076171875,304.1514892578125,0.6859880089759827,0.0942016392946243,0.066616490483284,293.1626892089844,297.1499938964844,293.1499938964844,0.0579955242574214,-1607.0755615234375,304.15142822265625,0.7164208292961121,0.1068208664655685,0.1021276265382766,293.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5476416945457458,0.050000000745058,0.2289240211248397,291.1597595214844,291.1499938964844,272.2295837402344,271.575927734375,284.20147705078125,293.2897644042969,291.1599426269531,1.0,0.1652464866638183,0.9974910616874696,0.9974910616874696,1.0,1.0,-0.6399650573730469,0.2763540744781494,0.3636109828948974,0.0998539254069328,0.0,0.0,0.160741701722145,25.253618240356445,25.0,1.5276354551315308,-4496.34716796875,42.37732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585998535156,304.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.1007999703288078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251053214073181,0.1251095831394195,-4.251489826856414e-06,0.0,0.0001022991564241,0.0,0.0,4.894384860992432,0.0,0.0,0.0,0.2736829817295074,4.0,0.0,1.0
303600,293.15362548828125,297.1499938964844,293.1499938964844,0.0229954645037651,-934.0445556640624,304.1504821777344,0.6068031787872314,0.0650042295455932,0.0593616925179958,293.1705322265625,297.1499938964844,293.1499938964844,0.034578550606966,-1199.97265625,304.1522521972656,0.6472800374031067,0.0794259458780288,0.0762518569827079,293.1618957519531,297.1499938964844,293.1499938964844,0.0473296903073787,-1048.278076171875,304.1514892578125,0.6859880089759827,0.0942016392946243,0.066616490483284,293.1626892089844,297.1499938964844,293.1499938964844,0.0579955242574214,-1607.0755615234375,304.15142822265625,0.7164208292961121,0.1068208664655685,0.1021276265382766,293.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5476416945457458,0.050000000745058,0.2289240211248397,291.1597595214844,291.1499938964844,272.2295837402344,271.575927734375,284.20147705078125,293.2897644042969,291.1599426269531,1.0,0.1652464866638183,0.9974910616874696,0.9974910616874696,1.0,1.0,-0.6399650573730469,0.2763540744781494,0.3636109828948974,0.0998539254069328,0.0,0.0,0.160741701722145,25.253618240356445,25.0,1.5276354551315308,-4496.34716796875,42.37732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585998535156,304.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.1007999703288078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251053214073181,0.1251095831394195,-4.251489826856414e-06,0.0,0.0001022991564241,0.0,0.0,4.894384860992432,0.0,0.0,0.0,0.2736829817295074,4.0,0.0,1.0
