time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303660,293.1542358398437,297.1499938964844,293.1499938964844,0.022845534607768,-931.0489501953124,304.15057373046875,0.6059293746948242,0.0647903382778167,0.0591746196150779,293.1708984375,297.1499938964844,293.1499938964844,0.0340736396610736,-1191.1517333984375,304.15234375,0.6455529928207397,0.0788332149386406,0.075695589184761,293.1625671386719,297.1499938964844,293.1499938964844,0.0469576157629489,-1043.51318359375,304.151611328125,0.6846837401390076,0.0937665179371833,0.0663172081112861,293.16314697265625,297.1499938964844,293.1499938964844,0.057652898132801,-1600.904296875,304.1515197753906,0.715346097946167,0.106406956911087,0.10174111276865,293.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5474572777748108,0.050000000745058,0.2289306819438934,291.1606140136719,291.1499938964844,272.2471008300781,271.5846862792969,284.20574951171875,293.2900390625,291.1607360839844,1.0,0.1651140749454498,0.9977436661720276,0.9977436661720276,1.0,1.0,-0.6382579207420349,0.2757231593132019,0.362534761428833,0.0992911383509635,0.0,0.0,0.1592674106359481,25.271203994750977,25.0,1.0826976299285889,-4481.62353515625,42.204383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672668457031,304.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.1006624922156333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244014725089073,0.1244057193398475,-4.250343408784829e-06,0.0,0.0001021596326609,0.0,0.0,4.864811420440674,0.0,0.0,0.0,0.2735702097415924,4.0,0.0,1.0
303720,293.1542358398437,297.1499938964844,293.1499938964844,0.022845534607768,-931.0489501953124,304.15057373046875,0.6059293746948242,0.0647903382778167,0.0591746196150779,293.1708984375,297.1499938964844,293.1499938964844,0.0340736396610736,-1191.1517333984375,304.15234375,0.6455529928207397,0.0788332149386406,0.075695589184761,293.1625671386719,297.1499938964844,293.1499938964844,0.0469576157629489,-1043.51318359375,304.151611328125,0.6846837401390076,0.0937665179371833,0.0663172081112861,293.16314697265625,297.1499938964844,293.1499938964844,0.057652898132801,-1600.904296875,304.1515197753906,0.715346097946167,0.106406956911087,0.10174111276865,293.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5474572777748108,0.050000000745058,0.2289306819438934,291.1606140136719,291.1499938964844,272.2471008300781,271.5846862792969,284.20574951171875,293.2900390625,291.1607360839844,1.0,0.1651140749454498,0.9977436661720276,0.9977436661720276,1.0,1.0,-0.6382579207420349,0.2757231593132019,0.362534761428833,0.0992911383509635,0.0,0.0,0.1592674106359481,25.271203994750977,25.0,1.0826976299285889,-4481.62353515625,42.204383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672668457031,304.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.1006624922156333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244014725089073,0.1244057193398475,-4.250343408784829e-06,0.0,0.0001021596326609,0.0,0.0,4.864811420440674,0.0,0.0,0.0,0.2735702097415924,4.0,0.0,1.0
303780,293.1548156738281,297.1499938964844,293.1499938964844,0.022685756906867,-927.8466796875,304.150634765625,0.6050011515617371,0.0645615831017494,0.0589736253023147,293.1712646484375,297.1499938964844,293.1499938964844,0.0335605815052986,-1182.1622314453125,304.1524353027344,0.6437994241714478,0.0782285779714584,0.0751275718212127,293.1632385253906,297.1499938964844,293.1499938964844,0.0465690903365612,-1038.5458984375,304.1517028808594,0.6833291053771973,0.0933124050498008,0.066004179418087,293.1636047363281,297.1499938964844,293.1499938964844,0.057299118489027,-1594.5455322265625,304.151611328125,0.7142313718795776,0.1059794723987579,0.1013413071632385,293.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5472749471664429,0.050000000745058,0.2289372831583023,291.1612548828125,291.1499938964844,272.2645568847656,271.5931091308594,284.2097473144531,293.2904052734375,291.161376953125,1.0,0.1649736166000366,0.9979963302612304,0.9979963302612304,1.0,1.0,-0.6364874839782715,0.2750719487667084,0.3614155054092407,0.0987007319927215,0.0,0.0,0.1577201187610626,25.28773498535156,25.0,0.8195846080780029,-4466.72900390625,42.023738861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791076660156,304.5492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.100451610982418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236645057797432,0.123668760061264,-4.249135599820875e-06,0.0,0.0001019456176436,0.0,0.0,4.833868503570557,0.0,0.0,0.0,0.2734520435333252,4.0,0.0,1.0
303840,293.1548156738281,297.1499938964844,293.1499938964844,0.022685756906867,-927.8466796875,304.150634765625,0.6050011515617371,0.0645615831017494,0.0589736253023147,293.1712646484375,297.1499938964844,293.1499938964844,0.0335605815052986,-1182.1622314453125,304.1524353027344,0.6437994241714478,0.0782285779714584,0.0751275718212127,293.1632385253906,297.1499938964844,293.1499938964844,0.0465690903365612,-1038.5458984375,304.1517028808594,0.6833291053771973,0.0933124050498008,0.066004179418087,293.1636047363281,297.1499938964844,293.1499938964844,0.057299118489027,-1594.5455322265625,304.151611328125,0.7142313718795776,0.1059794723987579,0.1013413071632385,293.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5472749471664429,0.050000000745058,0.2289372831583023,291.1612548828125,291.1499938964844,272.2645568847656,271.5931091308594,284.2097473144531,293.2904052734375,291.161376953125,1.0,0.1649736166000366,0.9979963302612304,0.9979963302612304,1.0,1.0,-0.6364874839782715,0.2750719487667084,0.3614155054092407,0.0987007319927215,0.0,0.0,0.1577201187610626,25.28773498535156,25.0,0.8195846080780029,-4466.72900390625,42.023738861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791076660156,304.5492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.100451610982418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236645057797432,0.123668760061264,-4.249135599820875e-06,0.0,0.0001019456176436,0.0,0.0,4.833868503570557,0.0,0.0,0.0,0.2734520435333252,4.0,0.0,1.0
303900,293.1551208496094,297.1499938964844,293.1499938964844,0.0226025395095348,-926.1741333007812,304.1506652832031,0.6045186519622803,0.0644421130418777,0.0588683784008026,293.17144775390625,297.1499938964844,293.1499938964844,0.0333013571798801,-1177.60888671875,304.1524658203125,0.6429142355918884,0.0779222026467323,0.0748395696282386,293.16357421875,297.1499938964844,293.1499938964844,0.0463690161705017,-1035.990966796875,304.1517639160156,0.6826348900794983,0.0930787473917007,0.0658428966999054,293.1638488769531,297.1499938964844,293.1499938964844,0.057118222117424,-1591.2989501953125,304.1516418457031,0.7136597633361816,0.1057609915733337,0.1011367738246917,293.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5471851229667664,0.050000000745058,0.2289405316114425,291.1615295410156,291.1499938964844,272.2732238769531,271.5971984863281,284.2117004394531,293.29058837890625,291.16162109375,1.0,0.164900466799736,0.9981226325035096,0.9981226325035096,1.0,1.0,-0.6355804204940796,0.2747384309768677,0.3608419597148895,0.0983982160687446,0.0,0.0,0.1569220870733261,25.295551300048828,25.0,0.7308230996131897,-4459.18798828125,41.93070602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,304.54425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.904296875,18000.0,0.0,0.0,0.1003182902932167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232853829860687,0.1232896372675895,-4.248513050697511e-06,0.0,0.0001018103139358,0.0,0.0,4.817960739135742,0.0,0.0,0.0,0.2733913064002991,4.0,0.0,1.0
303960,293.1554260253906,297.1499938964844,293.1499938964844,0.0225174743682146,-924.4608154296876,304.15069580078125,0.6040257811546326,0.064319796860218,0.0587604418396949,293.171630859375,297.1499938964844,293.1499938964844,0.0330407135188579,-1173.0220947265625,304.1524658203125,0.64202481508255,0.0776135697960853,0.0745493024587631,293.1639099121094,297.1499938964844,293.1499938964844,0.0461655780673027,-1033.3946533203125,304.1518249511719,0.6819313764572144,0.0928413495421409,0.0656788796186447,293.1640930175781,297.1499938964844,293.1499938964844,0.056934967637062,-1588.01318359375,304.15167236328125,0.7130794525146484,0.105539783835411,0.1009295582771301,293.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5470964312553406,0.050000000745058,0.2289437651634216,291.16180419921875,291.1499938964844,272.2818603515625,271.60125732421875,284.213623046875,293.2908020019531,291.161865234375,1.0,0.1648255735635757,0.9982521533966064,0.9982521533966064,1.0,1.0,-0.6346608400344849,0.2743996381759643,0.3602612018585205,0.0980932787060737,0.0,0.0,0.1561105698347091,25.303077697753903,25.0,0.6580438017845154,-4451.57373046875,41.83612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19293212890625,304.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.100168377161026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229006499052047,0.122904896736145,-4.247880042385077e-06,0.0,0.0001016581736621,0.0,0.0,4.801824569702148,0.0,0.0,0.0,0.2733296453952789,4.0,0.0,1.0
304020,293.1559753417969,297.1499938964844,293.1499938964844,0.0223421547561883,-920.91748046875,304.1507568359375,0.6030109524726868,0.0640669167041778,0.0585368685424327,293.1720275878906,297.1499938964844,293.1499938964844,0.0325156599283218,-1163.75439453125,304.15252685546875,0.6402349472045898,0.0769899040460586,0.0739624351263046,293.16455078125,297.1499938964844,293.1499938964844,0.0457489676773548,-1028.08349609375,304.15191650390625,0.6804984211921692,0.0923557206988334,0.0653429925441742,293.16455078125,297.1499938964844,293.1499938964844,0.0565615221858024,-1581.3265380859375,304.1517333984375,0.7118933200836182,0.1050894036889076,0.100507341325283,293.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5469232797622681,0.050000000745058,0.2289500534534454,291.1622314453125,291.1499938964844,272.2990417480469,271.609130859375,284.21746826171875,293.291259765625,291.16229248046875,1.0,0.1646706014871597,0.9985111951828004,0.9985111951828004,1.0,1.0,-0.632785975933075,0.2737041115760803,0.3590818643569946,0.0974828749895095,0.0,0.0,0.1544498801231384,25.31717872619629,25.0,0.5408809185028076,-4436.05859375,41.642425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,304.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.0998198017477989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221158728003501,0.1221201196312904,-4.246588105161209e-06,0.0,0.0001013044093269,0.0,0.0,4.768935203552246,0.0,0.0,0.0,0.27320396900177,4.0,0.0,1.0
304080,293.1559753417969,297.1499938964844,293.1499938964844,0.0223421547561883,-920.91748046875,304.1507568359375,0.6030109524726868,0.0640669167041778,0.0585368685424327,293.1720275878906,297.1499938964844,293.1499938964844,0.0325156599283218,-1163.75439453125,304.15252685546875,0.6402349472045898,0.0769899040460586,0.0739624351263046,293.16455078125,297.1499938964844,293.1499938964844,0.0457489676773548,-1028.08349609375,304.15191650390625,0.6804984211921692,0.0923557206988334,0.0653429925441742,293.16455078125,297.1499938964844,293.1499938964844,0.0565615221858024,-1581.3265380859375,304.1517333984375,0.7118933200836182,0.1050894036889076,0.100507341325283,293.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5469232797622681,0.050000000745058,0.2289500534534454,291.1622314453125,291.1499938964844,272.2990417480469,271.609130859375,284.21746826171875,293.291259765625,291.16229248046875,1.0,0.1646706014871597,0.9985111951828004,0.9985111951828004,1.0,1.0,-0.632785975933075,0.2737041115760803,0.3590818643569946,0.0974828749895095,0.0,0.0,0.1544498801231384,25.31717872619629,25.0,0.5408809185028076,-4436.05859375,41.642425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,304.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.0998198017477989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221158728003501,0.1221201196312904,-4.246588105161209e-06,0.0,0.0001013044093269,0.0,0.0,4.768935203552246,0.0,0.0,0.0,0.27320396900177,4.0,0.0,1.0
304140,293.1565246582031,297.1499938964844,293.1499938964844,0.0221610236912965,-917.2388305664062,304.1508178710937,0.6019624471664429,0.063804492354393,0.0583043731749057,293.17236328125,297.1499938964844,293.1499938964844,0.0319869257509708,-1154.380615234375,304.1525573730469,0.6384339332580566,0.0763590559363365,0.0733684077858924,293.1651916503906,297.1499938964844,293.1499938964844,0.0453211031854152,-1022.6357421875,304.1519775390625,0.6790371537208557,0.0918577015399932,0.0649980753660202,293.1649780273437,297.1499938964844,293.1499938964844,0.056179828941822,-1574.50439453125,304.1517944335937,0.7106747627258301,0.1046296656131744,0.1000759527087211,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5467565655708313,0.050000000745058,0.2289561331272125,291.1625671386719,291.1499938964844,272.31610107421875,271.6167907714844,284.22149658203125,293.2917175292969,291.1626281738281,1.0,0.1645094603300094,0.998770236968994,0.998770236968994,1.0,1.0,-0.6308696866035461,0.2729837000370025,0.3578859865665436,0.0968811735510826,0.0,0.0,0.1527482718229293,25.330062866210938,25.0,0.4413486421108246,-4420.12158203125,41.4434928894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221923828125,304.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.0994158610701561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213155463337898,0.12131979316473,-4.245268883096287e-06,0.0,0.0001008944600471,0.0,0.0,4.735428333282471,0.0,0.0,0.0,0.2730759084224701,4.0,0.0,1.0
304200,293.1565246582031,297.1499938964844,293.1499938964844,0.0221610236912965,-917.2388305664062,304.1508178710937,0.6019624471664429,0.063804492354393,0.0583043731749057,293.17236328125,297.1499938964844,293.1499938964844,0.0319869257509708,-1154.380615234375,304.1525573730469,0.6384339332580566,0.0763590559363365,0.0733684077858924,293.1651916503906,297.1499938964844,293.1499938964844,0.0453211031854152,-1022.6357421875,304.1519775390625,0.6790371537208557,0.0918577015399932,0.0649980753660202,293.1649780273437,297.1499938964844,293.1499938964844,0.056179828941822,-1574.50439453125,304.1517944335937,0.7106747627258301,0.1046296656131744,0.1000759527087211,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5467565655708313,0.050000000745058,0.2289561331272125,291.1625671386719,291.1499938964844,272.31610107421875,271.6167907714844,284.22149658203125,293.2917175292969,291.1626281738281,1.0,0.1645094603300094,0.998770236968994,0.998770236968994,1.0,1.0,-0.6308696866035461,0.2729837000370025,0.3578859865665436,0.0968811735510826,0.0,0.0,0.1527482718229293,25.330062866210938,25.0,0.4413486421108246,-4420.12158203125,41.4434928894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221923828125,304.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.0994158610701561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213155463337898,0.12131979316473,-4.245268883096287e-06,0.0,0.0001008944600471,0.0,0.0,4.735428333282471,0.0,0.0,0.0,0.2730759084224701,4.0,0.0,1.0
304260,293.15704345703125,297.1499938964844,293.1499938964844,0.0219750646501779,-913.4425659179688,304.1508483886719,0.6008840203285217,0.0635337382555008,0.0580640584230423,293.1727294921875,297.1499938964844,293.1499938964844,0.0314559526741504,-1144.92138671875,304.152587890625,0.6366246342658997,0.0757224708795547,0.0727685168385505,293.1658020019531,297.1499938964844,293.1499938964844,0.0448835976421833,-1017.0719604492188,304.15203857421875,0.6775524616241455,0.091349147260189,0.0646454095840454,293.1654357910156,297.1499938964844,293.1499938964844,0.0557907782495021,-1567.5635986328125,304.15185546875,0.7094238996505737,0.1041616722941398,0.0996364206075668,293.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5465964078903198,0.050000000745058,0.2289619892835617,291.162841796875,291.1499938964844,272.3330078125,271.624267578125,284.2257080078125,293.2922058105469,291.1628723144531,1.0,0.1643426716327667,0.9990355372428894,0.9990355372428894,1.0,1.0,-0.6289176344871521,0.2722411751747131,0.3566764295101166,0.0962887704372406,0.0,0.0,0.1510160118341446,25.341726303100582,25.0,0.3248623311519623,-4403.744140625,41.240013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,304.5045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.115234375,18000.0,0.0,0.0,0.0989665910601615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205045655369758,0.1205088123679161,-4.24393147113733e-06,0.0,0.0001004385121632,0.0,0.0,4.701510429382324,0.0,0.0,0.0,0.2729462385177612,4.0,0.0,1.0
304320,293.15704345703125,297.1499938964844,293.1499938964844,0.0219750646501779,-913.4425659179688,304.1508483886719,0.6008840203285217,0.0635337382555008,0.0580640584230423,293.1727294921875,297.1499938964844,293.1499938964844,0.0314559526741504,-1144.92138671875,304.152587890625,0.6366246342658997,0.0757224708795547,0.0727685168385505,293.1658020019531,297.1499938964844,293.1499938964844,0.0448835976421833,-1017.0719604492188,304.15203857421875,0.6775524616241455,0.091349147260189,0.0646454095840454,293.1654357910156,297.1499938964844,293.1499938964844,0.0557907782495021,-1567.5635986328125,304.15185546875,0.7094238996505737,0.1041616722941398,0.0996364206075668,293.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5465964078903198,0.050000000745058,0.2289619892835617,291.162841796875,291.1499938964844,272.3330078125,271.624267578125,284.2257080078125,293.2922058105469,291.1628723144531,1.0,0.1643426716327667,0.9990355372428894,0.9990355372428894,1.0,1.0,-0.6289176344871521,0.2722411751747131,0.3566764295101166,0.0962887704372406,0.0,0.0,0.1510160118341446,25.341726303100582,25.0,0.3248623311519623,-4403.744140625,41.240013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,304.5045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.115234375,18000.0,0.0,0.0,0.0989665910601615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205045655369758,0.1205088123679161,-4.24393147113733e-06,0.0,0.0001004385121632,0.0,0.0,4.701510429382324,0.0,0.0,0.0,0.2729462385177612,4.0,0.0,1.0
304380,293.15753173828125,297.1499938964844,293.1499938964844,0.0217852462083101,-909.5469360351562,304.15087890625,0.5997785925865173,0.0632557719945907,0.0578169114887714,293.17303466796875,297.1499938964844,293.1499938964844,0.0309245195239782,-1135.404296875,304.1526184082031,0.6348094940185547,0.0750819072127342,0.0721643045544624,293.1663818359375,297.1499938964844,293.1499938964844,0.0444381646811962,-1011.4141845703124,304.152099609375,0.6760485768318176,0.0908318012952804,0.0642862021923065,293.16583251953125,297.1499938964844,293.1499938964844,0.0553955063223838,-1560.5252685546875,304.1518859863281,0.7081406116485596,0.1036865934729576,0.0991897881031036,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.546442449092865,0.050000000745058,0.2289676219224929,291.1629943847656,291.1499938964844,272.3497619628906,271.631591796875,284.2299194335937,293.292724609375,291.1630249023437,1.0,0.1641707867383957,0.9993008375167848,0.9993008375167848,1.0,1.0,-0.6269355416297913,0.2714831233024597,0.3554524481296539,0.0956974178552627,0.0,0.0,0.1492700576782226,25.352134704589844,25.0,0.1496669352054596,-4386.98828125,41.03262710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,304.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.0984824746847152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196900233626365,0.1196942627429962,-4.242584964231355e-06,0.0,9.99471958493814e-05,0.0,0.0,4.667477607727051,0.0,0.0,0.0,0.2728160917758941,4.0,0.0,1.0
304440,293.15753173828125,297.1499938964844,293.1499938964844,0.0217852462083101,-909.5469360351562,304.15087890625,0.5997785925865173,0.0632557719945907,0.0578169114887714,293.17303466796875,297.1499938964844,293.1499938964844,0.0309245195239782,-1135.404296875,304.1526184082031,0.6348094940185547,0.0750819072127342,0.0721643045544624,293.1663818359375,297.1499938964844,293.1499938964844,0.0444381646811962,-1011.4141845703124,304.152099609375,0.6760485768318176,0.0908318012952804,0.0642862021923065,293.16583251953125,297.1499938964844,293.1499938964844,0.0553955063223838,-1560.5252685546875,304.1518859863281,0.7081406116485596,0.1036865934729576,0.0991897881031036,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.546442449092865,0.050000000745058,0.2289676219224929,291.1629943847656,291.1499938964844,272.3497619628906,271.631591796875,284.2299194335937,293.292724609375,291.1630249023437,1.0,0.1641707867383957,0.9993008375167848,0.9993008375167848,1.0,1.0,-0.6269355416297913,0.2714831233024597,0.3554524481296539,0.0956974178552627,0.0,0.0,0.1492700576782226,25.352134704589844,25.0,0.1496669352054596,-4386.98828125,41.03262710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,304.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.0984824746847152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196900233626365,0.1196942627429962,-4.242584964231355e-06,0.0,9.99471958493814e-05,0.0,0.0,4.667477607727051,0.0,0.0,0.0,0.2728160917758941,4.0,0.0,1.0
304500,293.15777587890625,297.1499938964844,293.1499938964844,0.021689249202609,-907.5689086914062,304.1509094238281,0.5992170572280884,0.0631145164370536,0.0576911531388759,293.1731872558594,297.1499938964844,293.1499938964844,0.0306593738496303,-1130.6361083984375,304.1526184082031,0.6339011192321777,0.0747609063982963,0.0718612670898437,293.1666564941406,297.1499938964844,293.1499938964844,0.0442130677402019,-1008.5576171875,304.1521301269531,0.6752910017967224,0.0905704051256179,0.0641045644879341,293.1660461425781,297.1499938964844,293.1499938964844,0.0551959760487079,-1556.9775390625,304.15191650390625,0.7074905633926392,0.103446826338768,0.0989642217755317,293.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5463677644729614,0.050000000745058,0.2289703637361526,291.1630249023437,291.1499938964844,272.35809326171875,271.6351928710937,284.23199462890625,293.29296875,291.1630249023437,1.0,0.1640830934047699,0.9994335174560548,0.9994335174560548,1.0,1.0,-0.6259355545043945,0.2711005806922912,0.3548349440097809,0.0953994691371917,0.0,0.0,0.1483998149633407,25.356842041015625,25.0,0.040425419807434,-4378.51416015625,40.92770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,304.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.0982309505343437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119284838438034,0.1192890852689743,-4.241912847646745e-06,0.0,9.969192615244538e-05,0.0,0.0,4.650559902191162,0.0,0.0,0.0,0.2727513611316681,4.0,0.0,1.0
304560,293.1579895019531,297.1499938964844,293.1499938964844,0.021592766046524,-905.5755004882812,304.1509094238281,0.598650336265564,0.0629721134901046,0.0575642324984073,293.17333984375,297.1499938964844,293.1499938964844,0.0303950197994709,-1125.8682861328125,304.1526184082031,0.6329928040504456,0.0744398832321167,0.0715580284595489,293.1669006347656,297.1499938964844,293.1499938964844,0.0439867489039897,-1005.687255859375,304.15216064453125,0.6745303869247437,0.0903076082468032,0.0639218389987945,293.1662292480469,297.1499938964844,293.1499938964844,0.0549954734742641,-1553.4161376953125,304.15191650390625,0.7068375945091248,0.1032059341669082,0.0987374559044838,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5462943911552429,0.050000000745058,0.2289730608463287,291.1629943847656,291.1499938964844,272.3663635253906,271.6387939453125,284.2339782714844,293.293212890625,291.1629638671875,1.0,0.1639944016933441,0.9995468258857728,0.9995468258857728,0.9999776482582092,1.0,-0.6249310970306396,0.2707180976867676,0.354212999343872,0.0950969010591507,0.0,0.0,0.1475355625152588,25.36122703552246,25.0,-0.0827766209840774,-4370.015625,40.8221549987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,304.4746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.0979754030704498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188829839229583,0.118887223303318,-4.241244823788293e-06,0.0,9.943258191924542e-05,0.0,0.0,4.633788108825684,0.0,0.0,0.0,0.272687166929245,4.0,0.0,1.0
304620,293.1584167480469,297.1499938964844,293.1499938964844,0.0213989596813917,-901.554931640625,304.15093994140625,0.5975035429000854,0.0626844316720962,0.0573075711727142,293.173583984375,297.1499938964844,293.1499938964844,0.0298714376986026,-1116.36474609375,304.1526184082031,0.6311782002449036,0.0737989917397499,0.0709521919488906,293.1674194335937,297.1499938964844,293.1499938964844,0.0435312837362289,-999.9157104492188,304.1521911621094,0.6730015873908997,0.0897784605622291,0.0635536909103393,293.1665954589844,297.1499938964844,293.1499938964844,0.0545923113822937,-1546.26611328125,304.1519470214844,0.7055239677429199,0.1027213856577873,0.0982810407876968,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5461507439613342,0.050000000745058,0.2289783507585525,291.16278076171875,291.1499938964844,272.3827819824219,271.6459045410156,284.2375183105469,293.293701171875,291.1627197265625,1.0,0.1638142764568328,0.999773383140564,0.999773383140564,0.9999328851699828,1.0,-0.6229127645492554,0.2699605524539947,0.3529521822929382,0.0944646298885345,0.0,0.0,0.145841971039772,25.36896705627441,25.0,-0.3789444267749786,-4353.07421875,40.60953140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,304.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0,18000.0,0.0,0.0,0.0974578335881233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180962920188903,0.11810053139925,-4.239931058691582e-06,0.0,9.890730871120468e-05,0.0,0.0,4.600974559783936,0.0,0.0,0.0,0.2725614905357361,4.0,0.0,1.0
304680,293.1584167480469,297.1499938964844,293.1499938964844,0.0213989596813917,-901.554931640625,304.15093994140625,0.5975035429000854,0.0626844316720962,0.0573075711727142,293.173583984375,297.1499938964844,293.1499938964844,0.0298714376986026,-1116.36474609375,304.1526184082031,0.6311782002449036,0.0737989917397499,0.0709521919488906,293.1674194335937,297.1499938964844,293.1499938964844,0.0435312837362289,-999.9157104492188,304.1521911621094,0.6730015873908997,0.0897784605622291,0.0635536909103393,293.1665954589844,297.1499938964844,293.1499938964844,0.0545923113822937,-1546.26611328125,304.1519470214844,0.7055239677429199,0.1027213856577873,0.0982810407876968,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5461507439613342,0.050000000745058,0.2289783507585525,291.16278076171875,291.1499938964844,272.3827819824219,271.6459045410156,284.2375183105469,293.293701171875,291.1627197265625,1.0,0.1638142764568328,0.999773383140564,0.999773383140564,0.9999328851699828,1.0,-0.6229127645492554,0.2699605524539947,0.3529521822929382,0.0944646298885345,0.0,0.0,0.145841971039772,25.36896705627441,25.0,-0.3789444267749786,-4353.07421875,40.60953140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,304.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0,18000.0,0.0,0.0,0.0974578335881233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180962920188903,0.11810053139925,-4.239931058691582e-06,0.0,9.890730871120468e-05,0.0,0.0,4.600974559783936,0.0,0.0,0.0,0.2725614905357361,4.0,0.0,1.0
304740,293.1587829589844,297.1499938964844,293.1499938964844,0.0212049391120672,-897.5082397460938,304.15093994140625,0.5963410139083862,0.0623941235244274,0.0570481903851032,293.1737670898437,297.1499938964844,293.1499938964844,0.0293619222939014,-1106.919677734375,304.152587890625,0.6293679475784302,0.0731615498661995,0.0703490450978279,293.1678466796875,297.1499938964844,293.1499938964844,0.0430732741951942,-994.11865234375,304.1522216796875,0.6714643239974976,0.0892457142472267,0.0631827637553215,293.1669311523437,297.1499938964844,293.1499938964844,0.0541874803602695,-1539.1016845703125,304.1519775390625,0.7042011022567749,0.1022343635559082,0.097821906208992,293.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.54600989818573,0.050000000745058,0.228983536362648,291.162353515625,291.1499938964844,272.3990478515625,271.6529541015625,284.2401428222656,293.294189453125,291.1622314453125,1.0,0.1636310666799545,1.0,1.0,0.9998881816864014,1.0,-0.6208876371383667,0.2692256271839142,0.3516620099544525,0.0937743112444877,0.0,0.0,0.1442249864339828,25.37532615661621,25.0,-0.7372829914093018,-4336.46240234375,40.39552688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,304.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.857421875,18000.0,0.0,0.0,0.09694105386734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173450946807861,0.1173493340611457,-4.238665496814065e-06,0.0,9.838284313445912e-05,0.0,0.0,4.569662094116211,0.0,0.0,0.0,0.2724413871765136,4.0,0.0,1.0
304800,293.1587829589844,297.1499938964844,293.1499938964844,0.0212049391120672,-897.5082397460938,304.15093994140625,0.5963410139083862,0.0623941235244274,0.0570481903851032,293.1737670898437,297.1499938964844,293.1499938964844,0.0293619222939014,-1106.919677734375,304.152587890625,0.6293679475784302,0.0731615498661995,0.0703490450978279,293.1678466796875,297.1499938964844,293.1499938964844,0.0430732741951942,-994.11865234375,304.1522216796875,0.6714643239974976,0.0892457142472267,0.0631827637553215,293.1669311523437,297.1499938964844,293.1499938964844,0.0541874803602695,-1539.1016845703125,304.1519775390625,0.7042011022567749,0.1022343635559082,0.097821906208992,293.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.54600989818573,0.050000000745058,0.228983536362648,291.162353515625,291.1499938964844,272.3990478515625,271.6529541015625,284.2401428222656,293.294189453125,291.1622314453125,1.0,0.1636310666799545,1.0,1.0,0.9998881816864014,1.0,-0.6208876371383667,0.2692256271839142,0.3516620099544525,0.0937743112444877,0.0,0.0,0.1442249864339828,25.37532615661621,25.0,-0.7372829914093018,-4336.46240234375,40.39552688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,304.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.857421875,18000.0,0.0,0.0,0.09694105386734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173450946807861,0.1173493340611457,-4.238665496814065e-06,0.0,9.838284313445912e-05,0.0,0.0,4.569662094116211,0.0,0.0,0.0,0.2724413871765136,4.0,0.0,1.0
304860,293.1591186523437,297.1499938964844,293.1499938964844,0.0210122875869274,-893.4703979492188,304.15093994140625,0.5951573848724365,0.0621029324829578,0.0567876771092414,293.1739196777344,297.1499938964844,293.1499938964844,0.0284222178161144,-1097.1357421875,304.1532592773437,0.627554178237915,0.0725290924310684,0.0697503611445427,293.16827392578125,297.1499938964844,293.1499938964844,0.0426149107515811,-988.32470703125,304.1522521972656,0.6699110269546509,0.0887109488248825,0.0628101900219917,293.1672058105469,297.1499938964844,293.1499938964844,0.0537831224501132,-1531.9627685546875,304.1519775390625,0.7028599977493286,0.1017462462186813,0.0973615050315857,293.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5458604693412781,0.050000000745058,0.2289890646934509,291.1615295410156,291.1499938964844,272.41510009765625,271.6600036621094,284.2397155761719,293.2946472167969,291.1612854003906,1.0,0.1634454131126403,1.0,1.0,0.9996115565299988,1.0,-0.6188634634017944,0.2685842514038086,0.3502792119979858,0.0928785055875778,0.0,0.0,0.1427425146102905,25.380247116088867,25.0,-1.4362812042236328,-4320.859375,40.18095016479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27130126953125,304.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.096437320113182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166510060429573,0.1166552379727363,-4.237477241986198e-06,0.0,9.787161980057137e-05,0.0,0.0,4.540738105773926,0.0,0.0,0.0,0.2723301947116852,4.0,0.0,1.0
304920,293.1591186523437,297.1499938964844,293.1499938964844,0.0210122875869274,-893.4703979492188,304.15093994140625,0.5951573848724365,0.0621029324829578,0.0567876771092414,293.1739196777344,297.1499938964844,293.1499938964844,0.0284222178161144,-1097.1357421875,304.1532592773437,0.627554178237915,0.0725290924310684,0.0697503611445427,293.16827392578125,297.1499938964844,293.1499938964844,0.0426149107515811,-988.32470703125,304.1522521972656,0.6699110269546509,0.0887109488248825,0.0628101900219917,293.1672058105469,297.1499938964844,293.1499938964844,0.0537831224501132,-1531.9627685546875,304.1519775390625,0.7028599977493286,0.1017462462186813,0.0973615050315857,293.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5458604693412781,0.050000000745058,0.2289890646934509,291.1615295410156,291.1499938964844,272.41510009765625,271.6600036621094,284.2397155761719,293.2946472167969,291.1612854003906,1.0,0.1634454131126403,1.0,1.0,0.9996115565299988,1.0,-0.6188634634017944,0.2685842514038086,0.3502792119979858,0.0928785055875778,0.0,0.0,0.1427425146102905,25.380247116088867,25.0,-1.4362812042236328,-4320.859375,40.18095016479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27130126953125,304.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.096437320113182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166510060429573,0.1166552379727363,-4.237477241986198e-06,0.0,9.787161980057137e-05,0.0,0.0,4.540738105773926,0.0,0.0,0.0,0.2723301947116852,4.0,0.0,1.0
304980,293.159423828125,297.1499938964844,293.1499938964844,0.0208211746066808,-889.4437255859375,304.15093994140625,0.5939919352531433,0.0618112199008464,0.0565265081822872,293.17401123046875,297.1499938964844,293.1499938964844,0.0280576981604099,-1088.33056640625,304.1528015136719,0.625770628452301,0.0719037950038909,0.0691576451063156,293.16864013671875,297.1499938964844,293.1499938964844,0.042156271636486,-982.533203125,304.1522521972656,0.6683821082115173,0.0881744399666786,0.0624362789094448,293.1674499511719,297.1499938964844,293.1499938964844,0.0533797442913055,-1524.856689453125,304.1520080566406,0.7015445828437805,0.101258710026741,0.0969008579850196,293.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.545738935470581,0.050000000745058,0.2289935648441314,291.1603088378906,291.1499938964844,272.4309997558594,271.6670837402344,284.2422180175781,293.29510498046875,291.1601257324219,1.0,0.1632580161094665,1.0,1.0,0.999334990978241,1.0,-0.61684250831604,0.2678247392177582,0.3490177690982818,0.0922542884945869,0.0,0.0,0.1414554566144943,25.38401985168457,25.0,-1.2798861265182495,-4305.7392578125,39.96632385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707824707031,304.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.0959573984146118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160466596484184,0.116050899028778,-4.236411768943071e-06,0.0,9.73845599219203e-05,0.0,0.0,4.515543460845947,0.0,0.0,0.0,0.2722328007221222,4.0,0.0,1.0
305040,293.159423828125,297.1499938964844,293.1499938964844,0.0208211746066808,-889.4437255859375,304.15093994140625,0.5939919352531433,0.0618112199008464,0.0565265081822872,293.17401123046875,297.1499938964844,293.1499938964844,0.0280576981604099,-1088.33056640625,304.1528015136719,0.625770628452301,0.0719037950038909,0.0691576451063156,293.16864013671875,297.1499938964844,293.1499938964844,0.042156271636486,-982.533203125,304.1522521972656,0.6683821082115173,0.0881744399666786,0.0624362789094448,293.1674499511719,297.1499938964844,293.1499938964844,0.0533797442913055,-1524.856689453125,304.1520080566406,0.7015445828437805,0.101258710026741,0.0969008579850196,293.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.545738935470581,0.050000000745058,0.2289935648441314,291.1603088378906,291.1499938964844,272.4309997558594,271.6670837402344,284.2422180175781,293.29510498046875,291.1601257324219,1.0,0.1632580161094665,1.0,1.0,0.999334990978241,1.0,-0.61684250831604,0.2678247392177582,0.3490177690982818,0.0922542884945869,0.0,0.0,0.1414554566144943,25.38401985168457,25.0,-1.2798861265182495,-4305.7392578125,39.96632385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707824707031,304.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.0959573984146118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160466596484184,0.116050899028778,-4.236411768943071e-06,0.0,9.73845599219203e-05,0.0,0.0,4.515543460845947,0.0,0.0,0.0,0.2722328007221222,4.0,0.0,1.0
305100,293.1595458984375,297.1499938964844,293.1499938964844,0.0207248162478208,-887.3958740234375,304.15093994140625,0.5934211611747742,0.0616656579077243,0.0563958659768104,293.1740417480469,297.1499938964844,293.1499938964844,0.0278677754104137,-1083.7232666015625,304.15264892578125,0.6248946189880371,0.0715944543480873,0.0688641443848609,293.1687927246094,297.1499938964844,293.1499938964844,0.0419238321483135,-979.5938720703124,304.1522827148437,0.6676315069198608,0.0879059135913848,0.0622489005327224,293.1675720214844,297.1499938964844,293.1499938964844,0.053175788372755,-1521.2611083984375,304.1520080566406,0.7009040117263794,0.101016528904438,0.0966714769601821,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5456927418708801,0.050000000745058,0.2289952784776687,291.1600952148437,291.1499938964844,272.4388427734375,271.6706237792969,284.24591064453125,293.2953186035156,291.1601257324219,1.0,0.163163810968399,1.0,1.0,0.999196708202362,1.0,-0.6158353686332703,0.2673787772655487,0.3484566211700439,0.0920957326889038,0.0,0.0,0.1408051252365112,25.38544273376465,25.0,-0.3696083128452301,-4297.97412109375,39.859188079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26959228515625,304.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.0957290902733802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157601103186607,0.1157643422484397,-4.235931100993184e-06,0.0,9.715285705169664e-05,0.0,0.0,4.5036301612854,0.0,0.0,0.0,0.2721868753433227,4.0,0.0,1.0
305160,293.15966796875,297.1499938964844,293.1499938964844,0.0206281207501888,-885.3277587890625,304.1509704589844,0.5928470492362976,0.0615209005773067,0.0562657266855239,293.1740417480469,297.1499938964844,293.1499938964844,0.0276813562959432,-1079.1015625,304.1524963378906,0.6240178942680359,0.0712877139449119,0.0685729086399078,293.1689453125,297.1499938964844,293.1499938964844,0.0416893884539604,-976.6254272460938,304.1522827148437,0.6668776869773865,0.0876378044486045,0.0620616488158702,293.16766357421875,297.1499938964844,293.1499938964844,0.0529705137014389,-1517.639404296875,304.1520080566406,0.7002619504928589,0.1007760092616081,0.0964435115456581,293.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5456432104110718,0.050000000745058,0.2289971113204956,291.16033935546875,291.1499938964844,272.4466552734375,271.6741943359375,284.2489318847656,293.2955322265625,291.1604919433594,1.0,0.163069412112236,1.0,1.0,0.999056041240692,1.0,-0.6148335933685303,0.2669673264026642,0.3478662669658661,0.0918658450245857,0.0,0.0,0.1400931030511856,25.38647079467773,25.0,0.4198869168758392,-4290.01953125,39.75242233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,304.3890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.0955085381865501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154544577002525,0.1154586970806121,-4.235451342537999e-06,0.0,9.692901949165388e-05,0.0,0.0,4.490962505340576,0.0,0.0,0.0,0.2721385657787323,4.0,0.0,1.0
305220,293.1598815917969,297.1499938964844,293.1499938964844,0.0204373598098754,-881.2276000976562,304.15093994140625,0.5916997194290161,0.0612336695194244,0.0560076124966144,293.1740417480469,297.1499938964844,293.1499938964844,0.0273165851831436,-1069.999267578125,304.1522827148437,0.6222711801528931,0.0706828385591507,0.0679984614253044,293.1692199707031,297.1499938964844,293.1499938964844,0.0412216149270534,-970.704345703125,304.1523132324219,0.6653710603713989,0.0871027335524559,0.0616880171000957,293.1678161621094,297.1499938964844,293.1499938964844,0.0525629743933677,-1510.4586181640625,304.1520080566406,0.698981761932373,0.1002983301877975,0.095991350710392,293.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5455421209335327,0.050000000745058,0.2290008664131164,291.16094970703125,291.1499938964844,272.4621276855469,271.681396484375,284.25274658203125,293.29595947265625,291.1610107421875,1.0,0.1628803610801696,1.0,1.0,0.9987747073173524,1.0,-0.6128478646278381,0.2662006020545959,0.3466472625732422,0.0913007631897926,0.0,0.0,0.1385828554630279,25.38743019104004,25.0,0.4719809293746948,-4273.39404296875,39.5402946472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,304.3680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.0950899794697761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147872433066368,0.1147914752364158,-4.234414063830627e-06,0.0,9.650424181018023e-05,0.0,0.0,4.463336944580078,0.0,0.0,0.0,0.2720339000225067,4.0,0.0,1.0
305280,293.1598815917969,297.1499938964844,293.1499938964844,0.0204373598098754,-881.2276000976562,304.15093994140625,0.5916997194290161,0.0612336695194244,0.0560076124966144,293.1740417480469,297.1499938964844,293.1499938964844,0.0273165851831436,-1069.999267578125,304.1522827148437,0.6222711801528931,0.0706828385591507,0.0679984614253044,293.1692199707031,297.1499938964844,293.1499938964844,0.0412216149270534,-970.704345703125,304.1523132324219,0.6653710603713989,0.0871027335524559,0.0616880171000957,293.1678161621094,297.1499938964844,293.1499938964844,0.0525629743933677,-1510.4586181640625,304.1520080566406,0.698981761932373,0.1002983301877975,0.095991350710392,293.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5455421209335327,0.050000000745058,0.2290008664131164,291.16094970703125,291.1499938964844,272.4621276855469,271.681396484375,284.25274658203125,293.29595947265625,291.1610107421875,1.0,0.1628803610801696,1.0,1.0,0.9987747073173524,1.0,-0.6128478646278381,0.2662006020545959,0.3466472625732422,0.0913007631897926,0.0,0.0,0.1385828554630279,25.38743019104004,25.0,0.4719809293746948,-4273.39404296875,39.5402946472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,304.3680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.0950899794697761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147872433066368,0.1147914752364158,-4.234414063830627e-06,0.0,9.650424181018023e-05,0.0,0.0,4.463336944580078,0.0,0.0,0.0,0.2720339000225067,4.0,0.0,1.0
305340,293.1600341796875,297.1499938964844,293.1499938964844,0.0202516335994005,-877.2181396484375,304.15093994140625,0.5905638337135315,0.060950294137001,0.0557526312768459,293.1739501953125,297.1499938964844,293.1499938964844,0.0269167199730873,-1061.1490478515625,304.1521911621094,0.6205406188964844,0.0700905248522758,0.0674354657530784,293.16943359375,297.1499938964844,293.1499938964844,0.0407585576176643,-964.8499145507812,304.1523132324219,0.6638757586479187,0.086569957435131,0.0613157413899898,293.1679077148437,297.1499938964844,293.1499938964844,0.052162081003189,-1503.4140625,304.1520080566406,0.6977143287658691,0.0998252853751182,0.0955433771014213,293.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5454468727111816,0.050000000745058,0.2290044128894806,291.16094970703125,291.1499938964844,272.47735595703125,271.688720703125,284.25604248046875,293.29638671875,291.1609191894531,1.0,0.1626914590597152,1.0,1.0,0.9984934329986572,1.0,-0.6108860373497009,0.2654534578323364,0.3454325795173645,0.0907202586531639,0.0,0.0,0.1371163427829742,25.38717460632324,25.0,-0.033704474568367,-4256.92919921875,39.33026885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583312988281,304.34576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.0946980491280555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114127017557621,0.1141312494874,-4.233333584124921e-06,0.0,9.610648703528568e-05,0.0,0.0,4.435968399047852,0.0,0.0,0.0,0.2719294428825378,4.0,0.0,1.0
305400,293.1600341796875,297.1499938964844,293.1499938964844,0.0202516335994005,-877.2181396484375,304.15093994140625,0.5905638337135315,0.060950294137001,0.0557526312768459,293.1739501953125,297.1499938964844,293.1499938964844,0.0269167199730873,-1061.1490478515625,304.1521911621094,0.6205406188964844,0.0700905248522758,0.0674354657530784,293.16943359375,297.1499938964844,293.1499938964844,0.0407585576176643,-964.8499145507812,304.1523132324219,0.6638757586479187,0.086569957435131,0.0613157413899898,293.1679077148437,297.1499938964844,293.1499938964844,0.052162081003189,-1503.4140625,304.1520080566406,0.6977143287658691,0.0998252853751182,0.0955433771014213,293.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5454468727111816,0.050000000745058,0.2290044128894806,291.16094970703125,291.1499938964844,272.47735595703125,271.688720703125,284.25604248046875,293.29638671875,291.1609191894531,1.0,0.1626914590597152,1.0,1.0,0.9984934329986572,1.0,-0.6108860373497009,0.2654534578323364,0.3454325795173645,0.0907202586531639,0.0,0.0,0.1371163427829742,25.38717460632324,25.0,-0.033704474568367,-4256.92919921875,39.33026885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583312988281,304.34576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.0946980491280555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114127017557621,0.1141312494874,-4.233333584124921e-06,0.0,9.610648703528568e-05,0.0,0.0,4.435968399047852,0.0,0.0,0.0,0.2719294428825378,4.0,0.0,1.0
