time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305460,293.16015625,297.1499938964844,293.1499938964844,0.0200709607452154,-873.2955322265625,304.15093994140625,0.5894485116004944,0.0606724396347999,0.05550217628479,293.1737976074219,297.1499938964844,293.1499938964844,0.0264463555067777,-1052.509765625,304.1522521972656,0.6188305616378784,0.0695126876235008,0.0668856725096702,293.16961669921875,297.1499938964844,293.1499938964844,0.0402996502816677,-959.05029296875,304.1523132324219,0.6623989343643188,0.0860411152243614,0.0609458684921264,293.16796875,297.1499938964844,293.1499938964844,0.0517666712403297,-1496.4793701171875,304.1520080566406,0.6964662671089172,0.0993582680821418,0.0951006859540939,293.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5453604459762573,0.050000000745058,0.2290076315402984,291.16070556640625,291.1499938964844,272.49237060546875,271.6962280273437,284.2593994140625,293.2967834472656,291.1606140136719,1.0,0.1625032871961593,1.0,1.0,0.9982056021690368,1.0,-0.6089543700218201,0.2647131979465484,0.3442411720752716,0.0901604667305946,0.0,0.0,0.1357081085443496,25.385711669921875,25.0,-0.322966068983078,-4240.98095703125,39.12300109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528076171875,304.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.0943314284086227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134969368577003,0.1135011687874794,-4.232289029459935e-06,0.0,9.573440911481156e-05,0.0,0.0,4.409857273101807,0.0,0.0,0.0,0.2718294262886047,4.0,0.0,1.0
305520,293.16015625,297.1499938964844,293.1499938964844,0.0200709607452154,-873.2955322265625,304.15093994140625,0.5894485116004944,0.0606724396347999,0.05550217628479,293.1737976074219,297.1499938964844,293.1499938964844,0.0264463555067777,-1052.509765625,304.1522521972656,0.6188305616378784,0.0695126876235008,0.0668856725096702,293.16961669921875,297.1499938964844,293.1499938964844,0.0402996502816677,-959.05029296875,304.1523132324219,0.6623989343643188,0.0860411152243614,0.0609458684921264,293.16796875,297.1499938964844,293.1499938964844,0.0517666712403297,-1496.4793701171875,304.1520080566406,0.6964662671089172,0.0993582680821418,0.0951006859540939,293.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5453604459762573,0.050000000745058,0.2290076315402984,291.16070556640625,291.1499938964844,272.49237060546875,271.6962280273437,284.2593994140625,293.2967834472656,291.1606140136719,1.0,0.1625032871961593,1.0,1.0,0.9982056021690368,1.0,-0.6089543700218201,0.2647131979465484,0.3442411720752716,0.0901604667305946,0.0,0.0,0.1357081085443496,25.385711669921875,25.0,-0.322966068983078,-4240.98095703125,39.12300109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528076171875,304.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.0943314284086227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134969368577003,0.1135011687874794,-4.232289029459935e-06,0.0,9.573440911481156e-05,0.0,0.0,4.409857273101807,0.0,0.0,0.0,0.2718294262886047,4.0,0.0,1.0
305580,293.16021728515625,297.1499938964844,293.1499938964844,0.0198955163359642,-869.46142578125,304.1509094238281,0.5883615612983704,0.0604013539850711,0.0552574172616004,293.1736145019531,297.1499938964844,293.1499938964844,0.026011424139142,-1044.113037109375,304.1522216796875,0.6171445250511169,0.0689508914947509,0.0663504973053932,293.16973876953125,297.1499938964844,293.1499938964844,0.0398449525237083,-953.3027954101562,304.1522827148437,0.6609471440315247,0.0855176448822021,0.0605794042348861,293.1679992675781,297.1499938964844,293.1499938964844,0.0513763800263404,-1489.6439208984375,304.1519775390625,0.6952434182167053,0.0988985076546669,0.0946644395589828,293.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5452852249145508,0.050000000745058,0.2290104478597641,291.1604309082031,291.1499938964844,272.5071716308594,271.7038879394531,284.26324462890625,293.2971496582031,291.1603698730469,1.0,0.1623163968324661,1.0,1.0,0.9979177713394164,1.0,-0.6070584058761597,0.2639683783054352,0.3430899977684021,0.0896530672907829,0.0,0.0,0.1343381404876709,25.38306427001953,25.0,-0.3159022331237793,-4225.41357421875,38.9190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471923828125,304.3034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.0939878448843956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128896847367286,0.1128939166665077,-4.231287221045932e-06,0.0,9.538570884615184e-05,0.0,0.0,4.3847174644470215,0.0,0.0,0.0,0.2717331647872925,4.0,0.0,1.0
305640,293.16021728515625,297.1499938964844,293.1499938964844,0.0198955163359642,-869.46142578125,304.1509094238281,0.5883615612983704,0.0604013539850711,0.0552574172616004,293.1736145019531,297.1499938964844,293.1499938964844,0.026011424139142,-1044.113037109375,304.1522216796875,0.6171445250511169,0.0689508914947509,0.0663504973053932,293.16973876953125,297.1499938964844,293.1499938964844,0.0398449525237083,-953.3027954101562,304.1522827148437,0.6609471440315247,0.0855176448822021,0.0605794042348861,293.1679992675781,297.1499938964844,293.1499938964844,0.0513763800263404,-1489.6439208984375,304.1519775390625,0.6952434182167053,0.0988985076546669,0.0946644395589828,293.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5452852249145508,0.050000000745058,0.2290104478597641,291.1604309082031,291.1499938964844,272.5071716308594,271.7038879394531,284.26324462890625,293.2971496582031,291.1603698730469,1.0,0.1623163968324661,1.0,1.0,0.9979177713394164,1.0,-0.6070584058761597,0.2639683783054352,0.3430899977684021,0.0896530672907829,0.0,0.0,0.1343381404876709,25.38306427001953,25.0,-0.3159022331237793,-4225.41357421875,38.9190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471923828125,304.3034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.0939878448843956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128896847367286,0.1128939166665077,-4.231287221045932e-06,0.0,9.538570884615184e-05,0.0,0.0,4.3847174644470215,0.0,0.0,0.0,0.2717331647872925,4.0,0.0,1.0
305700,293.1602478027344,297.1499938964844,293.1499938964844,0.0198098700493574,-867.579833984375,304.1509094238281,0.5878311395645142,0.060268759727478,0.0551375560462474,293.1734619140625,297.1499938964844,293.1499938964844,0.0257998518645763,-1040.001953125,304.1521911621094,0.6163120865821838,0.0686765909194946,0.06608896702528,293.1697998046875,297.1499938964844,293.1499938964844,0.0396193675696849,-950.4501342773438,304.1522827148437,0.6602325439453125,0.0852584242820739,0.0603978000581264,293.1679992675781,297.1499938964844,293.1499938964844,0.0511832423508167,-1486.263916015625,304.1519775390625,0.6946434378623962,0.0986718162894249,0.0944491624832153,293.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5452524423599243,0.050000000745058,0.229011669754982,291.16033935546875,291.1499938964844,272.51446533203125,271.70782470703125,284.2654724121094,293.2973327636719,291.1603088378906,1.0,0.1622236222028732,1.0,1.0,0.997773826122284,1.0,-0.6061258316040039,0.2635921835899353,0.3425336480140686,0.0894260928034782,0.0,0.0,0.1336573213338852,25.38129234313965,25.0,-0.2121489644050598,-4217.712890625,38.81855773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24444580078125,304.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.275390625,18000.0,0.0,0.0,0.0938239246606826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11259076744318,0.1125949993729591,-4.23079882239108e-06,0.0,9.521935862721877e-05,0.0,0.0,4.372354984283447,0.0,0.0,0.0,0.2716858685016632,4.0,0.0,1.0
305760,293.1602478027344,297.1499938964844,293.1499938964844,0.0197257176041603,-865.7241821289062,304.15087890625,0.5873105525970459,0.0601384118199348,0.0550196059048175,293.17333984375,297.1499938964844,293.1499938964844,0.025592602789402,-1035.9561767578125,304.1521911621094,0.6154877543449402,0.068407155573368,0.0658319070935249,293.1698303222656,297.1499938964844,293.1499938964844,0.0393951572477817,-947.6137084960938,304.1522827148437,0.6595264673233032,0.0850012600421905,0.0602175183594226,293.16796875,297.1499938964844,293.1499938964844,0.0509916022419929,-1482.9117431640625,304.1519775390625,0.6940520405769348,0.0984476059675216,0.0942360982298851,293.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5452229976654053,0.050000000745058,0.2290127873420715,291.1603088378906,291.1499938964844,272.5216979980469,271.7118225097656,284.2679443359375,293.2975158691406,291.1603088378906,1.0,0.1621314138174057,1.0,1.0,0.9976277947425842,1.0,-0.6052050590515137,0.2632138729095459,0.3419911563396454,0.0892177075147628,0.0,0.0,0.1329720020294189,25.37921524047852,25.0,-0.0686176940798759,-4210.02978515625,38.71915435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,304.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.267578125,18000.0,0.0,0.0,0.0936648249626159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112291932106018,0.1122961640357971,-4.2303149712097365e-06,0.0,9.50578905758448e-05,0.0,0.0,4.360004425048828,0.0,0.0,0.0,0.2716386914253235,4.0,0.0,1.0
305820,293.16021728515625,297.1499938964844,293.1499938964844,0.0195620898157358,-862.0966186523438,304.15087890625,0.5862998962402344,0.0598846450448036,0.0547897294163703,293.1730041503906,297.1499938964844,293.1499938964844,0.0251912008970975,-1028.0655517578125,304.1521301269531,0.6138628721237183,0.0678830593824386,0.0653314441442489,293.1698608398437,297.1499938964844,293.1499938964844,0.0389515720307827,-941.998291015625,304.1522521972656,0.658141016960144,0.0844936221837997,0.0598613917827606,293.1679077148437,297.1499938964844,293.1499938964844,0.0506134107708931,-1476.30078125,304.1519470214844,0.692895770072937,0.0980070903897285,0.0938171297311782,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5451733469963074,0.050000000745058,0.2290146499872207,291.1604309082031,291.1499938964844,272.5359802246094,271.7200012207031,284.2733764648437,293.2978515625,291.1604919433594,1.0,0.1619489192962646,1.0,1.0,0.9973357319831848,1.0,-0.6034005880355835,0.2624552845954895,0.340945303440094,0.0888488963246345,0.0,0.0,0.1315726190805435,25.374176025390625,25.0,0.2254799604415893,-4194.6337890625,38.52388381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23681640625,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.294921875,18000.0,0.0,0.0,0.0933579877018928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116866171360015,0.1116908490657806,-4.229345449857647e-06,0.0,9.474648686591536e-05,0.0,0.0,4.3350138664245605,0.0,0.0,0.0,0.2715433835983276,4.0,0.0,1.0
305880,293.16021728515625,297.1499938964844,293.1499938964844,0.0195620898157358,-862.0966186523438,304.15087890625,0.5862998962402344,0.0598846450448036,0.0547897294163703,293.1730041503906,297.1499938964844,293.1499938964844,0.0251912008970975,-1028.0655517578125,304.1521301269531,0.6138628721237183,0.0678830593824386,0.0653314441442489,293.1698608398437,297.1499938964844,293.1499938964844,0.0389515720307827,-941.998291015625,304.1522521972656,0.658141016960144,0.0844936221837997,0.0598613917827606,293.1679077148437,297.1499938964844,293.1499938964844,0.0506134107708931,-1476.30078125,304.1519470214844,0.692895770072937,0.0980070903897285,0.0938171297311782,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5451733469963074,0.050000000745058,0.2290146499872207,291.1604309082031,291.1499938964844,272.5359802246094,271.7200012207031,284.2733764648437,293.2978515625,291.1604919433594,1.0,0.1619489192962646,1.0,1.0,0.9973357319831848,1.0,-0.6034005880355835,0.2624552845954895,0.340945303440094,0.0888488963246345,0.0,0.0,0.1315726190805435,25.374176025390625,25.0,0.2254799604415893,-4194.6337890625,38.52388381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23681640625,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.294921875,18000.0,0.0,0.0,0.0933579877018928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116866171360015,0.1116908490657806,-4.229345449857647e-06,0.0,9.474648686591536e-05,0.0,0.0,4.3350138664245605,0.0,0.0,0.0,0.2715433835983276,4.0,0.0,1.0
305940,293.16015625,297.1499938964844,293.1499938964844,0.0194051787257194,-858.5944213867188,304.1508483886719,0.5853309631347656,0.0596406795084476,0.0545683950185775,293.172607421875,297.1499938964844,293.1499938964844,0.0248080063611269,-1020.4637451171876,304.15203857421875,0.6122703552246094,0.0673795640468597,0.0648500546813011,293.1698303222656,297.1499938964844,293.1499938964844,0.0385158583521842,-936.4779052734376,304.1522216796875,0.6567923426628113,0.0839960053563118,0.0595119372010231,293.16778564453125,297.1499938964844,293.1499938964844,0.0502434000372886,-1469.83935546875,304.15191650390625,0.6917760372161865,0.0975781455636024,0.0934086665511131,293.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5451345443725586,0.050000000745058,0.2290161103010177,291.16070556640625,291.1499938964844,272.54998779296875,271.7284851074219,284.279296875,293.29815673828125,291.1607666015625,1.0,0.1617694050073623,1.0,1.0,0.9970436096191406,1.0,-0.6016494035720825,0.2617035210132599,0.3399458825588226,0.0885268449783325,0.0,0.0,0.1301257163286209,25.367996215820312,25.0,0.3987873792648315,-4179.1787109375,38.3337287902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325744628906,304.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3515625,18000.0,0.0,0.0,0.0930618047714233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110650599002838,0.1110692918300628,-4.228359102853574e-06,0.0,9.44459025049582e-05,0.0,0.0,4.309381484985352,0.0,0.0,0.0,0.2714457809925079,4.0,0.0,1.0
306000,293.16015625,297.1499938964844,293.1499938964844,0.0194051787257194,-858.5944213867188,304.1508483886719,0.5853309631347656,0.0596406795084476,0.0545683950185775,293.172607421875,297.1499938964844,293.1499938964844,0.0248080063611269,-1020.4637451171876,304.15203857421875,0.6122703552246094,0.0673795640468597,0.0648500546813011,293.1698303222656,297.1499938964844,293.1499938964844,0.0385158583521842,-936.4779052734376,304.1522216796875,0.6567923426628113,0.0839960053563118,0.0595119372010231,293.16778564453125,297.1499938964844,293.1499938964844,0.0502434000372886,-1469.83935546875,304.15191650390625,0.6917760372161865,0.0975781455636024,0.0934086665511131,293.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5451345443725586,0.050000000745058,0.2290161103010177,291.16070556640625,291.1499938964844,272.54998779296875,271.7284851074219,284.279296875,293.29815673828125,291.1607666015625,1.0,0.1617694050073623,1.0,1.0,0.9970436096191406,1.0,-0.6016494035720825,0.2617035210132599,0.3399458825588226,0.0885268449783325,0.0,0.0,0.1301257163286209,25.367996215820312,25.0,0.3987873792648315,-4179.1787109375,38.3337287902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325744628906,304.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3515625,18000.0,0.0,0.0,0.0930618047714233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110650599002838,0.1110692918300628,-4.228359102853574e-06,0.0,9.44459025049582e-05,0.0,0.0,4.309381484985352,0.0,0.0,0.0,0.2714457809925079,4.0,0.0,1.0
306060,293.1703796386719,297.1499938964844,293.1499938964844,0.0182218514382839,-831.3670043945312,304.1525573730469,0.5761398673057556,0.0572883561253547,0.0528481006622314,293.1832580566406,297.1499938964844,293.1499938964844,0.0231602359563112,-986.7861328125,304.1541442871094,0.6033100485801697,0.0646316409111023,0.0627197548747062,293.1804504394531,297.1499938964844,293.1499938964844,0.0366118438541889,-912.129150390625,304.1547241210937,0.6493471264839172,0.0813232213258743,0.0579720102250576,293.1784973144531,297.1499938964844,293.1499938964844,0.0484054423868656,-1437.60009765625,304.1543884277344,0.6844576001167297,0.0949422195553779,0.0913716331124305,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5434363484382629,0.050000000745058,0.2290796190500259,291.1640319824219,291.1499938964844,272.563232421875,271.7366943359375,284.28955078125,293.3099060058594,291.1666259765625,1.0,0.1614681929349899,1.0,1.0,0.996746301651001,1.0,-0.5928128361701965,0.2579393088817596,0.3348735272884369,0.0867789313197135,0.0,0.0,0.1281487792730331,25.63515853881836,25.0,12.611620903015137,-4145.10595703125,37.68504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,304.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.0927559435367584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103462800383567,0.1103505045175552,-4.227344106766395e-06,0.0,9.41354883252643e-05,0.0,0.0,4.279890060424805,0.0,0.0,0.0,0.2713338136672973,4.0,0.0,1.0
306120,293.1703796386719,297.1499938964844,293.1499938964844,0.0182218514382839,-831.3670043945312,304.1525573730469,0.5761398673057556,0.0572883561253547,0.0528481006622314,293.1832580566406,297.1499938964844,293.1499938964844,0.0231602359563112,-986.7861328125,304.1541442871094,0.6033100485801697,0.0646316409111023,0.0627197548747062,293.1804504394531,297.1499938964844,293.1499938964844,0.0366118438541889,-912.129150390625,304.1547241210937,0.6493471264839172,0.0813232213258743,0.0579720102250576,293.1784973144531,297.1499938964844,293.1499938964844,0.0484054423868656,-1437.60009765625,304.1543884277344,0.6844576001167297,0.0949422195553779,0.0913716331124305,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5434363484382629,0.050000000745058,0.2290796190500259,291.1640319824219,291.1499938964844,272.563232421875,271.7366943359375,284.28955078125,293.3099060058594,291.1666259765625,1.0,0.1614681929349899,1.0,1.0,0.996746301651001,1.0,-0.5928128361701965,0.2579393088817596,0.3348735272884369,0.0867789313197135,0.0,0.0,0.1281487792730331,25.63515853881836,25.0,12.611620903015137,-4145.10595703125,37.68504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,304.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.0927559435367584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103462800383567,0.1103505045175552,-4.227344106766395e-06,0.0,9.41354883252643e-05,0.0,0.0,4.279890060424805,0.0,0.0,0.0,0.2713338136672973,4.0,0.0,1.0
306180,293.1743469238281,297.1499938964844,293.1499938964844,0.0173011291772127,-809.0277099609375,304.1531982421875,0.5689738392829895,0.0559624396264553,0.0514962710440158,293.1880798339844,297.1499938964844,293.1499938964844,0.0217099077999591,-955.6859741210938,304.1551513671875,0.5953538417816162,0.0628074631094932,0.0608221963047981,293.1851501464844,297.1499938964844,293.1499938964844,0.0349027849733829,-890.0601196289062,304.15594482421875,0.6433900594711304,0.079591080546379,0.0566420778632164,293.18328857421875,297.1499938964844,293.1499938964844,0.0467033050954341,-1407.8343505859375,304.1557312011719,0.6784976720809937,0.0932414680719375,0.0895940214395523,293.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5423625111579895,0.050000000745058,0.229120522737503,291.1811828613281,291.1499938964844,272.5752258300781,271.7440490722656,284.2979431152344,293.3205871582031,291.1847839355469,1.0,0.1610753089189529,1.0,1.0,0.9964489936828612,1.0,-0.5852328538894653,0.2547188699245453,0.3305139541625976,0.0852732136845588,0.0,0.0,0.1229040250182151,25.79192352294922,25.0,21.970643997192383,-4098.185546875,37.062747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377014160156,304.2227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.421875,18000.0,0.0,0.0,0.0923526361584663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085077971220016,0.1085120216012001,-4.225413704261882e-06,0.0,9.372618660563604e-05,0.0,0.0,4.205228328704834,0.0,0.0,0.0,0.271062284708023,4.0,0.0,1.0
306240,293.1743469238281,297.1499938964844,293.1499938964844,0.0173011291772127,-809.0277099609375,304.1531982421875,0.5689738392829895,0.0559624396264553,0.0514962710440158,293.1880798339844,297.1499938964844,293.1499938964844,0.0217099077999591,-955.6859741210938,304.1551513671875,0.5953538417816162,0.0628074631094932,0.0608221963047981,293.1851501464844,297.1499938964844,293.1499938964844,0.0349027849733829,-890.0601196289062,304.15594482421875,0.6433900594711304,0.079591080546379,0.0566420778632164,293.18328857421875,297.1499938964844,293.1499938964844,0.0467033050954341,-1407.8343505859375,304.1557312011719,0.6784976720809937,0.0932414680719375,0.0895940214395523,293.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5423625111579895,0.050000000745058,0.229120522737503,291.1811828613281,291.1499938964844,272.5752258300781,271.7440490722656,284.2979431152344,293.3205871582031,291.1847839355469,1.0,0.1610753089189529,1.0,1.0,0.9964489936828612,1.0,-0.5852328538894653,0.2547188699245453,0.3305139541625976,0.0852732136845588,0.0,0.0,0.1229040250182151,25.79192352294922,25.0,21.970643997192383,-4098.185546875,37.062747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377014160156,304.2227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.421875,18000.0,0.0,0.0,0.0923526361584663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085077971220016,0.1085120216012001,-4.225413704261882e-06,0.0,9.372618660563604e-05,0.0,0.0,4.205228328704834,0.0,0.0,0.0,0.271062284708023,4.0,0.0,1.0
306300,293.1753845214844,297.1499938964844,293.1499938964844,0.0169733762741088,-800.8442993164062,304.1532287597656,0.5664467811584473,0.0554514154791832,0.0510034002363681,293.1893005371094,297.1499938964844,293.1499938964844,0.0211651399731636,-943.6447143554688,304.1552124023437,0.5923284888267517,0.0620839484035968,0.0600887462496757,293.1864624023437,297.1499938964844,293.1499938964844,0.0342338904738426,-881.3823852539062,304.15606689453125,0.6412124633789062,0.0788860023021698,0.0561201758682727,293.1845397949219,297.1499938964844,293.1499938964844,0.0460456348955631,-1396.3927001953125,304.1558837890625,0.6763665676116943,0.0925704464316368,0.0889137834310531,293.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.542090654373169,0.050000000745058,0.2291309684514999,291.18878173828125,291.1499938964844,272.5807800292969,271.7474365234375,284.3016357421875,293.32489013671875,291.1913146972656,1.0,0.1608699411153793,1.0,1.0,0.9963002800941468,1.0,-0.5823308229446411,0.2534883022308349,0.3288425207138061,0.0846958309412002,0.0,0.0,0.1195435971021652,25.82423591613769,25.0,18.96107482910156,-4071.07470703125,36.79903793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455749511719,304.1825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.236328125,18000.0,0.0,0.0,0.0920907258987426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071683764457702,0.1071726009249687,-4.223694759275531e-06,0.0,9.346037404611708e-05,0.0,0.0,4.150618553161621,0.0,0.0,0.0,0.2708618342876434,4.0,0.0,1.0
306360,293.17608642578125,297.1499938964844,293.1499938964844,0.0166920907795429,-793.7492065429688,304.15313720703125,0.5642667412757874,0.0549926348030567,0.0505690239369869,293.1900634765625,297.1499938964844,293.1499938964844,0.0206972677260637,-933.1591186523438,304.15509033203125,0.5896794199943542,0.0614371858537197,0.0594417564570903,293.1874084472656,297.1499938964844,293.1499938964844,0.0336415916681289,-873.6925048828125,304.1560363769531,0.6393159627914429,0.0782413855195045,0.0556496195495128,293.18536376953125,297.1499938964844,293.1499938964844,0.0454736948013305,-1386.4912109375,304.1558532714844,0.6745507121086121,0.0919694676995277,0.0883135944604873,293.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.5419111251831055,0.050000000745058,0.2291379123926162,291.1936950683594,291.1499938964844,272.58599853515625,271.7506103515625,284.3048095703125,293.32861328125,291.1950988769531,1.0,0.1606627851724624,1.0,1.0,0.9961098432540894,1.0,-0.5797562599182129,0.2524013519287109,0.3273549079895019,0.0841770693659782,0.0,0.0,0.1161249652504921,25.840351104736328,25.0,13.615572929382324,-4044.223876953125,36.553836822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25653076171875,304.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.095703125,18000.0,0.0,0.0,0.0917795225977897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057620570063591,0.1057662814855575,-4.221662038617069e-06,0.0,9.314455382991582e-05,0.0,0.0,4.093151092529297,0.0,0.0,0.0,0.2706472277641296,4.0,0.0,1.0
306420,293.1767883300781,297.1499938964844,293.1499938964844,0.0162204671651124,-781.7217407226562,304.15289306640625,0.5605576634407043,0.0541833825409412,0.0498116537928581,293.1906433105469,297.1499938964844,293.1499938964844,0.0199178904294967,-915.3966064453124,304.1546936035156,0.5851228833198547,0.0603026933968067,0.0583213903009891,293.1884460449219,297.1499938964844,293.1499938964844,0.0326144881546497,-860.3449096679688,304.1557312011719,0.6360539197921753,0.0770783349871635,0.0548094548285007,293.1861877441406,297.1499938964844,293.1499938964844,0.0445052348077297,-1369.8416748046875,304.155517578125,0.6715172529220581,0.0909091159701347,0.0872692093253135,293.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.196533203125,0.5417178869247437,0.050000000745058,0.2291454374790191,291.196533203125,291.1499938964844,272.5955810546875,271.75640869140625,284.3096008300781,293.33447265625,291.1962585449219,1.0,0.1602502465248108,1.0,1.0,0.9957288503646852,1.0,-0.5752500295639038,0.250517189502716,0.3247328698635101,0.0832337960600853,0.0,0.0,0.1096471846103668,25.843400955200195,25.0,2.1804184913635254,-3995.08349609375,36.10284805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28564453125,304.0406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.876953125,18000.0,0.0,0.0,0.0910059735178947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103067509829998,0.1030717268586158,-4.217373316350859e-06,0.0,9.235949255526066e-05,0.0,0.0,3.982938289642334,0.0,0.0,0.0,0.2702283263206482,4.0,0.0,1.0
306480,293.1767883300781,297.1499938964844,293.1499938964844,0.0162204671651124,-781.7217407226562,304.15289306640625,0.5605576634407043,0.0541833825409412,0.0498116537928581,293.1906433105469,297.1499938964844,293.1499938964844,0.0199178904294967,-915.3966064453124,304.1546936035156,0.5851228833198547,0.0603026933968067,0.0583213903009891,293.1884460449219,297.1499938964844,293.1499938964844,0.0326144881546497,-860.3449096679688,304.1557312011719,0.6360539197921753,0.0770783349871635,0.0548094548285007,293.1861877441406,297.1499938964844,293.1499938964844,0.0445052348077297,-1369.8416748046875,304.155517578125,0.6715172529220581,0.0909091159701347,0.0872692093253135,293.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.196533203125,0.5417178869247437,0.050000000745058,0.2291454374790191,291.196533203125,291.1499938964844,272.5955810546875,271.75640869140625,284.3096008300781,293.33447265625,291.1962585449219,1.0,0.1602502465248108,1.0,1.0,0.9957288503646852,1.0,-0.5752500295639038,0.250517189502716,0.3247328698635101,0.0832337960600853,0.0,0.0,0.1096471846103668,25.843400955200195,25.0,2.1804184913635254,-3995.08349609375,36.10284805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28564453125,304.0406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.876953125,18000.0,0.0,0.0,0.0910059735178947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103067509829998,0.1030717268586158,-4.217373316350859e-06,0.0,9.235949255526066e-05,0.0,0.0,3.982938289642334,0.0,0.0,0.0,0.2702283263206482,4.0,0.0,1.0
306540,293.1769104003906,297.1499938964844,293.1499938964844,0.0158324241638183,-771.7015991210938,304.1525573730469,0.5574356317520142,0.0534826628863811,0.0491593368351459,293.1904296875,297.1499938964844,293.1499938964844,0.01927643828094,-900.4807739257812,304.1542053222656,0.581210196018219,0.0593153536319732,0.0573557578027248,293.18878173828125,297.1499938964844,293.1499938964844,0.0317327640950679,-848.8585815429688,304.1553039550781,0.6332515478134155,0.0760386809706687,0.0540630705654621,293.1862487792969,297.1499938964844,293.1499938964844,0.0436906777322292,-1355.9462890625,304.155029296875,0.6689851880073547,0.0899776443839073,0.0863608047366142,293.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.5416518449783325,0.050000000745058,0.2291480451822281,291.1930847167969,291.1499938964844,272.60400390625,271.7614440917969,284.3121643066406,293.33868408203125,291.1918029785156,1.0,0.1598476469516754,1.0,1.0,0.9953478574752808,1.0,-0.5713254809379578,0.2489070892333984,0.3224183917045593,0.0823489800095558,0.0,0.0,0.1040898934006691,25.8242130279541,25.0,-6.20868444442749,-3954.0517578125,35.69205474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,303.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.0900566801428794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007518246769905,0.1007560342550277,-4.213435659039533e-06,0.0,9.139608300756664e-05,0.0,0.0,3.888282775878906,0.0,0.0,0.0,0.2698643505573272,4.0,0.0,1.0
306600,293.1769104003906,297.1499938964844,293.1499938964844,0.0158324241638183,-771.7015991210938,304.1525573730469,0.5574356317520142,0.0534826628863811,0.0491593368351459,293.1904296875,297.1499938964844,293.1499938964844,0.01927643828094,-900.4807739257812,304.1542053222656,0.581210196018219,0.0593153536319732,0.0573557578027248,293.18878173828125,297.1499938964844,293.1499938964844,0.0317327640950679,-848.8585815429688,304.1553039550781,0.6332515478134155,0.0760386809706687,0.0540630705654621,293.1862487792969,297.1499938964844,293.1499938964844,0.0436906777322292,-1355.9462890625,304.155029296875,0.6689851880073547,0.0899776443839073,0.0863608047366142,293.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.5416518449783325,0.050000000745058,0.2291480451822281,291.1930847167969,291.1499938964844,272.60400390625,271.7614440917969,284.3121643066406,293.33868408203125,291.1918029785156,1.0,0.1598476469516754,1.0,1.0,0.9953478574752808,1.0,-0.5713254809379578,0.2489070892333984,0.3224183917045593,0.0823489800095558,0.0,0.0,0.1040898934006691,25.8242130279541,25.0,-6.20868444442749,-3954.0517578125,35.69205474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,303.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.0900566801428794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007518246769905,0.1007560342550277,-4.213435659039533e-06,0.0,9.139608300756664e-05,0.0,0.0,3.888282775878906,0.0,0.0,0.0,0.2698643505573272,4.0,0.0,1.0
306660,293.17657470703125,297.1499938964844,293.1499938964844,0.015504146926105,-763.1251220703125,304.1522521972656,0.5547404885292053,0.0528673715889453,0.0485877245664596,293.1897277832031,297.1499938964844,293.1499938964844,0.0187268704175949,-887.4580688476562,304.1537170410156,0.5777304172515869,0.0584338307380676,0.0564976595342159,293.1885986328125,297.1499938964844,293.1499938964844,0.0309536885470151,-838.6656494140625,304.1548156738281,0.6307613253593445,0.0750940069556236,0.0533867850899696,293.18585205078125,297.1499938964844,293.1499938964844,0.0429768189787864,-1343.832763671875,304.154541015625,0.6667782068252563,0.0891382843255996,0.085545964539051,293.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5416556000709534,0.050000000745058,0.2291479706764221,291.1862487792969,291.1499938964844,272.611328125,271.7657470703125,284.3126220703125,293.34161376953125,291.1845703125,1.0,0.1594604700803756,1.0,1.0,0.9949904680252076,1.0,-0.5678200125694275,0.247503399848938,0.3203166127204895,0.0814853012561798,0.0,0.0,0.0996907278895378,25.79315185546875,25.0,-10.56009292602539,-3921.450927734375,35.31443405151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519897460937,303.8909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.33984375,18000.0,0.0,0.0,0.088987186551094,0.0,0.0,0.0,0.0,1.0,0.0001759605220286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989164263010025,0.0990071445703506,-9.072063403436914e-05,0.0,9.03106847545132e-05,0.0,0.0,3.816663026809693,0.0,0.0,0.0,0.2695825099945068,4.0,0.0,1.0
306720,293.17657470703125,297.1499938964844,293.1499938964844,0.015504146926105,-763.1251220703125,304.1522521972656,0.5547404885292053,0.0528673715889453,0.0485877245664596,293.1897277832031,297.1499938964844,293.1499938964844,0.0187268704175949,-887.4580688476562,304.1537170410156,0.5777304172515869,0.0584338307380676,0.0564976595342159,293.1885986328125,297.1499938964844,293.1499938964844,0.0309536885470151,-838.6656494140625,304.1548156738281,0.6307613253593445,0.0750940069556236,0.0533867850899696,293.18585205078125,297.1499938964844,293.1499938964844,0.0429768189787864,-1343.832763671875,304.154541015625,0.6667782068252563,0.0891382843255996,0.085545964539051,293.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5416556000709534,0.050000000745058,0.2291479706764221,291.1862487792969,291.1499938964844,272.611328125,271.7657470703125,284.3126220703125,293.34161376953125,291.1845703125,1.0,0.1594604700803756,1.0,1.0,0.9949904680252076,1.0,-0.5678200125694275,0.247503399848938,0.3203166127204895,0.0814853012561798,0.0,0.0,0.0996907278895378,25.79315185546875,25.0,-10.56009292602539,-3921.450927734375,35.31443405151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519897460937,303.8909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.33984375,18000.0,0.0,0.0,0.088987186551094,0.0,0.0,0.0,0.0,1.0,0.0001759605220286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989164263010025,0.0990071445703506,-9.072063403436914e-05,0.0,9.03106847545132e-05,0.0,0.0,3.816663026809693,0.0,0.0,0.0,0.2695825099945068,4.0,0.0,1.0
306780,293.1759338378906,297.1499938964844,293.1499938964844,0.0152206709608435,-755.6257934570312,304.1519775390625,0.5523806810379028,0.0523220933973789,0.0480820499360561,293.1886901855469,297.1499938964844,293.1499938964844,0.0182439070194959,-875.7936401367188,304.1532897949219,0.5745776295661926,0.0576359666883945,0.0557230487465858,293.18804931640625,297.1499938964844,293.1499938964844,0.0302508752793073,-829.4108276367188,304.1543884277344,0.6285029649734497,0.0742269828915596,0.0527673624455928,293.1851501464844,297.1499938964844,293.1499938964844,0.0423331931233406,-1332.9390869140625,304.15411376953125,0.6648081541061401,0.0883719027042388,0.084803819656372,293.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.541699230670929,0.050000000745058,0.2291463613510131,291.1784362792969,291.1499938964844,272.6175842285156,271.76934814453125,284.3112487792969,293.3436279296875,291.1767272949219,1.0,0.1590917110443115,1.0,1.0,0.9946330785751344,1.0,-0.5646474957466125,0.2462670058012008,0.3183805048465729,0.080632098019123,0.0,0.0,0.0964256525039672,25.75575828552246,25.0,-11.521753311157228,-3896.21630859375,34.96614074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778381347656,303.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.0878662467002868,0.0,0.0,0.0,0.0,1.0,0.0005520323757082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975510850548744,0.0982006788253784,-0.0006495901034213,0.0,8.91730742296204e-05,0.0,0.0,3.7825911045074463,0.0,0.0,0.0,0.2694199085235595,4.0,0.0,1.0
306840,293.1759338378906,297.1499938964844,293.1499938964844,0.0152206709608435,-755.6257934570312,304.1519775390625,0.5523806810379028,0.0523220933973789,0.0480820499360561,293.1886901855469,297.1499938964844,293.1499938964844,0.0182439070194959,-875.7936401367188,304.1532897949219,0.5745776295661926,0.0576359666883945,0.0557230487465858,293.18804931640625,297.1499938964844,293.1499938964844,0.0302508752793073,-829.4108276367188,304.1543884277344,0.6285029649734497,0.0742269828915596,0.0527673624455928,293.1851501464844,297.1499938964844,293.1499938964844,0.0423331931233406,-1332.9390869140625,304.15411376953125,0.6648081541061401,0.0883719027042388,0.084803819656372,293.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.541699230670929,0.050000000745058,0.2291463613510131,291.1784362792969,291.1499938964844,272.6175842285156,271.76934814453125,284.3112487792969,293.3436279296875,291.1767272949219,1.0,0.1590917110443115,1.0,1.0,0.9946330785751344,1.0,-0.5646474957466125,0.2462670058012008,0.3183805048465729,0.080632098019123,0.0,0.0,0.0964256525039672,25.75575828552246,25.0,-11.521753311157228,-3896.21630859375,34.96614074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778381347656,303.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.0878662467002868,0.0,0.0,0.0,0.0,1.0,0.0005520323757082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975510850548744,0.0982006788253784,-0.0006495901034213,0.0,8.91730742296204e-05,0.0,0.0,3.7825911045074463,0.0,0.0,0.0,0.2694199085235595,4.0,0.0,1.0
306900,293.175537109375,297.1499938964844,293.1499938964844,0.0150923272594809,-752.1951293945312,304.15185546875,0.5513055324554443,0.0520718917250633,0.0478503666818141,293.1880798339844,297.1499938964844,293.1499938964844,0.01802234724164,-870.3631591796875,304.1531066894531,0.5731036067008972,0.0572638735175132,0.0553623251616954,293.1876525878906,297.1499938964844,293.1499938964844,0.0299231372773647,-825.0629272460938,304.1541748046875,0.6274436712265015,0.0738185346126556,0.0524759739637374,293.1847229003906,297.1499938964844,293.1499938964844,0.0420315451920032,-1327.835693359375,304.1539001464844,0.6638949513435364,0.0880122035741806,0.0844559669494628,293.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5417302250862122,0.050000000745058,0.22914519906044,291.1746520996094,291.1499938964844,272.62030029296875,271.7709045410156,284.3099670410156,293.3443603515625,291.17303466796875,1.0,0.1589147448539734,1.0,1.0,0.9944543838500975,1.0,-0.5631679892539978,0.2457017600536346,0.3174662292003631,0.0802103132009506,0.0,0.0,0.095166228711605,25.73579978942871,25.0,-11.101534843444824,-3885.8349609375,34.80209732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869934082031,303.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.0873088911175727,0.0,0.0,0.0,0.0,1.0,0.0007413111743517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970241650938987,0.0981475114822387,-0.0011233421973884,0.0,8.860742673277855e-05,0.0,0.0,3.779510259628296,0.0,0.0,0.0,0.2693832814693451,4.0,0.0,1.0
306960,293.17510986328125,297.1499938964844,293.1499938964844,0.0149715188890695,-748.9424438476562,304.1517333984375,0.5502912402153015,0.0518349520862102,0.0476311780512332,293.1874389648437,297.1499938964844,293.1499938964844,0.0178121607750654,-865.1604614257812,304.1529235839844,0.571690022945404,0.0569078661501407,0.0550174787640571,293.1872253417969,297.1499938964844,293.1499938964844,0.0296238157898187,-820.8499145507812,304.1539611816406,0.6264238357543945,0.0734250620007515,0.052195519208908,293.1842346191406,297.1499938964844,293.1499938964844,0.0417410805821418,-1322.9197998046875,304.1537170410156,0.6630232930183411,0.0876666530966758,0.0841220468282699,293.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5417651534080505,0.050000000745058,0.229143887758255,291.171142578125,291.1499938964844,272.622802734375,271.7723083496094,284.308349609375,293.344970703125,291.169677734375,1.0,0.1587429195642471,1.0,1.0,0.994276523590088,1.0,-0.561752200126648,0.2451671361923217,0.3165850341320038,0.0797935426235199,0.0,0.0,0.0941178426146507,25.71543502807617,25.0,-10.292799949645996,-3876.63427734375,34.6443977355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,303.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96875,18000.0,0.0,0.0,0.0867654532194137,0.0,0.0,0.0,0.0,1.0,0.0009120370959863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965863242745399,0.0982472449541091,-0.0016609153244644,0.0,8.805590186966583e-05,0.0,0.0,3.7826008796691895,0.0,0.0,0.0,0.2693681120872497,4.0,0.0,1.0
307020,293.17413330078125,297.1499938964844,293.1499938964844,0.0147484708577394,-742.8705444335938,304.1515197753906,0.5484143495559692,0.051394697278738,0.0472245141863822,293.1860656738281,297.1499938964844,293.1499938964844,0.0174204874783754,-855.3234252929688,304.152587890625,0.5690164566040039,0.056237444281578,0.0543687678873539,293.186279296875,297.1499938964844,293.1499938964844,0.0286777839064598,-813.248291015625,304.1542663574219,0.6244789361953735,0.0726757422089576,0.051662378013134,293.1831970214844,297.1499938964844,293.1499938964844,0.0411877036094665,-1313.544189453125,304.1534118652344,0.6613841652870178,0.0870123356580734,0.0834903419017791,293.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5418420433998108,0.050000000745058,0.2291409820318222,291.1651916503906,291.1499938964844,272.62701416015625,271.7746276855469,284.3044738769531,293.3458251953125,291.1640319824219,1.0,0.1584140062332153,1.0,1.0,0.9939208030700684,1.0,-0.5590841770172119,0.2441728264093399,0.3149113357067108,0.0789812803268432,0.0,0.0,0.0925093963742256,25.67444229125977,25.0,-8.099334716796875,-3860.760009765625,34.34604263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396728515625,303.7802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.771484375,18000.0,0.0,0.0,0.0857467502355575,0.0,0.0,0.0,0.0,1.0,0.0011838799109682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959182381629943,0.0986499413847923,-0.0027317036874592,0.0,8.70220537763089e-05,0.0,0.0,3.7972042560577393,0.0,0.0,0.0,0.2693732380867004,4.0,0.0,1.0
307080,293.17413330078125,297.1499938964844,293.1499938964844,0.0147484708577394,-742.8705444335938,304.1515197753906,0.5484143495559692,0.051394697278738,0.0472245141863822,293.1860656738281,297.1499938964844,293.1499938964844,0.0174204874783754,-855.3234252929688,304.152587890625,0.5690164566040039,0.056237444281578,0.0543687678873539,293.186279296875,297.1499938964844,293.1499938964844,0.0286777839064598,-813.248291015625,304.1542663574219,0.6244789361953735,0.0726757422089576,0.051662378013134,293.1831970214844,297.1499938964844,293.1499938964844,0.0411877036094665,-1313.544189453125,304.1534118652344,0.6613841652870178,0.0870123356580734,0.0834903419017791,293.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5418420433998108,0.050000000745058,0.2291409820318222,291.1651916503906,291.1499938964844,272.62701416015625,271.7746276855469,284.3044738769531,293.3458251953125,291.1640319824219,1.0,0.1584140062332153,1.0,1.0,0.9939208030700684,1.0,-0.5590841770172119,0.2441728264093399,0.3149113357067108,0.0789812803268432,0.0,0.0,0.0925093963742256,25.67444229125977,25.0,-8.099334716796875,-3860.760009765625,34.34604263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396728515625,303.7802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.771484375,18000.0,0.0,0.0,0.0857467502355575,0.0,0.0,0.0,0.0,1.0,0.0011838799109682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959182381629943,0.0986499413847923,-0.0027317036874592,0.0,8.70220537763089e-05,0.0,0.0,3.7972042560577393,0.0,0.0,0.0,0.2693732380867004,4.0,0.0,1.0
307140,293.173095703125,297.1499938964844,293.1499938964844,0.0145466271787881,-737.29443359375,304.1513671875,0.5467130541801453,0.0509939491748809,0.0468550585210323,293.18463134765625,297.1499938964844,293.1499938964844,0.0170624926686286,-846.1586303710938,304.15234375,0.5665276646614075,0.0556172132492065,0.0537694059312343,293.1852111816406,297.1499938964844,293.1499938964844,0.0281353257596492,-805.2095947265625,304.1537170410156,0.6226388812065125,0.0719719752669334,0.0511619448661804,293.1820373535156,297.1499938964844,293.1499938964844,0.0406669192016124,-1304.703857421875,304.15313720703125,0.6598677635192871,0.086402840912342,0.0829025357961654,293.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5419235229492188,0.050000000745058,0.2291379123926162,291.1607360839844,291.1499938964844,272.6302490234375,271.7763671875,284.300048828125,293.3464050292969,291.159912109375,1.0,0.158104807138443,1.0,1.0,0.9935651421546936,1.0,-0.5566117167472839,0.2432595342397689,0.3133521974086761,0.0782132819294929,0.0,0.0,0.0913915485143661,25.634174346923828,25.0,-5.784615516662598,-3847.12939453125,34.06894302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,303.7575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0848573297262191,0.0,0.0,0.0,0.0,1.0,0.0013686754973605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954593420028686,0.0990684479475021,-0.0036091064102947,0.0,8.611940575065091e-05,0.0,0.0,3.8128952980041504,0.0,0.0,0.0,0.2693943381309509,4.0,0.0,1.0
307200,293.173095703125,297.1499938964844,293.1499938964844,0.0145466271787881,-737.29443359375,304.1513671875,0.5467130541801453,0.0509939491748809,0.0468550585210323,293.18463134765625,297.1499938964844,293.1499938964844,0.0170624926686286,-846.1586303710938,304.15234375,0.5665276646614075,0.0556172132492065,0.0537694059312343,293.1852111816406,297.1499938964844,293.1499938964844,0.0281353257596492,-805.2095947265625,304.1537170410156,0.6226388812065125,0.0719719752669334,0.0511619448661804,293.1820373535156,297.1499938964844,293.1499938964844,0.0406669192016124,-1304.703857421875,304.15313720703125,0.6598677635192871,0.086402840912342,0.0829025357961654,293.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5419235229492188,0.050000000745058,0.2291379123926162,291.1607360839844,291.1499938964844,272.6302490234375,271.7763671875,284.300048828125,293.3464050292969,291.159912109375,1.0,0.158104807138443,1.0,1.0,0.9935651421546936,1.0,-0.5566117167472839,0.2432595342397689,0.3133521974086761,0.0782132819294929,0.0,0.0,0.0913915485143661,25.634174346923828,25.0,-5.784615516662598,-3847.12939453125,34.06894302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,303.7575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0848573297262191,0.0,0.0,0.0,0.0,1.0,0.0013686754973605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954593420028686,0.0990684479475021,-0.0036091064102947,0.0,8.611940575065091e-05,0.0,0.0,3.8128952980041504,0.0,0.0,0.0,0.2693943381309509,4.0,0.0,1.0
