time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307260,293.1720275878906,297.1499938964844,293.1499938964844,0.0143623566254973,-732.1323852539062,304.1512145996094,0.5451571941375732,0.0506264306604862,0.0465167872607708,293.1831359863281,297.1499938964844,293.1499938964844,0.0167333390563726,-837.578125,304.152099609375,0.5641989707946777,0.0550406016409397,0.0532127916812896,293.18408203125,297.1499938964844,293.1499938964844,0.0277275424450635,-797.9471435546875,304.1531677246094,0.620887041091919,0.0713084414601326,0.0506908483803272,293.18084716796875,297.1499938964844,293.1499938964844,0.0401750169694423,-1296.3367919921875,304.1529235839844,0.658456563949585,0.0858328863978385,0.082353301346302,293.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.542006254196167,0.050000000745058,0.2291347831487655,291.1576538085937,291.1499938964844,272.632568359375,271.7774963378906,284.2955017089844,293.34674072265625,291.1571044921875,1.0,0.157814547419548,1.0,1.0,0.9932114481925964,1.0,-0.5543094873428345,0.2424068599939346,0.311902642250061,0.0775055214762687,0.0,0.0,0.0905925333499908,25.595430374145508,25.0,-3.82833480834961,-3834.718505859375,33.81108856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,303.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.0841260328888893,0.0,0.0,0.0,0.0,1.0,0.001489634742029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951364859938621,0.0993846654891967,-0.0042481790296733,0.0,8.537722897017375e-05,0.0,0.0,3.8248445987701416,0.0,0.0,0.0,0.2694129347801208,4.0,0.0,1.0
307320,293.1720275878906,297.1499938964844,293.1499938964844,0.0143623566254973,-732.1323852539062,304.1512145996094,0.5451571941375732,0.0506264306604862,0.0465167872607708,293.1831359863281,297.1499938964844,293.1499938964844,0.0167333390563726,-837.578125,304.152099609375,0.5641989707946777,0.0550406016409397,0.0532127916812896,293.18408203125,297.1499938964844,293.1499938964844,0.0277275424450635,-797.9471435546875,304.1531677246094,0.620887041091919,0.0713084414601326,0.0506908483803272,293.18084716796875,297.1499938964844,293.1499938964844,0.0401750169694423,-1296.3367919921875,304.1529235839844,0.658456563949585,0.0858328863978385,0.082353301346302,293.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.542006254196167,0.050000000745058,0.2291347831487655,291.1576538085937,291.1499938964844,272.632568359375,271.7774963378906,284.2955017089844,293.34674072265625,291.1571044921875,1.0,0.157814547419548,1.0,1.0,0.9932114481925964,1.0,-0.5543094873428345,0.2424068599939346,0.311902642250061,0.0775055214762687,0.0,0.0,0.0905925333499908,25.595430374145508,25.0,-3.82833480834961,-3834.718505859375,33.81108856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,303.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.0841260328888893,0.0,0.0,0.0,0.0,1.0,0.001489634742029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951364859938621,0.0993846654891967,-0.0042481790296733,0.0,8.537722897017375e-05,0.0,0.0,3.8248445987701416,0.0,0.0,0.0,0.2694129347801208,4.0,0.0,1.0
307380,293.17095947265625,297.1499938964844,293.1499938964844,0.0141930393874645,-727.3285522460938,304.1510925292969,0.543722927570343,0.0502871386706829,0.0462049208581447,293.181640625,297.1499938964844,293.1499938964844,0.0164293851703405,-829.519287109375,304.15191650390625,0.5620100498199463,0.0545021779835224,0.0526935011148452,293.18292236328125,297.1499938964844,293.1499938964844,0.0273492466658353,-791.0130004882812,304.1527404785156,0.619202196598053,0.0706787034869194,0.0502443425357341,293.1796264648437,297.1499938964844,293.1499938964844,0.0397097878158092,-1288.408935546875,304.1527099609375,0.6571364998817444,0.0852981954813003,0.0818383544683456,293.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5420878529548645,0.050000000745058,0.2291316986083984,291.1556091308594,291.1499938964844,272.6340026855469,271.7781066894531,284.29119873046875,293.3469543457031,291.1552429199219,1.0,0.1575421243906021,1.0,1.0,0.9928577542304992,1.0,-0.5521544814109802,0.2415990233421325,0.3105554282665252,0.0768665671348571,0.0,0.0,0.0899919643998146,25.558713912963867,25.0,-2.3770081996917725,-3822.976806640625,33.57047653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432006835937,303.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7421875,18000.0,0.0,0.0,0.0835634842514991,0.0,0.0,0.0,0.0,1.0,0.0015692862216383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948981940746307,0.099594846367836,-0.0046966555528342,0.0,8.480631368001923e-05,0.0,0.0,3.832775592803955,0.0,0.0,0.0,0.2694247663021087,4.0,0.0,1.0
307440,293.17095947265625,297.1499938964844,293.1499938964844,0.0141930393874645,-727.3285522460938,304.1510925292969,0.543722927570343,0.0502871386706829,0.0462049208581447,293.181640625,297.1499938964844,293.1499938964844,0.0164293851703405,-829.519287109375,304.15191650390625,0.5620100498199463,0.0545021779835224,0.0526935011148452,293.18292236328125,297.1499938964844,293.1499938964844,0.0273492466658353,-791.0130004882812,304.1527404785156,0.619202196598053,0.0706787034869194,0.0502443425357341,293.1796264648437,297.1499938964844,293.1499938964844,0.0397097878158092,-1288.408935546875,304.1527099609375,0.6571364998817444,0.0852981954813003,0.0818383544683456,293.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5420878529548645,0.050000000745058,0.2291316986083984,291.1556091308594,291.1499938964844,272.6340026855469,271.7781066894531,284.29119873046875,293.3469543457031,291.1552429199219,1.0,0.1575421243906021,1.0,1.0,0.9928577542304992,1.0,-0.5521544814109802,0.2415990233421325,0.3105554282665252,0.0768665671348571,0.0,0.0,0.0899919643998146,25.558713912963867,25.0,-2.3770081996917725,-3822.976806640625,33.57047653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432006835937,303.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7421875,18000.0,0.0,0.0,0.0835634842514991,0.0,0.0,0.0,0.0,1.0,0.0015692862216383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948981940746307,0.099594846367836,-0.0046966555528342,0.0,8.480631368001923e-05,0.0,0.0,3.832775592803955,0.0,0.0,0.0,0.2694247663021087,4.0,0.0,1.0
307500,293.17041015625,297.1499938964844,293.1499938964844,0.0141134317964315,-725.0499877929688,304.1510314941406,0.5430462956428528,0.0501269996166229,0.0460578501224517,293.180908203125,297.1499938964844,293.1499938964844,0.0162860490381717,-825.673095703125,304.1518249511719,0.5609638690948486,0.0542461052536964,0.0524466708302497,293.1823425292969,297.1499938964844,293.1499938964844,0.0271582305431365,-787.6635131835938,304.152587890625,0.618380606174469,0.070375271141529,0.0500293597579002,293.17901611328125,297.1499938964844,293.1499938964844,0.039486825466156,-1284.604736328125,304.1526184082031,0.6565078496932983,0.0850431770086288,0.0815928354859352,293.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5421277284622192,0.050000000745058,0.2291301935911178,291.1548767089844,291.1499938964844,272.6343994140625,271.7781982421875,284.2891540527344,293.3470153808594,291.1545715332031,1.0,0.1574123203754425,1.0,1.0,0.9926809072494508,1.0,-0.5511272549629211,0.2412088960409164,0.3099183738231659,0.0765739977359771,0.0,0.0,0.089741364121437,25.541202545166016,25.0,-1.8321106433868408,-3817.286376953125,33.4561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,303.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0833456888794899,0.0,0.0,0.0,0.0,1.0,0.0015986618818715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948002561926841,0.0996677950024604,-0.0048675406724214,0.0,8.458527736365795e-05,0.0,0.0,3.8355109691619873,0.0,0.0,0.0,0.2694282531738281,4.0,0.0,1.0
307560,293.1698913574219,297.1499938964844,293.1499938964844,0.0140319922938942,-722.7665405273438,304.150634765625,0.5424192547798157,0.050000000745058,0.0459210313856601,293.18017578125,297.1499938964844,293.1499938964844,0.0161481164395809,-821.9437255859375,304.1517333984375,0.5599493980407715,0.0539982914924621,0.0522078610956668,293.1817932128906,297.1499938964844,293.1499938964844,0.0269543379545211,-784.3902587890625,304.1524963378906,0.6175721883773804,0.070078931748867,0.0498194955289363,293.17840576171875,297.1499938964844,293.1499938964844,0.039270170032978,-1280.9053955078125,304.1525573730469,0.6559002995491028,0.0847960039973259,0.081354908645153,293.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5421680808067322,0.050000000745058,0.2291286587715149,291.154296875,291.1499938964844,272.63458251953125,271.7781982421875,284.2872314453125,293.3470458984375,291.1540832519531,1.0,0.1572867184877395,1.0,1.0,0.9925032258033752,1.0,-0.5501372218132019,0.2408293038606643,0.3093079328536987,0.0763004645705223,0.0,0.0,0.0895136594772338,25.5240535736084,25.0,-1.3915328979492188,-3811.72021484375,33.34600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,303.6913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8828125,18000.0,0.0,0.0,0.083169125020504,0.0,0.0,0.0,0.0,1.0,0.0016231327317655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947121903300285,0.0997243225574493,-0.0050121322274208,0.0,8.440608507953584e-05,0.0,0.0,3.83761477470398,0.0,0.0,0.0,0.26943039894104,4.0,0.0,1.0
307620,293.1690979003906,297.1499938964844,293.1499938964844,0.0139957964420318,-721.8026733398438,304.14569091796875,0.5422948002815247,0.050000000745058,0.0458684861660003,293.1787414550781,297.1499938964844,293.1499938964844,0.0158868934959173,-814.806884765625,304.151611328125,0.5580538511276245,0.0535248927772045,0.0517514906823635,293.1806335449219,297.1499938964844,293.1499938964844,0.0264874696731567,-778.03466796875,304.1524353027344,0.6160297989845276,0.0695051774382591,0.0494131185114383,293.1771850585937,297.1499938964844,293.1499938964844,0.0388547927141189,-1273.8074951171875,304.15240478515625,0.6547881960868835,0.0843231156468391,0.0808993950486183,293.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5422959923744202,0.050000000745058,0.2291238009929657,291.1534118652344,291.1499938964844,272.63433837890625,271.7778015136719,284.28338623046875,293.3471069335937,291.1531982421875,1.0,0.1570511609315872,1.0,1.0,0.9921479225158693,1.0,-0.5484862327575684,0.2402088046073913,0.3082773983478546,0.0758201479911804,0.0,0.0,0.0891200974583625,25.482755661010746,25.0,-1.1745907068252563,-3801.583251953125,33.150978088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779541015625,303.6676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0829272791743278,0.0,0.0,0.0,0.0,1.0,0.0016618304653093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945584625005722,0.0998033732175827,-0.005244911648333,0.0,8.416064520133659e-05,0.0,0.0,3.8405144214630127,0.0,0.0,0.0,0.269432008266449,4.0,0.0,1.0
307680,293.1690979003906,297.1499938964844,293.1499938964844,0.0139957964420318,-721.8026733398438,304.14569091796875,0.5422948002815247,0.050000000745058,0.0458684861660003,293.1787414550781,297.1499938964844,293.1499938964844,0.0158868934959173,-814.806884765625,304.151611328125,0.5580538511276245,0.0535248927772045,0.0517514906823635,293.1806335449219,297.1499938964844,293.1499938964844,0.0264874696731567,-778.03466796875,304.1524353027344,0.6160297989845276,0.0695051774382591,0.0494131185114383,293.1771850585937,297.1499938964844,293.1499938964844,0.0388547927141189,-1273.8074951171875,304.15240478515625,0.6547881960868835,0.0843231156468391,0.0808993950486183,293.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5422959923744202,0.050000000745058,0.2291238009929657,291.1534118652344,291.1499938964844,272.63433837890625,271.7778015136719,284.28338623046875,293.3471069335937,291.1531982421875,1.0,0.1570511609315872,1.0,1.0,0.9921479225158693,1.0,-0.5484862327575684,0.2402088046073913,0.3082773983478546,0.0758201479911804,0.0,0.0,0.0891200974583625,25.482755661010746,25.0,-1.1745907068252563,-3801.583251953125,33.150978088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779541015625,303.6676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0829272791743278,0.0,0.0,0.0,0.0,1.0,0.0016618304653093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945584625005722,0.0998033732175827,-0.005244911648333,0.0,8.416064520133659e-05,0.0,0.0,3.8405144214630127,0.0,0.0,0.0,0.269432008266449,4.0,0.0,1.0
307740,293.1687927246094,297.1499938964844,293.1499938964844,0.0139808030799031,-721.5135498046875,304.13970947265625,0.5424268841743469,0.050000000745058,0.0458677373826503,293.1773681640625,297.1499938964844,293.1499938964844,0.0156447514891624,-808.1090698242188,304.1514587402344,0.5562694072723389,0.0530794002115726,0.0513223335146904,293.1795349121094,297.1499938964844,293.1499938964844,0.0260608550161123,-771.9669799804688,304.15234375,0.6145273447036743,0.0689547806978225,0.0490236692130565,293.1759948730469,297.1499938964844,293.1499938964844,0.0384649224579334,-1267.14404296875,304.1522521972656,0.6537505388259888,0.0838776007294654,0.080470435321331,293.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5424268841743469,0.050000000745058,0.2291188389062881,291.1523742675781,291.1499938964844,272.6333312988281,271.77691650390625,284.2814025878906,293.3471374511719,291.15216064453125,1.0,0.1568348854780197,1.0,1.0,0.991792619228363,1.0,-0.5469821691513062,0.2395784258842468,0.3074037134647369,0.0755283534526825,0.0,0.0,0.0888769701123237,25.44438743591309,25.0,-1.0824564695358276,-3792.296875,32.973243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,303.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0828213393688201,0.0,0.0,0.0,0.0,1.0,0.0016887465026229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944540500640869,0.0998638421297073,-0.0054097925312817,0.0,8.40531283756718e-05,0.0,0.0,3.842734098434448,0.0,0.0,0.0,0.2694335579872131,4.0,0.0,1.0
307800,293.1687927246094,297.1499938964844,293.1499938964844,0.0139808030799031,-721.5135498046875,304.13970947265625,0.5424268841743469,0.050000000745058,0.0458677373826503,293.1773681640625,297.1499938964844,293.1499938964844,0.0156447514891624,-808.1090698242188,304.1514587402344,0.5562694072723389,0.0530794002115726,0.0513223335146904,293.1795349121094,297.1499938964844,293.1499938964844,0.0260608550161123,-771.9669799804688,304.15234375,0.6145273447036743,0.0689547806978225,0.0490236692130565,293.1759948730469,297.1499938964844,293.1499938964844,0.0384649224579334,-1267.14404296875,304.1522521972656,0.6537505388259888,0.0838776007294654,0.080470435321331,293.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5424268841743469,0.050000000745058,0.2291188389062881,291.1523742675781,291.1499938964844,272.6333312988281,271.77691650390625,284.2814025878906,293.3471374511719,291.15216064453125,1.0,0.1568348854780197,1.0,1.0,0.991792619228363,1.0,-0.5469821691513062,0.2395784258842468,0.3074037134647369,0.0755283534526825,0.0,0.0,0.0888769701123237,25.44438743591309,25.0,-1.0824564695358276,-3792.296875,32.973243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,303.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0828213393688201,0.0,0.0,0.0,0.0,1.0,0.0016887465026229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944540500640869,0.0998638421297073,-0.0054097925312817,0.0,8.40531283756718e-05,0.0,0.0,3.842734098434448,0.0,0.0,0.0,0.2694335579872131,4.0,0.0,1.0
307860,293.1686706542969,297.1499938964844,293.1499938964844,0.0139637738466262,-721.160400390625,304.1333312988281,0.5425482392311096,0.050000000745058,0.0458668135106563,293.176025390625,297.1499938964844,293.1499938964844,0.0154177052900195,-801.7400512695312,304.1513671875,0.5545700788497925,0.0526584163308143,0.0509169660508632,293.178466796875,297.1499938964844,293.1499938964844,0.0256505664438009,-766.0762329101562,304.1522521972656,0.6130422949790955,0.0684244558215141,0.0486486926674842,293.1748352050781,297.1499938964844,293.1499938964844,0.0380935966968536,-1260.7828369140625,304.1521301269531,0.6527669429779053,0.0834566801786422,0.0800651982426643,293.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5425482392311096,0.050000000745058,0.229114219546318,291.1519470214844,291.1499938964844,272.631591796875,271.775634765625,284.2820129394531,293.34716796875,291.1519775390625,1.0,0.1566348522901535,1.0,1.0,0.9914366006851196,1.0,-0.5455527305603027,0.2389186322689056,0.3066340684890747,0.0753860995173454,0.0,0.0,0.088655300438404,25.410568237304688,25.0,-0.0135133219882845,-3783.662841796875,32.807342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212890625,303.6289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.001953125,18000.0,0.0,0.0,0.082823246717453,0.0,0.0,0.0,0.0,1.0,0.0017074989154934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943771228194236,0.0999032407999038,-0.0055261156521737,0.0,8.405507105635479e-05,0.0,0.0,3.844178915023804,0.0,0.0,0.0,0.2694342136383056,4.0,0.0,1.0
307920,293.1686706542969,297.1499938964844,293.1499938964844,0.0139637738466262,-721.160400390625,304.1333312988281,0.5425482392311096,0.050000000745058,0.0458668135106563,293.176025390625,297.1499938964844,293.1499938964844,0.0154177052900195,-801.7400512695312,304.1513671875,0.5545700788497925,0.0526584163308143,0.0509169660508632,293.178466796875,297.1499938964844,293.1499938964844,0.0256505664438009,-766.0762329101562,304.1522521972656,0.6130422949790955,0.0684244558215141,0.0486486926674842,293.1748352050781,297.1499938964844,293.1499938964844,0.0380935966968536,-1260.7828369140625,304.1521301269531,0.6527669429779053,0.0834566801786422,0.0800651982426643,293.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5425482392311096,0.050000000745058,0.229114219546318,291.1519470214844,291.1499938964844,272.631591796875,271.775634765625,284.2820129394531,293.34716796875,291.1519775390625,1.0,0.1566348522901535,1.0,1.0,0.9914366006851196,1.0,-0.5455527305603027,0.2389186322689056,0.3066340684890747,0.0753860995173454,0.0,0.0,0.088655300438404,25.410568237304688,25.0,-0.0135133219882845,-3783.662841796875,32.807342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212890625,303.6289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.001953125,18000.0,0.0,0.0,0.082823246717453,0.0,0.0,0.0,0.0,1.0,0.0017074989154934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943771228194236,0.0999032407999038,-0.0055261156521737,0.0,8.405507105635479e-05,0.0,0.0,3.844178915023804,0.0,0.0,0.0,0.2694342136383056,4.0,0.0,1.0
307980,293.1686706542969,297.1499938964844,293.1499938964844,0.0139454277232289,-720.7593994140625,304.12677001953125,0.5426539778709412,0.050000000745058,0.0458660088479518,293.1747436523437,297.1499938964844,293.1499938964844,0.0152044557034969,-795.6758422851562,304.1512756347656,0.5529446005821228,0.0522601567208766,0.0505338311195373,293.17742919921875,297.1499938964844,293.1499938964844,0.0252560004591941,-760.353271484375,304.15216064453125,0.6115633249282837,0.0679127797484397,0.0482871457934379,293.1736755371094,297.1499938964844,293.1499938964844,0.0377398356795311,-1254.70703125,304.1520080566406,0.6518287658691406,0.0830590650439262,0.0796826183795929,293.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5426539778709412,0.050000000745058,0.2291102111339569,291.15234375,291.1499938964844,272.6291198730469,271.7739562988281,284.282470703125,293.34722900390625,291.1524963378906,1.0,0.1564494669437408,1.0,1.0,0.991080641746521,1.0,-0.5441941022872925,0.2382836043834686,0.3059104979038238,0.0752694755792617,0.0,0.0,0.0883184596896171,25.380678176879883,25.0,0.779566764831543,-3775.197021484375,32.652252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18524169921875,303.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.082906000316143,0.0,0.0,0.0,0.0,1.0,0.0017258718144148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942649468779563,0.0999061241745948,-0.0056411796249449,0.0,8.41390501591377e-05,0.0,0.0,3.844161987304688,0.0,0.0,0.0,0.2694297730922699,4.0,0.0,1.0
308040,293.1686706542969,297.1499938964844,293.1499938964844,0.0139454277232289,-720.7593994140625,304.12677001953125,0.5426539778709412,0.050000000745058,0.0458660088479518,293.1747436523437,297.1499938964844,293.1499938964844,0.0152044557034969,-795.6758422851562,304.1512756347656,0.5529446005821228,0.0522601567208766,0.0505338311195373,293.17742919921875,297.1499938964844,293.1499938964844,0.0252560004591941,-760.353271484375,304.15216064453125,0.6115633249282837,0.0679127797484397,0.0482871457934379,293.1736755371094,297.1499938964844,293.1499938964844,0.0377398356795311,-1254.70703125,304.1520080566406,0.6518287658691406,0.0830590650439262,0.0796826183795929,293.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5426539778709412,0.050000000745058,0.2291102111339569,291.15234375,291.1499938964844,272.6291198730469,271.7739562988281,284.282470703125,293.34722900390625,291.1524963378906,1.0,0.1564494669437408,1.0,1.0,0.991080641746521,1.0,-0.5441941022872925,0.2382836043834686,0.3059104979038238,0.0752694755792617,0.0,0.0,0.0883184596896171,25.380678176879883,25.0,0.779566764831543,-3775.197021484375,32.652252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18524169921875,303.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.082906000316143,0.0,0.0,0.0,0.0,1.0,0.0017258718144148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942649468779563,0.0999061241745948,-0.0056411796249449,0.0,8.41390501591377e-05,0.0,0.0,3.844161987304688,0.0,0.0,0.0,0.2694297730922699,4.0,0.0,1.0
308100,293.168701171875,297.1499938964844,293.1499938964844,0.0139360278844833,-720.5502319335938,304.1234741210937,0.5427024960517883,0.050000000745058,0.0458656437695026,293.1741027832031,297.1499938964844,293.1499938964844,0.0151027832180261,-792.7575073242188,304.1512145996094,0.5521590709686279,0.0520689971745014,0.0503500066697597,293.17694091796875,297.1499938964844,293.1499938964844,0.0250647086650133,-757.5586547851562,304.152099609375,0.6108263731002808,0.0676635801792144,0.0481111221015453,293.1731262207031,297.1499938964844,293.1499938964844,0.0375697985291481,-1251.78271484375,304.1519470214844,0.6513770222663879,0.0828685835003852,0.0794993638992309,293.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5427024960517883,0.050000000745058,0.22910837829113,291.1527099609375,291.1499938964844,272.6276550292969,271.77294921875,284.2828674316406,293.3472595214844,291.1528625488281,1.0,0.156361773610115,1.0,1.0,0.9909026622772216,1.0,-0.5435397028923035,0.2379697412252426,0.3055699467658996,0.0752312764525413,0.0,0.0,0.0881027281284332,25.36705207824707,25.0,1.0668976306915283,-3770.998779296875,32.578426361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733093261719,303.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.082968071103096,0.0,0.0,0.0,0.0,1.0,0.0017363257938995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941919535398483,0.0998990833759307,-0.0057071293704211,0.0,8.42020454001613e-05,0.0,0.0,3.8437962532043457,0.0,0.0,0.0,0.2694258391857147,4.0,0.0,1.0
308160,293.168701171875,297.1499938964844,293.1499938964844,0.013926520012319,-720.336669921875,304.1201477050781,0.5427484512329102,0.050000000745058,0.0458652935922145,293.1734924316406,297.1499938964844,293.1499938964844,0.0150041515007615,-789.9097290039062,304.15118408203125,0.5513905882835388,0.0518827550113201,0.0501709356904029,293.17645263671875,297.1499938964844,293.1499938964844,0.0248771850019693,-754.8062133789062,304.1520690917969,0.6100944876670837,0.0674185082316398,0.0479380451142787,293.1725769042969,297.1499938964844,293.1499938964844,0.0374040827155113,-1248.93017578125,304.1518859863281,0.6509362459182739,0.0826832950115203,0.0793211162090301,293.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5427484512329102,0.050000000745058,0.2291066348552703,291.15313720703125,291.1499938964844,272.6260070800781,271.7718811035156,284.2833557128906,293.3472900390625,291.1533508300781,1.0,0.1562770903110504,1.0,1.0,0.9907227158546448,1.0,-0.5429006814956665,0.2376583218574524,0.3052423298358917,0.0752051398158073,0.0,0.0,0.0878506675362587,25.354190826416016,25.0,1.3027000427246094,-3766.821044921875,32.506858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16278076171875,303.5956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.0830383375287056,0.0,0.0,0.0,0.0,1.0,0.0017480715177953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941065475344657,0.0998881980776786,-0.0057816533371806,0.0,8.427335706073791e-05,0.0,0.0,3.843262434005737,0.0,0.0,0.0,0.2694208920001983,4.0,0.0,1.0
308220,293.16876220703125,297.1499938964844,293.1499938964844,0.0139073133468627,-719.9004516601562,304.1134948730469,0.5428336262702942,0.050000000745058,0.0458646491169929,293.1723327636719,297.1499938964844,293.1499938964844,0.0148156452924013,-784.4207153320312,304.1510925292969,0.5499035716056824,0.0515244789421558,0.049826506525278,293.1755065917969,297.1499938964844,293.1499938964844,0.0245132148265838,-749.4265747070312,304.1519775390625,0.6086488366127014,0.0669403597712516,0.0476004220545291,293.1715087890625,297.1499938964844,293.1499938964844,0.0370855070650577,-1243.4395751953125,304.1517944335937,0.6500875353813171,0.0823279246687889,0.0789792165160179,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5428336262702942,0.050000000745058,0.2291034162044525,291.1541748046875,291.1499938964844,272.62225341796875,271.7694702148437,284.2846069335937,293.3473815917969,291.1544189453125,1.0,0.1561161130666732,1.0,1.0,0.990362823009491,1.0,-0.5416671633720398,0.2370443493127823,0.3046228289604187,0.0751837939023971,0.0,0.0,0.0872265323996543,25.330535888671875,25.0,1.6113367080688477,-3758.486328125,32.370079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14617919921875,303.5794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.322265625,18000.0,0.0,0.0,0.0831892043352127,0.0,0.0,0.0,0.0,1.0,0.001776524935849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938933938741684,0.0998574569821357,-0.0059640621766448,0.0,8.442646503681317e-05,0.0,0.0,3.841784715652466,0.0,0.0,0.0,0.2694080471992492,4.0,0.0,1.0
308280,293.16876220703125,297.1499938964844,293.1499938964844,0.0139073133468627,-719.9004516601562,304.1134948730469,0.5428336262702942,0.050000000745058,0.0458646491169929,293.1723327636719,297.1499938964844,293.1499938964844,0.0148156452924013,-784.4207153320312,304.1510925292969,0.5499035716056824,0.0515244789421558,0.049826506525278,293.1755065917969,297.1499938964844,293.1499938964844,0.0245132148265838,-749.4265747070312,304.1519775390625,0.6086488366127014,0.0669403597712516,0.0476004220545291,293.1715087890625,297.1499938964844,293.1499938964844,0.0370855070650577,-1243.4395751953125,304.1517944335937,0.6500875353813171,0.0823279246687889,0.0789792165160179,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5428336262702942,0.050000000745058,0.2291034162044525,291.1541748046875,291.1499938964844,272.62225341796875,271.7694702148437,284.2846069335937,293.3473815917969,291.1544189453125,1.0,0.1561161130666732,1.0,1.0,0.990362823009491,1.0,-0.5416671633720398,0.2370443493127823,0.3046228289604187,0.0751837939023971,0.0,0.0,0.0872265323996543,25.330535888671875,25.0,1.6113367080688477,-3758.486328125,32.370079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14617919921875,303.5794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.322265625,18000.0,0.0,0.0,0.0831892043352127,0.0,0.0,0.0,0.0,1.0,0.001776524935849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938933938741684,0.0998574569821357,-0.0059640621766448,0.0,8.442646503681317e-05,0.0,0.0,3.841784715652466,0.0,0.0,0.0,0.2694080471992492,4.0,0.0,1.0
308340,293.1687927246094,297.1499938964844,293.1499938964844,0.013888070359826,-719.4603881835938,304.1068725585937,0.5429105162620544,0.050000000745058,0.0458640679717063,293.1712341308594,297.1499938964844,293.1499938964844,0.0146383857354521,-779.2042236328125,304.1510314941406,0.5484821200370789,0.0511844679713249,0.0494996830821037,293.1745910644531,297.1499938964844,293.1499938964844,0.0241638738662004,-744.2164306640625,304.15191650390625,0.6072279810905457,0.0664777904748916,0.0472738519310951,293.17047119140625,297.1499938964844,293.1499938964844,0.0367842875421047,-1238.2408447265625,304.1517028808594,0.6492822170257568,0.0819924399256706,0.0786563530564308,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5429105162620544,0.050000000745058,0.2291005104780197,291.1553039550781,291.1499938964844,272.6178894042969,271.7667541503906,284.2859802246094,293.34747314453125,291.15557861328125,1.0,0.1559654623270034,1.0,1.0,0.9900029301643372,1.0,-0.5404914021492004,0.2364462316036224,0.3040452003479004,0.0751926973462104,0.0,0.0,0.0864394158124923,25.309309005737305,25.0,1.6840888261795044,-3750.173095703125,32.24126434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357116699219,303.5634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.404296875,18000.0,0.0,0.0,0.0833325088024139,0.0,0.0,0.0,0.0,1.0,0.0018125836504623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936210080981254,0.0998200625181198,-0.0061990530230104,0.0,8.457189687760547e-05,0.0,0.0,3.8399624824523926,0.0,0.0,0.0,0.269391655921936,4.0,0.0,1.0
308400,293.1687927246094,297.1499938964844,293.1499938964844,0.013888070359826,-719.4603881835938,304.1068725585937,0.5429105162620544,0.050000000745058,0.0458640679717063,293.1712341308594,297.1499938964844,293.1499938964844,0.0146383857354521,-779.2042236328125,304.1510314941406,0.5484821200370789,0.0511844679713249,0.0494996830821037,293.1745910644531,297.1499938964844,293.1499938964844,0.0241638738662004,-744.2164306640625,304.15191650390625,0.6072279810905457,0.0664777904748916,0.0472738519310951,293.17047119140625,297.1499938964844,293.1499938964844,0.0367842875421047,-1238.2408447265625,304.1517028808594,0.6492822170257568,0.0819924399256706,0.0786563530564308,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5429105162620544,0.050000000745058,0.2291005104780197,291.1553039550781,291.1499938964844,272.6178894042969,271.7667541503906,284.2859802246094,293.34747314453125,291.15557861328125,1.0,0.1559654623270034,1.0,1.0,0.9900029301643372,1.0,-0.5404914021492004,0.2364462316036224,0.3040452003479004,0.0751926973462104,0.0,0.0,0.0864394158124923,25.309309005737305,25.0,1.6840888261795044,-3750.173095703125,32.24126434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357116699219,303.5634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.404296875,18000.0,0.0,0.0,0.0833325088024139,0.0,0.0,0.0,0.0,1.0,0.0018125836504623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936210080981254,0.0998200625181198,-0.0061990530230104,0.0,8.457189687760547e-05,0.0,0.0,3.8399624824523926,0.0,0.0,0.0,0.269391655921936,4.0,0.0,1.0
308460,293.1688232421875,297.1499938964844,293.1499938964844,0.0138690518215298,-719.0261840820312,304.1002502441406,0.5429797768592834,0.050000000745058,0.0458635427057743,293.170166015625,297.1499938964844,293.1499938964844,0.0144718214869499,-774.2552490234375,304.1509704589844,0.5471239686012268,0.0508617796003818,0.0491895265877246,293.1737365722656,297.1499938964844,293.1499938964844,0.0238289553672075,-739.1781616210938,304.1518249511719,0.6058320999145508,0.0660302117466926,0.0469578988850116,293.16949462890625,297.1499938964844,293.1499938964844,0.0365005768835544,-1233.33935546875,304.151611328125,0.6485193371772766,0.0816762149333953,0.0783519074320793,293.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5429797768592834,0.050000000745058,0.2290979027748108,291.1564025878906,291.1499938964844,272.6130065917969,271.7637634277344,284.2872619628906,293.3475952148437,291.1566467285156,1.0,0.1558241248130798,1.0,1.0,0.9896397590637208,1.0,-0.5393708944320679,0.2358695119619369,0.3035013973712921,0.0752170234918594,0.0,0.0,0.0855073556303978,25.290128707885746,25.0,1.5297174453735352,-3741.942138671875,32.119781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,303.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.462890625,18000.0,0.0,0.0,0.0834463164210319,0.0,0.0,0.0,0.0,1.0,0.0018561404431238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932944044470787,0.0997829958796501,-0.0064885923638939,0.0,8.468740270473063e-05,0.0,0.0,3.838073968887329,0.0,0.0,0.0,0.2693727016448974,4.0,0.0,1.0
308520,293.1688232421875,297.1499938964844,293.1499938964844,0.0138690518215298,-719.0261840820312,304.1002502441406,0.5429797768592834,0.050000000745058,0.0458635427057743,293.170166015625,297.1499938964844,293.1499938964844,0.0144718214869499,-774.2552490234375,304.1509704589844,0.5471239686012268,0.0508617796003818,0.0491895265877246,293.1737365722656,297.1499938964844,293.1499938964844,0.0238289553672075,-739.1781616210938,304.1518249511719,0.6058320999145508,0.0660302117466926,0.0469578988850116,293.16949462890625,297.1499938964844,293.1499938964844,0.0365005768835544,-1233.33935546875,304.151611328125,0.6485193371772766,0.0816762149333953,0.0783519074320793,293.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5429797768592834,0.050000000745058,0.2290979027748108,291.1564025878906,291.1499938964844,272.6130065917969,271.7637634277344,284.2872619628906,293.3475952148437,291.1566467285156,1.0,0.1558241248130798,1.0,1.0,0.9896397590637208,1.0,-0.5393708944320679,0.2358695119619369,0.3035013973712921,0.0752170234918594,0.0,0.0,0.0855073556303978,25.290128707885746,25.0,1.5297174453735352,-3741.942138671875,32.119781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,303.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.462890625,18000.0,0.0,0.0,0.0834463164210319,0.0,0.0,0.0,0.0,1.0,0.0018561404431238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932944044470787,0.0997829958796501,-0.0064885923638939,0.0,8.468740270473063e-05,0.0,0.0,3.838073968887329,0.0,0.0,0.0,0.2693727016448974,4.0,0.0,1.0
308580,293.1688537597656,297.1499938964844,293.1499938964844,0.0138504849746823,-718.6064453125,304.0936584472656,0.5430418848991394,0.050000000745058,0.0458630733191967,293.1691589355469,297.1499938964844,293.1499938964844,0.0143154934048652,-769.5701904296875,304.1509094238281,0.5458272099494934,0.0505556650459766,0.0488952994346618,293.17291259765625,297.1499938964844,293.1499938964844,0.0235083177685737,-734.3150634765625,304.1517639160156,0.6044617295265198,0.065597265958786,0.0466522797942161,293.16851806640625,297.1499938964844,293.1499938964844,0.0362346172332763,-1228.7418212890625,304.1515197753906,0.647798478603363,0.0813788697123527,0.0780654847621917,293.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5430418848991394,0.050000000745058,0.2290955483913421,291.1573181152344,291.1499938964844,272.6075744628906,271.760498046875,284.2882385253906,293.34771728515625,291.1575012207031,1.0,0.1556912958621978,1.0,1.0,0.9892765283584596,1.0,-0.5383039712905884,0.2353198528289795,0.3029840886592865,0.0752421617507934,0.0,0.0,0.0844655558466911,25.272676467895508,25.0,1.187118411064148,-3733.908447265625,32.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318664550781,303.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4921875,18000.0,0.0,0.0,0.0835143700242042,0.0,0.0,0.0,0.0,1.0,0.0019059006590396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929253846406936,0.0997523069381713,-0.0068269218318164,0.0,8.475646609440446e-05,0.0,0.0,3.836371660232544,0.0,0.0,0.0,0.2693523168563843,4.0,0.0,1.0
308640,293.1688537597656,297.1499938964844,293.1499938964844,0.0138504849746823,-718.6064453125,304.0936584472656,0.5430418848991394,0.050000000745058,0.0458630733191967,293.1691589355469,297.1499938964844,293.1499938964844,0.0143154934048652,-769.5701904296875,304.1509094238281,0.5458272099494934,0.0505556650459766,0.0488952994346618,293.17291259765625,297.1499938964844,293.1499938964844,0.0235083177685737,-734.3150634765625,304.1517639160156,0.6044617295265198,0.065597265958786,0.0466522797942161,293.16851806640625,297.1499938964844,293.1499938964844,0.0362346172332763,-1228.7418212890625,304.1515197753906,0.647798478603363,0.0813788697123527,0.0780654847621917,293.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5430418848991394,0.050000000745058,0.2290955483913421,291.1573181152344,291.1499938964844,272.6075744628906,271.760498046875,284.2882385253906,293.34771728515625,291.1575012207031,1.0,0.1556912958621978,1.0,1.0,0.9892765283584596,1.0,-0.5383039712905884,0.2353198528289795,0.3029840886592865,0.0752421617507934,0.0,0.0,0.0844655558466911,25.272676467895508,25.0,1.187118411064148,-3733.908447265625,32.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318664550781,303.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4921875,18000.0,0.0,0.0,0.0835143700242042,0.0,0.0,0.0,0.0,1.0,0.0019059006590396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929253846406936,0.0997523069381713,-0.0068269218318164,0.0,8.475646609440446e-05,0.0,0.0,3.836371660232544,0.0,0.0,0.0,0.2693523168563843,4.0,0.0,1.0
308700,293.1688537597656,297.1499938964844,293.1499938964844,0.013841425999999,-718.4041137695312,304.09039306640625,0.5430704355239868,0.050000000745058,0.0458628609776496,293.1686706542969,297.1499938964844,293.1499938964844,0.0142410360276699,-767.3255615234375,304.15087890625,0.5452014207839966,0.0504086278378963,0.0487539693713188,293.1724853515625,297.1499938964844,293.1499938964844,0.0233533103018999,-731.9500732421875,304.1517028808594,0.6037864089012146,0.0653862059116363,0.0465032830834388,293.1680603027344,297.1499938964844,293.1499938964844,0.0361083596944808,-1226.5587158203125,304.1514587402344,0.6474536657333374,0.0812372118234634,0.0779289528727531,293.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5430704355239868,0.050000000745058,0.2290944755077362,291.1576843261719,291.1499938964844,272.60467529296875,271.7587585449219,284.2885437011719,293.3477783203125,291.1578063964844,1.0,0.1556278467178344,1.0,1.0,0.9890949726104736,1.0,-0.5377901196479797,0.2350567430257797,0.3027333915233612,0.0752511397004127,0.0,0.0,0.0839176848530769,25.264514923095703,25.0,0.9629514217376708,-3730.00927734375,31.950233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339416503906,303.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.494140625,18000.0,0.0,0.0,0.0835278704762458,0.0,0.0,0.0,0.0,1.0,0.0019324664026498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927299410104751,0.0997407585382461,-0.0070108184590935,0.0,8.477016672259197e-05,0.0,0.0,3.835651874542236,0.0,0.0,0.0,0.2693419754505157,4.0,0.0,1.0
308760,293.1688537597656,297.1499938964844,293.1499938964844,0.0138325383886694,-718.2075805664062,304.0871276855469,0.5430973172187805,0.050000000745058,0.0458626560866832,293.168212890625,297.1499938964844,293.1499938964844,0.0141689740121364,-765.1451416015625,304.1508483886719,0.544590413570404,0.0502655059099197,0.0486163906753063,293.172119140625,297.1499938964844,293.1499938964844,0.0232018046081066,-729.6296997070312,304.15167236328125,0.6031177639961243,0.0651787146925926,0.0463568083941936,293.1675720214844,297.1499938964844,293.1499938964844,0.0359865985810756,-1224.453369140625,304.15142822265625,0.6471193432807922,0.0811001732945442,0.0777968317270279,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5430973172187805,0.050000000745058,0.229093462228775,291.1579284667969,291.1499938964844,272.6016845703125,271.7569885253906,284.2886962890625,293.34783935546875,291.1580505371094,1.0,0.1555662900209427,1.0,1.0,0.988911747932434,1.0,-0.5372892618179321,0.2348021119832992,0.3024871349334717,0.0752561166882515,0.0,0.0,0.0833606496453285,25.25668907165528,25.0,0.7154895067214966,-3726.2138671875,31.89690017700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,303.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4921875,18000.0,0.0,0.0,0.0835266634821891,0.0,0.0,0.0,0.0,1.0,0.0019597278442233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925303623080253,0.0997322425246238,-0.0072018806822597,0.0,8.476894436171278e-05,0.0,0.0,3.8350443840026855,0.0,0.0,0.0,0.2693317234516144,4.0,0.0,1.0
308820,293.1688232421875,297.1499938964844,293.1499938964844,0.0138153191655874,-717.8331298828125,304.0806884765625,0.5431474447250366,0.050000000745058,0.0458622798323631,293.16729736328125,297.1499938964844,293.1499938964844,0.0140472687780857,-761.32861328125,304.150634765625,0.543429434299469,0.050000000745058,0.0483556985855102,293.1713256835937,297.1499938964844,293.1499938964844,0.0229090619832277,-725.121337890625,304.151611328125,0.6018021702766418,0.064774289727211,0.046071283519268,293.1666564941406,297.1499938964844,293.1499938964844,0.035756416618824,-1220.4739990234375,304.1513366699219,0.6464825868606567,0.0808398276567459,0.0775456354022026,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5431474447250366,0.050000000745058,0.2290915846824646,291.158203125,291.1499938964844,272.5953369140625,271.7532958984375,284.2884826660156,293.34796142578125,291.158203125,1.0,0.1554485410451889,1.0,1.0,0.9885453581809998,1.0,-0.5363295674324036,0.2343209087848663,0.3020086586475372,0.0752518326044082,0.0,0.0,0.0822458937764167,25.24176597595215,25.0,0.1851312518119812,-3719.009765625,31.794946670532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451721191406,303.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.0834800377488136,0.0,0.0,0.0,0.0,1.0,0.0020149711053818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092128612101078,0.0997249037027359,-0.0075962906703352,0.0,8.472162880934775e-05,0.0,0.0,3.834200620651245,0.0,0.0,0.0,0.2693121135234833,4.0,0.0,1.0
308880,293.1688232421875,297.1499938964844,293.1499938964844,0.0138153191655874,-717.8331298828125,304.0806884765625,0.5431474447250366,0.050000000745058,0.0458622798323631,293.16729736328125,297.1499938964844,293.1499938964844,0.0140472687780857,-761.32861328125,304.150634765625,0.543429434299469,0.050000000745058,0.0483556985855102,293.1713256835937,297.1499938964844,293.1499938964844,0.0229090619832277,-725.121337890625,304.151611328125,0.6018021702766418,0.064774289727211,0.046071283519268,293.1666564941406,297.1499938964844,293.1499938964844,0.035756416618824,-1220.4739990234375,304.1513366699219,0.6464825868606567,0.0808398276567459,0.0775456354022026,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5431474447250366,0.050000000745058,0.2290915846824646,291.158203125,291.1499938964844,272.5953369140625,271.7532958984375,284.2884826660156,293.34796142578125,291.158203125,1.0,0.1554485410451889,1.0,1.0,0.9885453581809998,1.0,-0.5363295674324036,0.2343209087848663,0.3020086586475372,0.0752518326044082,0.0,0.0,0.0822458937764167,25.24176597595215,25.0,0.1851312518119812,-3719.009765625,31.794946670532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451721191406,303.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.0834800377488136,0.0,0.0,0.0,0.0,1.0,0.0020149711053818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092128612101078,0.0997249037027359,-0.0075962906703352,0.0,8.472162880934775e-05,0.0,0.0,3.834200620651245,0.0,0.0,0.0,0.2693121135234833,4.0,0.0,1.0
308940,293.16876220703125,297.1499938964844,293.1499938964844,0.0137987993657588,-717.4839477539062,304.07427978515625,0.5432388186454773,0.050000000745058,0.0458615869283676,293.1665344238281,297.1499938964844,293.1499938964844,0.0139887323603034,-759.7747192382812,304.14654541015625,0.5432345867156982,0.050000000745058,0.0482935570180416,293.17059326171875,297.1499938964844,293.1499938964844,0.0226293820887804,-720.7839965820312,304.15155029296875,0.6005602478981018,0.064383290708065,0.0457949750125408,293.165771484375,297.1499938964844,293.1499938964844,0.0355434939265251,-1216.7955322265625,304.1512451171875,0.6459304690361023,0.0805970132350921,0.0773108080029487,293.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5432388186454773,0.050000000745058,0.2290881276130676,291.15802001953125,291.1499938964844,272.5885925292969,271.7494201660156,284.28765869140625,293.3480834960937,291.15789794921875,1.0,0.1553409546613693,1.0,1.0,0.9881789684295654,1.0,-0.5356365442276001,0.2339671999216079,0.3016693592071533,0.0752677172422409,0.0,0.0,0.0811821520328521,25.220115661621094,25.0,-0.6632624864578247,-3712.903076171875,31.71155548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,303.4864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.0833788961172103,0.0,0.0,0.0,0.0,1.0,0.0020689929369837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917398259043693,0.0997310727834701,-0.0079912422224879,0.0,8.461897959932685e-05,0.0,0.0,3.833897829055786,0.0,0.0,0.0,0.269294410943985,4.0,0.0,1.0
309000,293.16876220703125,297.1499938964844,293.1499938964844,0.0137987993657588,-717.4839477539062,304.07427978515625,0.5432388186454773,0.050000000745058,0.0458615869283676,293.1665344238281,297.1499938964844,293.1499938964844,0.0139887323603034,-759.7747192382812,304.14654541015625,0.5432345867156982,0.050000000745058,0.0482935570180416,293.17059326171875,297.1499938964844,293.1499938964844,0.0226293820887804,-720.7839965820312,304.15155029296875,0.6005602478981018,0.064383290708065,0.0457949750125408,293.165771484375,297.1499938964844,293.1499938964844,0.0355434939265251,-1216.7955322265625,304.1512451171875,0.6459304690361023,0.0805970132350921,0.0773108080029487,293.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5432388186454773,0.050000000745058,0.2290881276130676,291.15802001953125,291.1499938964844,272.5885925292969,271.7494201660156,284.28765869140625,293.3480834960937,291.15789794921875,1.0,0.1553409546613693,1.0,1.0,0.9881789684295654,1.0,-0.5356365442276001,0.2339671999216079,0.3016693592071533,0.0752677172422409,0.0,0.0,0.0811821520328521,25.220115661621094,25.0,-0.6632624864578247,-3712.903076171875,31.71155548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,303.4864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.0833788961172103,0.0,0.0,0.0,0.0,1.0,0.0020689929369837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917398259043693,0.0997310727834701,-0.0079912422224879,0.0,8.461897959932685e-05,0.0,0.0,3.833897829055786,0.0,0.0,0.0,0.269294410943985,4.0,0.0,1.0
