time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309060,293.1686706542969,297.1499938964844,293.1499938964844,0.0137836253270506,-717.1837158203125,304.0679931640625,0.5433292388916016,0.050000000745058,0.0458609052002429,293.1661682128906,297.1499938964844,293.1499938964844,0.0139772603288292,-759.5516357421875,304.1416931152344,0.5433292984962463,0.050000000745058,0.0482937656342983,293.1698913574219,297.1499938964844,293.1499938964844,0.0223638117313385,-716.6415405273438,304.1514587402344,0.5993523001670837,0.0640060752630233,0.0455283224582672,293.1649169921875,297.1499938964844,293.1499938964844,0.0353499166667461,-1213.4595947265625,304.1511535644531,0.6454238891601562,0.0803723037242889,0.0770931169390678,293.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5433292388916016,0.050000000745058,0.2290847301483154,291.1570739746094,291.1499938964844,272.5814514160156,271.74542236328125,284.2862243652344,293.3482360839844,291.1567687988281,1.0,0.1552441418170929,1.0,1.0,0.987812340259552,1.0,-0.535050630569458,0.2336721569299698,0.3013784885406494,0.0752753317356109,0.0,0.0,0.0802975296974182,25.199085235595703,25.0,-1.603935956954956,-3707.9599609375,31.6386775970459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,303.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.0832313299179077,0.0,0.0,0.0,0.0,1.0,0.0021175511647015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914044454693794,0.0997584089636802,-0.0083539653569459,0.0,8.446921856375411e-05,0.0,0.0,3.83448338508606,0.0,0.0,0.0,0.2692812383174896,4.0,0.0,1.0
309120,293.1686706542969,297.1499938964844,293.1499938964844,0.0137836253270506,-717.1837158203125,304.0679931640625,0.5433292388916016,0.050000000745058,0.0458609052002429,293.1661682128906,297.1499938964844,293.1499938964844,0.0139772603288292,-759.5516357421875,304.1416931152344,0.5433292984962463,0.050000000745058,0.0482937656342983,293.1698913574219,297.1499938964844,293.1499938964844,0.0223638117313385,-716.6415405273438,304.1514587402344,0.5993523001670837,0.0640060752630233,0.0455283224582672,293.1649169921875,297.1499938964844,293.1499938964844,0.0353499166667461,-1213.4595947265625,304.1511535644531,0.6454238891601562,0.0803723037242889,0.0770931169390678,293.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5433292388916016,0.050000000745058,0.2290847301483154,291.1570739746094,291.1499938964844,272.5814514160156,271.74542236328125,284.2862243652344,293.3482360839844,291.1567687988281,1.0,0.1552441418170929,1.0,1.0,0.987812340259552,1.0,-0.535050630569458,0.2336721569299698,0.3013784885406494,0.0752753317356109,0.0,0.0,0.0802975296974182,25.199085235595703,25.0,-1.603935956954956,-3707.9599609375,31.6386775970459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,303.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.0832313299179077,0.0,0.0,0.0,0.0,1.0,0.0021175511647015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914044454693794,0.0997584089636802,-0.0083539653569459,0.0,8.446921856375411e-05,0.0,0.0,3.83448338508606,0.0,0.0,0.0,0.2692812383174896,4.0,0.0,1.0
309180,293.1685791015625,297.1499938964844,293.1499938964844,0.0137693081051111,-716.911376953125,304.06182861328125,0.5434048175811768,0.050000000745058,0.0458603352308273,293.1659851074219,297.1499938964844,293.1499938964844,0.0139649454504251,-759.3160400390625,304.136474609375,0.543404757976532,0.050000000745058,0.0482931435108184,293.169189453125,297.1499938964844,293.1499938964844,0.0221106763929128,-712.666748046875,304.1513977050781,0.5981642603874207,0.0636420622467994,0.0452710948884487,293.1640930175781,297.1499938964844,293.1499938964844,0.0351735167205333,-1210.42333984375,304.15106201171875,0.6449487805366516,0.080165222287178,0.0768923461437225,293.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5434048175811768,0.050000000745058,0.2290818840265274,291.1557006835937,291.1499938964844,272.5740051269531,271.74127197265625,284.28424072265625,293.3483581542969,291.1553649902344,1.0,0.155156210064888,1.0,1.0,0.9874457120895386,1.0,-0.5344961881637573,0.2334014624357223,0.3010946810245514,0.0752648413181305,0.0,0.0,0.0796315371990203,25.180946350097656,25.0,-2.0042202472686768,-3704.22119140625,31.571407318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17529296875,303.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.0830518156290054,0.0,0.0,0.0,0.0,1.0,0.0021570131648331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911478474736213,0.0998019203543663,-0.0086540766060352,0.0,8.428703586105257e-05,0.0,0.0,3.835808515548706,0.0,0.0,0.0,0.2692734003067016,4.0,0.0,1.0
309240,293.1685791015625,297.1499938964844,293.1499938964844,0.0137693081051111,-716.911376953125,304.06182861328125,0.5434048175811768,0.050000000745058,0.0458603352308273,293.1659851074219,297.1499938964844,293.1499938964844,0.0139649454504251,-759.3160400390625,304.136474609375,0.543404757976532,0.050000000745058,0.0482931435108184,293.169189453125,297.1499938964844,293.1499938964844,0.0221106763929128,-712.666748046875,304.1513977050781,0.5981642603874207,0.0636420622467994,0.0452710948884487,293.1640930175781,297.1499938964844,293.1499938964844,0.0351735167205333,-1210.42333984375,304.15106201171875,0.6449487805366516,0.080165222287178,0.0768923461437225,293.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5434048175811768,0.050000000745058,0.2290818840265274,291.1557006835937,291.1499938964844,272.5740051269531,271.74127197265625,284.28424072265625,293.3483581542969,291.1553649902344,1.0,0.155156210064888,1.0,1.0,0.9874457120895386,1.0,-0.5344961881637573,0.2334014624357223,0.3010946810245514,0.0752648413181305,0.0,0.0,0.0796315371990203,25.180946350097656,25.0,-2.0042202472686768,-3704.22119140625,31.571407318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17529296875,303.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.0830518156290054,0.0,0.0,0.0,0.0,1.0,0.0021570131648331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911478474736213,0.0998019203543663,-0.0086540766060352,0.0,8.428703586105257e-05,0.0,0.0,3.835808515548706,0.0,0.0,0.0,0.2692734003067016,4.0,0.0,1.0
309300,293.16851806640625,297.1499938964844,293.1499938964844,0.0137623101472854,-716.7789306640625,304.05877685546875,0.5434380173683167,0.050000000745058,0.0458600856363773,293.1659545898437,297.1499938964844,293.1499938964844,0.013958622701466,-759.1950073242188,304.1337585449219,0.5434380173683167,0.050000000745058,0.0482928790152072,293.1688537597656,297.1499938964844,293.1499938964844,0.0219882782548666,-710.734130859375,304.1513671875,0.5975786447525024,0.0634649246931076,0.0451459325850009,293.1636657714844,297.1499938964844,293.1499938964844,0.035091109573841,-1209.0048828125,304.1510314941406,0.6447238326072693,0.0800682380795478,0.0767982304096221,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5434380173683167,0.050000000745058,0.2290806323289871,291.1549987792969,291.1499938964844,272.5701599121094,271.7391662597656,284.2830810546875,293.34844970703125,291.1546936035156,1.0,0.1551152467727661,1.0,1.0,0.9872623682022096,1.0,-0.5342308878898621,0.2332742810249328,0.3009566068649292,0.075255163013935,0.0,0.0,0.0793727189302444,25.17279052734375,25.0,-2.0286850929260254,-3702.7294921875,31.53973197937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179443359375,303.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.082954965531826,0.0,0.0,0.0,0.0,1.0,0.0021731231827288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910472348332405,0.099825195968151,-0.0087779611349105,0.0,8.418874494964257e-05,0.0,0.0,3.836571216583252,0.0,0.0,0.0,0.2692709565162658,4.0,0.0,1.0
309360,293.1684265136719,297.1499938964844,293.1499938964844,0.0137553755193948,-716.6470947265625,304.0557556152344,0.5434687733650208,0.050000000745058,0.0458598546683788,293.1659240722656,297.1499938964844,293.1499938964844,0.0139521919190883,-759.07080078125,304.1310119628906,0.5434687733650208,0.050000000745058,0.0482926368713378,293.1685485839844,297.1499938964844,293.1499938964844,0.0218684077262878,-708.8340454101562,304.1513366699219,0.5969987511634827,0.063290849328041,0.0450229384005069,293.16326904296875,297.1499938964844,293.1499938964844,0.0350122116506099,-1207.6461181640625,304.1509704589844,0.6445072293281555,0.0799753814935684,0.0767080634832382,293.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5434687733650208,0.050000000745058,0.229079470038414,291.1543273925781,291.1499938964844,272.5662536621094,271.737060546875,284.2818298339844,293.3485107421875,291.1540222167969,1.0,0.1550760269165039,1.0,1.0,0.987080216407776,1.0,-0.5339730978012085,0.2331516742706298,0.300821453332901,0.0752438381314277,0.0,0.0,0.0791562125086784,25.165149688720703,25.0,-1.974444031715393,-3701.43310546875,31.50922966003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,303.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.0828561633825302,0.0,0.0,0.0,0.0,1.0,0.0021870285272598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909624546766281,0.0998479798436164,-0.0088855251669883,0.0,8.408847497776151e-05,0.0,0.0,3.8373382091522217,0.0,0.0,0.0,0.2692692875862121,4.0,0.0,1.0
309420,293.16827392578125,297.1499938964844,293.1499938964844,0.0137416394427418,-716.3824462890625,304.0498352050781,0.543523907661438,0.050000000745058,0.0458594411611557,293.1659240722656,297.1499938964844,293.1499938964844,0.0139390127733349,-758.8113403320312,304.1254577636719,0.543523907661438,0.050000000745058,0.0482922010123729,293.1679077148437,297.1499938964844,293.1499938964844,0.0216361582279205,-705.1309204101562,304.1512756347656,0.5958583354949951,0.0629521608352661,0.0447836183011531,293.1624755859375,297.1499938964844,293.1499938964844,0.0348648987710475,-1205.107177734375,304.1509094238281,0.6441010236740112,0.0798024535179138,0.076539896428585,293.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.543523907661438,0.050000000745058,0.229077398777008,291.153076171875,291.1499938964844,272.5582275390625,271.7327880859375,284.2791748046875,293.34869384765625,291.15283203125,1.0,0.1550025939941406,1.0,1.0,0.9867159128189088,1.0,-0.5334805846214294,0.2329184561967849,0.3005621433258056,0.0752207264304161,0.0,0.0,0.078836090862751,25.15125846862793,25.0,-1.7126389741897583,-3699.31005859375,31.451642990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,303.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.03515625,18000.0,0.0,0.0,0.0826599672436714,0.0,0.0,0.0,0.0,1.0,0.002208664547652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908356085419654,0.0998896583914756,-0.0090540535748004,0.0,8.388936112169176e-05,0.0,0.0,3.838782548904419,0.0,0.0,0.0,0.2692675590515136,4.0,0.0,1.0
309480,293.16827392578125,297.1499938964844,293.1499938964844,0.0137416394427418,-716.3824462890625,304.0498352050781,0.543523907661438,0.050000000745058,0.0458594411611557,293.1659240722656,297.1499938964844,293.1499938964844,0.0139390127733349,-758.8113403320312,304.1254577636719,0.543523907661438,0.050000000745058,0.0482922010123729,293.1679077148437,297.1499938964844,293.1499938964844,0.0216361582279205,-705.1309204101562,304.1512756347656,0.5958583354949951,0.0629521608352661,0.0447836183011531,293.1624755859375,297.1499938964844,293.1499938964844,0.0348648987710475,-1205.107177734375,304.1509094238281,0.6441010236740112,0.0798024535179138,0.076539896428585,293.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.543523907661438,0.050000000745058,0.229077398777008,291.153076171875,291.1499938964844,272.5582275390625,271.7327880859375,284.2791748046875,293.34869384765625,291.15283203125,1.0,0.1550025939941406,1.0,1.0,0.9867159128189088,1.0,-0.5334805846214294,0.2329184561967849,0.3005621433258056,0.0752207264304161,0.0,0.0,0.078836090862751,25.15125846862793,25.0,-1.7126389741897583,-3699.31005859375,31.451642990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,303.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.03515625,18000.0,0.0,0.0,0.0826599672436714,0.0,0.0,0.0,0.0,1.0,0.002208664547652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908356085419654,0.0998896583914756,-0.0090540535748004,0.0,8.388936112169176e-05,0.0,0.0,3.838782548904419,0.0,0.0,0.0,0.2692675590515136,4.0,0.0,1.0
309540,293.1680603027344,297.1499938964844,293.1499938964844,0.0137280374765396,-716.114501953125,304.0440673828125,0.5435725450515747,0.050000000745058,0.0458590760827064,293.1659545898437,297.1499938964844,293.1499938964844,0.0139254592359066,-758.537109375,304.119873046875,0.5435725450515747,0.050000000745058,0.0482918135821819,293.1672668457031,297.1499938964844,293.1499938964844,0.0214134026318788,-701.5509643554688,304.1512145996094,0.594745397567749,0.0626257508993148,0.04455291852355,293.16168212890625,297.1499938964844,293.1499938964844,0.0347309224307537,-1202.794921875,304.1508178710937,0.6437313556671143,0.0796460434794426,0.0763874426484108,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5435725450515747,0.050000000745058,0.2290755808353424,291.1520690917969,291.1499938964844,272.54998779296875,271.7284851074219,284.27642822265625,293.3488464355469,291.15185546875,1.0,0.1549350619316101,1.0,1.0,0.9863516092300416,1.0,-0.5330176949501038,0.2326976507902145,0.300320029258728,0.0752037167549133,0.0,0.0,0.0786346048116684,25.138914108276367,25.0,-1.358108401298523,-3697.614501953125,31.39822578430176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907958984375,303.4534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.001953125,18000.0,0.0,0.0,0.0824754163622856,0.0,0.0,0.0,0.0,1.0,0.0022234744392335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907541364431381,0.0999243631958961,-0.0091702304780483,0.0,8.370206342078745e-05,0.0,0.0,3.840020895004273,0.0,0.0,0.0,0.2692672908306122,4.0,0.0,1.0
309600,293.1680603027344,297.1499938964844,293.1499938964844,0.0137280374765396,-716.114501953125,304.0440673828125,0.5435725450515747,0.050000000745058,0.0458590760827064,293.1659545898437,297.1499938964844,293.1499938964844,0.0139254592359066,-758.537109375,304.119873046875,0.5435725450515747,0.050000000745058,0.0482918135821819,293.1672668457031,297.1499938964844,293.1499938964844,0.0214134026318788,-701.5509643554688,304.1512145996094,0.594745397567749,0.0626257508993148,0.04455291852355,293.16168212890625,297.1499938964844,293.1499938964844,0.0347309224307537,-1202.794921875,304.1508178710937,0.6437313556671143,0.0796460434794426,0.0763874426484108,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5435725450515747,0.050000000745058,0.2290755808353424,291.1520690917969,291.1499938964844,272.54998779296875,271.7284851074219,284.27642822265625,293.3488464355469,291.15185546875,1.0,0.1549350619316101,1.0,1.0,0.9863516092300416,1.0,-0.5330176949501038,0.2326976507902145,0.300320029258728,0.0752037167549133,0.0,0.0,0.0786346048116684,25.138914108276367,25.0,-1.358108401298523,-3697.614501953125,31.39822578430176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907958984375,303.4534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.001953125,18000.0,0.0,0.0,0.0824754163622856,0.0,0.0,0.0,0.0,1.0,0.0022234744392335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907541364431381,0.0999243631958961,-0.0091702304780483,0.0,8.370206342078745e-05,0.0,0.0,3.840020895004273,0.0,0.0,0.0,0.2692672908306122,4.0,0.0,1.0
309660,293.1678161621094,297.1499938964844,293.1499938964844,0.0137146115303039,-715.8441772460938,304.0384521484375,0.5436162352561951,0.050000000745058,0.0458587482571601,293.1659545898437,297.1499938964844,293.1499938964844,0.0139116263017058,-758.2500610351562,304.1142272949219,0.5436162352561951,0.050000000745058,0.0482914708554744,293.1666564941406,297.1499938964844,293.1499938964844,0.0212000757455825,-698.0958251953125,304.15118408203125,0.5936629176139832,0.0623117052018642,0.0443309284746646,293.1609191894531,297.1499938964844,293.1499938964844,0.0346104055643081,-1200.7117919921875,304.1507568359375,0.6434000730514526,0.0795063525438308,0.0762508586049079,293.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5436162352561951,0.050000000745058,0.229073941707611,291.1512756347656,291.1499938964844,272.5409851074219,271.7246398925781,284.27349853515625,293.3490295410156,291.151123046875,1.0,0.1548729091882705,1.0,1.0,0.9859870672225952,1.0,-0.5325846076011658,0.2324878275394439,0.3000967502593994,0.0751962140202522,0.0,0.0,0.0785223394632339,25.127859115600582,25.0,-1.041676640510559,-3696.211181640625,31.3487491607666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907043457031,303.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0823125913739204,0.0,0.0,0.0,0.0,1.0,0.0022329026833176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907069146633148,0.0999514535069465,-0.0092445453628897,0.0,8.353681914741173e-05,0.0,0.0,3.841011285781861,0.0,0.0,0.0,0.2692679166793823,4.0,0.0,1.0
309720,293.1678161621094,297.1499938964844,293.1499938964844,0.0137146115303039,-715.8441772460938,304.0384521484375,0.5436162352561951,0.050000000745058,0.0458587482571601,293.1659545898437,297.1499938964844,293.1499938964844,0.0139116263017058,-758.2500610351562,304.1142272949219,0.5436162352561951,0.050000000745058,0.0482914708554744,293.1666564941406,297.1499938964844,293.1499938964844,0.0212000757455825,-698.0958251953125,304.15118408203125,0.5936629176139832,0.0623117052018642,0.0443309284746646,293.1609191894531,297.1499938964844,293.1499938964844,0.0346104055643081,-1200.7117919921875,304.1507568359375,0.6434000730514526,0.0795063525438308,0.0762508586049079,293.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5436162352561951,0.050000000745058,0.229073941707611,291.1512756347656,291.1499938964844,272.5409851074219,271.7246398925781,284.27349853515625,293.3490295410156,291.151123046875,1.0,0.1548729091882705,1.0,1.0,0.9859870672225952,1.0,-0.5325846076011658,0.2324878275394439,0.3000967502593994,0.0751962140202522,0.0,0.0,0.0785223394632339,25.127859115600582,25.0,-1.041676640510559,-3696.211181640625,31.3487491607666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907043457031,303.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0823125913739204,0.0,0.0,0.0,0.0,1.0,0.0022329026833176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907069146633148,0.0999514535069465,-0.0092445453628897,0.0,8.353681914741173e-05,0.0,0.0,3.841011285781861,0.0,0.0,0.0,0.2692679166793823,4.0,0.0,1.0
309780,293.16754150390625,297.1499938964844,293.1499938964844,0.0137015283107757,-715.5777587890625,304.0330505371094,0.5436558723449707,0.050000000745058,0.0458584502339363,293.1659851074219,297.1499938964844,293.1499938964844,0.0138977244496345,-757.9578247070312,304.108642578125,0.5436558723449707,0.050000000745058,0.0482911542057991,293.16607666015625,297.1499938964844,293.1499938964844,0.0209960229694843,-694.7666625976562,304.151123046875,0.5926112532615662,0.0620094835758209,0.0441173501312732,293.16015625,297.1499938964844,293.1499938964844,0.0345038101077079,-1198.8680419921875,304.1506652832031,0.6431083083152771,0.079383373260498,0.0761301591992378,293.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5436558723449707,0.050000000745058,0.2290724515914917,291.150634765625,291.1499938964844,272.5307006835937,271.7217102050781,284.2700500488281,293.3492126464844,291.1504821777344,1.0,0.1548156589269638,1.0,1.0,0.9856225252151488,1.0,-0.532180905342102,0.2322893291711807,0.2998915612697601,0.0751969665288925,0.0,0.0,0.0784878358244896,25.11787223815918,25.0,-0.8878410458564758,-3695.075927734375,31.302963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,303.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0821786224842071,0.0,0.0,0.0,0.0,1.0,0.00223806547001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906876549124717,0.0999730229377746,-0.0092853670939803,0.0,8.340085332747549e-05,0.0,0.0,3.8418242931365967,0.0,0.0,0.0,0.2692692279815674,4.0,0.0,1.0
309840,293.16754150390625,297.1499938964844,293.1499938964844,0.0137015283107757,-715.5777587890625,304.0330505371094,0.5436558723449707,0.050000000745058,0.0458584502339363,293.1659851074219,297.1499938964844,293.1499938964844,0.0138977244496345,-757.9578247070312,304.108642578125,0.5436558723449707,0.050000000745058,0.0482911542057991,293.16607666015625,297.1499938964844,293.1499938964844,0.0209960229694843,-694.7666625976562,304.151123046875,0.5926112532615662,0.0620094835758209,0.0441173501312732,293.16015625,297.1499938964844,293.1499938964844,0.0345038101077079,-1198.8680419921875,304.1506652832031,0.6431083083152771,0.079383373260498,0.0761301591992378,293.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5436558723449707,0.050000000745058,0.2290724515914917,291.150634765625,291.1499938964844,272.5307006835937,271.7217102050781,284.2700500488281,293.3492126464844,291.1504821777344,1.0,0.1548156589269638,1.0,1.0,0.9856225252151488,1.0,-0.532180905342102,0.2322893291711807,0.2998915612697601,0.0751969665288925,0.0,0.0,0.0784878358244896,25.11787223815918,25.0,-0.8878410458564758,-3695.075927734375,31.302963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,303.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0821786224842071,0.0,0.0,0.0,0.0,1.0,0.00223806547001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906876549124717,0.0999730229377746,-0.0092853670939803,0.0,8.340085332747549e-05,0.0,0.0,3.8418242931365967,0.0,0.0,0.0,0.2692692279815674,4.0,0.0,1.0
309900,293.1673889160156,297.1499938964844,293.1499938964844,0.0136951757594943,-715.4483032226562,304.0303955078125,0.5436744689941406,0.050000000745058,0.0458583086729049,293.1659851074219,297.1499938964844,293.1499938964844,0.0138908112421631,-757.8121948242188,304.1058349609375,0.5436744689941406,0.050000000745058,0.0482910089194774,293.1658020019531,297.1499938964844,293.1499938964844,0.0208974927663803,-693.1507568359375,304.1510925292969,0.5920974016189575,0.0618627853691577,0.0440136902034282,293.1597900390625,297.1499938964844,293.1499938964844,0.0344560146331787,-1198.041259765625,304.150634765625,0.6429778933525085,0.0793282836675643,0.076075904071331,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5436744689941406,0.050000000745058,0.2290717512369156,291.1502990722656,291.1499938964844,272.5251159667969,271.7205505371094,284.2681579589844,293.34930419921875,291.150146484375,1.0,0.1547887921333313,1.0,1.0,0.9854403138160706,1.0,-0.5319902300834656,0.2321942001581192,0.2997960150241852,0.0752008557319641,0.0,0.0,0.0785023048520088,25.113237380981445,25.0,-0.8624436855316162,-3694.629150390625,31.28142547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,303.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.0821243524551391,0.0,0.0,0.0,0.0,1.0,0.0022391320671886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090689018368721,0.0999828428030014,-0.0092938244342803,0.0,8.334578160429373e-05,0.0,0.0,3.842207431793213,0.0,0.0,0.0,0.2692703008651733,4.0,0.0,1.0
309960,293.167236328125,297.1499938964844,293.1499938964844,0.0136889442801475,-715.3214111328125,304.0278015136719,0.543692409992218,0.050000000745058,0.0458581745624542,293.1659851074219,297.1499938964844,293.1499938964844,0.0138839306309819,-757.6671142578125,304.1030578613281,0.543692409992218,0.050000000745058,0.0482908673584461,293.1654968261719,297.1499938964844,293.1499938964844,0.0208010282367467,-691.5635986328125,304.15106201171875,0.5915905237197876,0.0617186538875103,0.0439118519425392,293.159423828125,297.1499938964844,293.1499938964844,0.0344115123152732,-1197.271728515625,304.1506042480469,0.6428566575050354,0.0792769789695739,0.0760252699255943,293.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.543692409992218,0.050000000745058,0.2290710806846618,291.1499938964844,291.1499938964844,272.51922607421875,271.7195739746094,284.2661437988281,293.3493957519531,291.1498413085937,1.0,0.1547629088163375,1.0,1.0,0.9852575659751892,1.0,-0.5318061113357544,0.2321014106273651,0.2997047007083893,0.0752070620656013,0.0,0.0,0.0785366520285606,25.108795166015625,25.0,-0.8532435894012451,-3694.26953125,31.26066970825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,303.4482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.08207818120718,0.0,0.0,0.0,0.0,1.0,0.0022392973769456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906973257660865,0.0999924838542938,-0.009295156225562,0.0,8.329891716130078e-05,0.0,0.0,3.842592716217041,0.0,0.0,0.0,0.2692716419696808,4.0,0.0,1.0
310020,293.1669006347656,297.1499938964844,293.1499938964844,0.0136768817901611,-715.0761108398438,304.0227355957031,0.5437266230583191,0.050000000745058,0.0458579175174236,293.1659851074219,297.1499938964844,293.1499938964844,0.0138702932745218,-757.379638671875,304.0975341796875,0.5437266230583191,0.050000000745058,0.0482905954122543,293.1649475097656,297.1499938964844,293.1499938964844,0.0206143073737621,-688.4764404296875,304.1510314941406,0.5905985832214355,0.0614382177591323,0.0437137000262737,293.15869140625,297.1499938964844,293.1499938964844,0.0343325361609458,-1195.9068603515625,304.1505432128906,0.6426428556442261,0.0791859701275825,0.0759350433945655,293.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5437266230583191,0.050000000745058,0.2290697991847992,291.1493530273437,291.1499938964844,272.5066223144531,271.7181396484375,284.2618713378906,293.3495788574219,291.1492004394531,1.0,0.1547140926122665,1.0,1.0,0.9848921298980712,1.0,-0.5314578413963318,0.2319225966930389,0.2995352447032928,0.0752270966768264,0.0,0.0,0.0786673501133918,25.10045051574707,25.0,-0.8526557683944702,-3693.848388671875,31.221485137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,303.4474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0820113942027092,0.0,0.0,0.0,0.0,1.0,0.0022368361242115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907358080148696,0.1000115647912025,-0.0092757511883974,0.0,8.323113434016705e-05,0.0,0.0,3.843384742736816,0.0,0.0,0.0,0.2692753374576568,4.0,0.0,1.0
310080,293.1669006347656,297.1499938964844,293.1499938964844,0.0136768817901611,-715.0761108398438,304.0227355957031,0.5437266230583191,0.050000000745058,0.0458579175174236,293.1659851074219,297.1499938964844,293.1499938964844,0.0138702932745218,-757.379638671875,304.0975341796875,0.5437266230583191,0.050000000745058,0.0482905954122543,293.1649475097656,297.1499938964844,293.1499938964844,0.0206143073737621,-688.4764404296875,304.1510314941406,0.5905985832214355,0.0614382177591323,0.0437137000262737,293.15869140625,297.1499938964844,293.1499938964844,0.0343325361609458,-1195.9068603515625,304.1505432128906,0.6426428556442261,0.0791859701275825,0.0759350433945655,293.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5437266230583191,0.050000000745058,0.2290697991847992,291.1493530273437,291.1499938964844,272.5066223144531,271.7181396484375,284.2618713378906,293.3495788574219,291.1492004394531,1.0,0.1547140926122665,1.0,1.0,0.9848921298980712,1.0,-0.5314578413963318,0.2319225966930389,0.2995352447032928,0.0752270966768264,0.0,0.0,0.0786673501133918,25.10045051574707,25.0,-0.8526557683944702,-3693.848388671875,31.221485137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,303.4474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0820113942027092,0.0,0.0,0.0,0.0,1.0,0.0022368361242115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907358080148696,0.1000115647912025,-0.0092757511883974,0.0,8.323113434016705e-05,0.0,0.0,3.843384742736816,0.0,0.0,0.0,0.2692753374576568,4.0,0.0,1.0
310140,293.1665344238281,297.1499938964844,293.1499938964844,0.0136653622612357,-714.8419189453125,304.01788330078125,0.5437591075897217,0.050000000745058,0.0458576753735542,293.1659545898437,297.1499938964844,293.1499938964844,0.0138568198308348,-757.094970703125,304.0920715332031,0.5437591075897217,0.050000000745058,0.0482903383672237,293.1644287109375,297.1499938964844,293.1499938964844,0.0204358417540788,-685.5067138671875,304.1509704589844,0.5896375179290771,0.0611684285104274,0.0435230582952499,293.1579895019531,297.1499938964844,293.1499938964844,0.0342672355473041,-1194.7794189453125,304.1504821777344,0.6424686312675476,0.0791108533740043,0.0758599638938903,293.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5437591075897217,0.050000000745058,0.2290685772895813,291.14874267578125,291.1499938964844,272.49298095703125,271.7173156738281,284.2572326660156,293.34979248046875,291.1485900878906,1.0,0.1546691060066223,1.0,1.0,0.9845266342163086,1.0,-0.5311369299888611,0.2317527830600738,0.2993841171264648,0.0752580985426902,0.0,0.0,0.0788819268345832,25.09276008605957,25.0,-0.8280172944068909,-3693.8779296875,31.18540000915528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.0819800496101379,0.0,0.0,0.0,0.0,1.0,0.0022305187303572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908043757081031,0.1000303253531456,-0.0092259524390101,0.0,8.319932385347784e-05,0.0,0.0,3.844205856323242,0.0,0.0,0.0,0.2692803740501404,4.0,0.0,1.0
310200,293.1665344238281,297.1499938964844,293.1499938964844,0.0136653622612357,-714.8419189453125,304.01788330078125,0.5437591075897217,0.050000000745058,0.0458576753735542,293.1659545898437,297.1499938964844,293.1499938964844,0.0138568198308348,-757.094970703125,304.0920715332031,0.5437591075897217,0.050000000745058,0.0482903383672237,293.1644287109375,297.1499938964844,293.1499938964844,0.0204358417540788,-685.5067138671875,304.1509704589844,0.5896375179290771,0.0611684285104274,0.0435230582952499,293.1579895019531,297.1499938964844,293.1499938964844,0.0342672355473041,-1194.7794189453125,304.1504821777344,0.6424686312675476,0.0791108533740043,0.0758599638938903,293.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5437591075897217,0.050000000745058,0.2290685772895813,291.14874267578125,291.1499938964844,272.49298095703125,271.7173156738281,284.2572326660156,293.34979248046875,291.1485900878906,1.0,0.1546691060066223,1.0,1.0,0.9845266342163086,1.0,-0.5311369299888611,0.2317527830600738,0.2993841171264648,0.0752580985426902,0.0,0.0,0.0788819268345832,25.09276008605957,25.0,-0.8280172944068909,-3693.8779296875,31.18540000915528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.0819800496101379,0.0,0.0,0.0,0.0,1.0,0.0022305187303572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908043757081031,0.1000303253531456,-0.0092259524390101,0.0,8.319932385347784e-05,0.0,0.0,3.844205856323242,0.0,0.0,0.0,0.2692803740501404,4.0,0.0,1.0
310260,293.1661376953125,297.1499938964844,293.1499938964844,0.013654327020049,-714.61669921875,304.01324462890625,0.543790340423584,0.050000000745058,0.0458574406802654,293.1659240722656,297.1499938964844,293.1499938964844,0.0138434739783406,-756.8114624023438,304.0866394042969,0.543790340423584,0.050000000745058,0.048290092498064,293.1639099121094,297.1499938964844,293.1499938964844,0.0202648341655731,-682.64306640625,304.15093994140625,0.5887055397033691,0.0609084293246269,0.0433393083512783,293.15728759765625,297.1499938964844,293.1499938964844,0.0342143923044204,-1193.867919921875,304.150390625,0.6423314213752747,0.0790504366159439,0.0757988691329956,293.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.543790340423584,0.050000000745058,0.2290674149990081,291.1481628417969,291.1499938964844,272.4783630371094,271.71697998046875,284.2522888183594,293.3499450683594,291.1480407714844,1.0,0.1546274721622467,1.0,1.0,0.9841607213020324,1.0,-0.5308411121368408,0.2315907478332519,0.2992503345012665,0.075300395488739,0.0,0.0,0.079167328774929,25.08559799194336,25.0,-0.7544447183609009,-3694.343994140625,31.15209579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,303.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0819805711507797,0.0,0.0,0.0,0.0,1.0,0.002220750786364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908990055322647,0.1000481620430946,-0.0091491574421525,0.0,8.319985499838367e-05,0.0,0.0,3.845027208328247,0.0,0.0,0.0,0.2692865431308746,4.0,0.0,1.0
310320,293.1661376953125,297.1499938964844,293.1499938964844,0.013654327020049,-714.61669921875,304.01324462890625,0.543790340423584,0.050000000745058,0.0458574406802654,293.1659240722656,297.1499938964844,293.1499938964844,0.0138434739783406,-756.8114624023438,304.0866394042969,0.543790340423584,0.050000000745058,0.048290092498064,293.1639099121094,297.1499938964844,293.1499938964844,0.0202648341655731,-682.64306640625,304.15093994140625,0.5887055397033691,0.0609084293246269,0.0433393083512783,293.15728759765625,297.1499938964844,293.1499938964844,0.0342143923044204,-1193.867919921875,304.150390625,0.6423314213752747,0.0790504366159439,0.0757988691329956,293.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.543790340423584,0.050000000745058,0.2290674149990081,291.1481628417969,291.1499938964844,272.4783630371094,271.71697998046875,284.2522888183594,293.3499450683594,291.1480407714844,1.0,0.1546274721622467,1.0,1.0,0.9841607213020324,1.0,-0.5308411121368408,0.2315907478332519,0.2992503345012665,0.075300395488739,0.0,0.0,0.079167328774929,25.08559799194336,25.0,-0.7544447183609009,-3694.343994140625,31.15209579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,303.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0819805711507797,0.0,0.0,0.0,0.0,1.0,0.002220750786364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908990055322647,0.1000481620430946,-0.0091491574421525,0.0,8.319985499838367e-05,0.0,0.0,3.845027208328247,0.0,0.0,0.0,0.2692865431308746,4.0,0.0,1.0
310380,293.16571044921875,297.1499938964844,293.1499938964844,0.0136437742039561,-714.3994140625,304.0088195800781,0.5438207983970642,0.050000000745058,0.0458572134375572,293.16583251953125,297.1499938964844,293.1499938964844,0.0138302398845553,-756.5275268554688,304.081298828125,0.5438207983970642,0.050000000745058,0.0482898540794849,293.16339111328125,297.1499938964844,293.1499938964844,0.0201012436300516,-679.8860473632812,304.1509094238281,0.5878044366836548,0.060658473521471,0.0431626252830028,293.1566162109375,297.1499938964844,293.1499938964844,0.0341741889715194,-1193.175537109375,304.1503295898437,0.6422327160835266,0.0790051370859146,0.0757521539926529,293.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5438207983970642,0.050000000745058,0.2290662676095962,291.1476745605469,291.1499938964844,272.462890625,271.7170715332031,284.2471008300781,293.3501281738281,291.1475830078125,1.0,0.1545891463756561,1.0,1.0,0.9837947487831116,1.0,-0.5305710434913635,0.2314364612102508,0.299134612083435,0.0753547176718711,0.0,0.0,0.0795131027698516,25.078903198242188,25.0,-0.6281213760375977,-3695.242919921875,31.12157249450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571350097656,303.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0820115357637405,0.0,0.0,0.0,0.0,1.0,0.0022077660541981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910165458917617,0.100064031779766,-0.0090474868193268,0.0,8.323127985931933e-05,0.0,0.0,3.845804691314697,0.0,0.0,0.0,0.2692936062812805,4.0,0.0,1.0
310440,293.16571044921875,297.1499938964844,293.1499938964844,0.0136437742039561,-714.3994140625,304.0088195800781,0.5438207983970642,0.050000000745058,0.0458572134375572,293.16583251953125,297.1499938964844,293.1499938964844,0.0138302398845553,-756.5275268554688,304.081298828125,0.5438207983970642,0.050000000745058,0.0482898540794849,293.16339111328125,297.1499938964844,293.1499938964844,0.0201012436300516,-679.8860473632812,304.1509094238281,0.5878044366836548,0.060658473521471,0.0431626252830028,293.1566162109375,297.1499938964844,293.1499938964844,0.0341741889715194,-1193.175537109375,304.1503295898437,0.6422327160835266,0.0790051370859146,0.0757521539926529,293.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5438207983970642,0.050000000745058,0.2290662676095962,291.1476745605469,291.1499938964844,272.462890625,271.7170715332031,284.2471008300781,293.3501281738281,291.1475830078125,1.0,0.1545891463756561,1.0,1.0,0.9837947487831116,1.0,-0.5305710434913635,0.2314364612102508,0.299134612083435,0.0753547176718711,0.0,0.0,0.0795131027698516,25.078903198242188,25.0,-0.6281213760375977,-3695.242919921875,31.12157249450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571350097656,303.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0820115357637405,0.0,0.0,0.0,0.0,1.0,0.0022077660541981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910165458917617,0.100064031779766,-0.0090474868193268,0.0,8.323127985931933e-05,0.0,0.0,3.845804691314697,0.0,0.0,0.0,0.2692936062812805,4.0,0.0,1.0
310500,293.1654968261719,297.1499938964844,293.1499938964844,0.0136386668309569,-714.2933349609375,304.0067138671875,0.5438358187675476,0.050000000745058,0.0458570979535579,293.1658020019531,297.1499938964844,293.1499938964844,0.0138236582279205,-756.3851318359375,304.07867431640625,0.5438358187675476,0.050000000745058,0.0482897348701953,293.16314697265625,297.1499938964844,293.1499938964844,0.020022077485919,-678.5455322265625,304.15087890625,0.5873652100563049,0.0605371296405792,0.0430768281221389,293.1562805175781,297.1499938964844,293.1499938964844,0.0341585986316204,-1192.907470703125,304.1502990722656,0.6421973705291748,0.0789879560470581,0.075733982026577,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5438358187675476,0.050000000745058,0.2290657013654709,291.1474609375,291.1499938964844,272.454833984375,271.7172546386719,284.2444152832031,293.3502197265625,291.1473999023437,1.0,0.1545711457729339,1.0,1.0,0.9836117625236512,1.0,-0.5304453372955322,0.231361985206604,0.2990833520889282,0.0753864645957946,0.0,0.0,0.0797030329704284,25.07570457458496,25.0,-0.550163745880127,-3695.837158203125,31.107295989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535949707031,303.4536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.082036979496479,0.0,0.0,0.0,0.0,1.0,0.0022002630867064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910820141434669,0.1000709757208824,-0.0089889597147703,0.0,8.325710223289207e-05,0.0,0.0,3.8461647033691406,0.0,0.0,0.0,0.2692973613739013,4.0,0.0,1.0
310560,293.165283203125,297.1499938964844,293.1499938964844,0.0136336786672472,-714.1889038085938,304.004638671875,0.5438507795333862,0.050000000745058,0.045856986194849,293.165771484375,297.1499938964844,293.1499938964844,0.0138171035796403,-756.2423095703125,304.0760498046875,0.5438507795333862,0.050000000745058,0.0482896156609058,293.16290283203125,297.1499938964844,293.1499938964844,0.0199447087943553,-677.2313232421875,304.1508483886719,0.5869342088699341,0.0604182966053485,0.0429928004741668,293.15594482421875,297.1499938964844,293.1499938964844,0.034146137535572,-1192.693359375,304.1502685546875,0.6421718001365662,0.0789745524525642,0.0757194235920906,293.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5438507795333862,0.050000000745058,0.2290651500225067,291.1473083496094,291.1499938964844,272.44659423828125,271.7174987792969,284.24169921875,293.3503112792969,291.147216796875,1.0,0.1545539051294326,1.0,1.0,0.983428418636322,1.0,-0.5303260684013367,0.2312894016504287,0.2990366816520691,0.0754213854670524,0.0,0.0,0.0799017027020454,25.07260131835937,25.0,-0.4661247134208679,-3696.522216796875,31.093690872192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150146484375,303.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0820685848593711,0.0,0.0,0.0,0.0,1.0,0.0021921712905168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911510661244392,0.1000770851969719,-0.0089260218665003,0.0,8.3289181930013e-05,0.0,0.0,3.8464972972869873,0.0,0.0,0.0,0.2693012058734894,4.0,0.0,1.0
310620,293.164794921875,297.1499938964844,293.1499938964844,0.0136240478605031,-713.985107421875,304.00067138671875,0.5438806414604187,0.050000000745058,0.0458567626774311,293.1656494140625,297.1499938964844,293.1499938964844,0.0138040864840149,-755.9559936523438,304.0708923339844,0.5438806414604187,0.050000000745058,0.048289380967617,293.1624450683594,297.1499938964844,293.1499938964844,0.0197949353605508,-674.6754150390625,304.1508178710937,0.5860947370529175,0.0601876378059387,0.0428296476602554,293.1552734375,297.1499938964844,293.1499938964844,0.0341298058629035,-1192.4139404296875,304.15020751953125,0.6421477794647217,0.0789582431316375,0.0757002457976341,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5438806414604187,0.050000000745058,0.2290640324354171,291.14703369140625,291.1499938964844,272.4295959472656,271.7181091308594,284.23614501953125,293.3504943847656,291.1470031738281,1.0,0.1545215249061584,1.0,1.0,0.983061671257019,1.0,-0.5301053524017334,0.2311491072177887,0.2989562451839447,0.0755005925893783,0.0,0.0,0.0803152397274971,25.066625595092773,25.0,-0.2945421934127807,-3698.115478515625,31.068315505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436767578125,303.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0821465030312538,0.0,0.0,0.0,0.0,1.0,0.002174683380872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912962034344673,0.100086860358715,-0.0087906597182154,0.0,8.336825703736395e-05,0.0,0.0,3.847078084945679,0.0,0.0,0.0,0.2693089842796325,4.0,0.0,1.0
310680,293.164794921875,297.1499938964844,293.1499938964844,0.0136240478605031,-713.985107421875,304.00067138671875,0.5438806414604187,0.050000000745058,0.0458567626774311,293.1656494140625,297.1499938964844,293.1499938964844,0.0138040864840149,-755.9559936523438,304.0708923339844,0.5438806414604187,0.050000000745058,0.048289380967617,293.1624450683594,297.1499938964844,293.1499938964844,0.0197949353605508,-674.6754150390625,304.1508178710937,0.5860947370529175,0.0601876378059387,0.0428296476602554,293.1552734375,297.1499938964844,293.1499938964844,0.0341298058629035,-1192.4139404296875,304.15020751953125,0.6421477794647217,0.0789582431316375,0.0757002457976341,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5438806414604187,0.050000000745058,0.2290640324354171,291.14703369140625,291.1499938964844,272.4295959472656,271.7181091308594,284.23614501953125,293.3504943847656,291.1470031738281,1.0,0.1545215249061584,1.0,1.0,0.983061671257019,1.0,-0.5301053524017334,0.2311491072177887,0.2989562451839447,0.0755005925893783,0.0,0.0,0.0803152397274971,25.066625595092773,25.0,-0.2945421934127807,-3698.115478515625,31.068315505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436767578125,303.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0821465030312538,0.0,0.0,0.0,0.0,1.0,0.002174683380872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912962034344673,0.100086860358715,-0.0087906597182154,0.0,8.336825703736395e-05,0.0,0.0,3.847078084945679,0.0,0.0,0.0,0.2693089842796325,4.0,0.0,1.0
310740,293.1642761230469,297.1499938964844,293.1499938964844,0.0136149302124977,-713.7891845703125,303.9969787597656,0.5439106225967407,0.050000000745058,0.0458565391600132,293.1654968261719,297.1499938964844,293.1499938964844,0.0137912388890981,-755.6697998046875,304.0658569335937,0.5439106225967407,0.050000000745058,0.0482891425490379,293.1619873046875,297.1499938964844,293.1499938964844,0.019652048125863,-672.2222290039062,304.1507873535156,0.5852881073951721,0.0599668435752391,0.0426733903586864,293.1546325683594,297.1499938964844,293.1499938964844,0.0341255329549312,-1192.34326171875,304.150146484375,0.6421619057655334,0.078956589102745,0.0756949782371521,293.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5439106225967407,0.050000000745058,0.2290628999471664,291.1469116210937,291.1499938964844,272.4119567871094,271.7188720703125,284.2304382324219,293.35064697265625,291.1468811035156,1.0,0.154491975903511,1.0,1.0,0.9826948642730712,1.0,-0.529909610748291,0.2310157567262649,0.2988938689231872,0.0755926892161369,0.0,0.0,0.0807392820715904,25.06093406677246,25.0,-0.137916699051857,-3699.9716796875,31.045467376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,303.4659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0822406485676765,0.0,0.0,0.0,0.0,1.0,0.0021559339947998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091446653008461,0.1000931859016418,-0.0086465338245034,0.0,8.34638049127534e-05,0.0,0.0,3.8475325107574463,0.0,0.0,0.0,0.2693166732788086,4.0,0.0,1.0
310800,293.1642761230469,297.1499938964844,293.1499938964844,0.0136149302124977,-713.7891845703125,303.9969787597656,0.5439106225967407,0.050000000745058,0.0458565391600132,293.1654968261719,297.1499938964844,293.1499938964844,0.0137912388890981,-755.6697998046875,304.0658569335937,0.5439106225967407,0.050000000745058,0.0482891425490379,293.1619873046875,297.1499938964844,293.1499938964844,0.019652048125863,-672.2222290039062,304.1507873535156,0.5852881073951721,0.0599668435752391,0.0426733903586864,293.1546325683594,297.1499938964844,293.1499938964844,0.0341255329549312,-1192.34326171875,304.150146484375,0.6421619057655334,0.078956589102745,0.0756949782371521,293.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5439106225967407,0.050000000745058,0.2290628999471664,291.1469116210937,291.1499938964844,272.4119567871094,271.7188720703125,284.2304382324219,293.35064697265625,291.1468811035156,1.0,0.154491975903511,1.0,1.0,0.9826948642730712,1.0,-0.529909610748291,0.2310157567262649,0.2988938689231872,0.0755926892161369,0.0,0.0,0.0807392820715904,25.06093406677246,25.0,-0.137916699051857,-3699.9716796875,31.045467376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,303.4659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0822406485676765,0.0,0.0,0.0,0.0,1.0,0.0021559339947998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091446653008461,0.1000931859016418,-0.0086465338245034,0.0,8.34638049127534e-05,0.0,0.0,3.8475325107574463,0.0,0.0,0.0,0.2693166732788086,4.0,0.0,1.0
