time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310860,293.1637268066406,297.1499938964844,293.1499938964844,0.0136063518002629,-713.6025390625,303.9935302734375,0.5439410209655762,0.050000000745058,0.0458563081920146,293.16534423828125,297.1499938964844,293.1499938964844,0.0137786185368895,-755.3858032226562,304.0609436035156,0.5439410209655762,0.050000000745058,0.0482889004051685,293.1615295410156,297.1499938964844,293.1499938964844,0.0195157490670681,-669.8687133789062,304.1507568359375,0.5845136046409607,0.059755552560091,0.0425237528979778,293.15399169921875,297.1499938964844,293.1499938964844,0.0341327637434005,-1192.4720458984375,304.15008544921875,0.642212450504303,0.078968845307827,0.0757028833031654,293.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5439410209655762,0.050000000745058,0.2290617674589157,291.1468505859375,291.1499938964844,272.3937683105469,271.7196655273437,284.22467041015625,293.350830078125,291.1468505859375,1.0,0.1544650346040725,1.0,1.0,0.982327938079834,1.0,-0.5297375917434692,0.2308887541294098,0.2988488674163818,0.0756975784897804,0.0,0.0,0.0811622813344001,25.055469512939453,25.0,-0.0116254612803459,-3702.0302734375,31.024978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334228515625,303.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0823451727628707,0.0,0.0,0.0,0.0,1.0,0.0021365534048527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915979370474815,0.1000965908169746,-0.0084986565634608,0.0,8.35698883747682e-05,0.0,0.0,3.8478751182556152,0.0,0.0,0.0,0.2693241238594055,4.0,0.0,1.0
310920,293.1637268066406,297.1499938964844,293.1499938964844,0.0136063518002629,-713.6025390625,303.9935302734375,0.5439410209655762,0.050000000745058,0.0458563081920146,293.16534423828125,297.1499938964844,293.1499938964844,0.0137786185368895,-755.3858032226562,304.0609436035156,0.5439410209655762,0.050000000745058,0.0482889004051685,293.1615295410156,297.1499938964844,293.1499938964844,0.0195157490670681,-669.8687133789062,304.1507568359375,0.5845136046409607,0.059755552560091,0.0425237528979778,293.15399169921875,297.1499938964844,293.1499938964844,0.0341327637434005,-1192.4720458984375,304.15008544921875,0.642212450504303,0.078968845307827,0.0757028833031654,293.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5439410209655762,0.050000000745058,0.2290617674589157,291.1468505859375,291.1499938964844,272.3937683105469,271.7196655273437,284.22467041015625,293.350830078125,291.1468505859375,1.0,0.1544650346040725,1.0,1.0,0.982327938079834,1.0,-0.5297375917434692,0.2308887541294098,0.2988488674163818,0.0756975784897804,0.0,0.0,0.0811622813344001,25.055469512939453,25.0,-0.0116254612803459,-3702.0302734375,31.024978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334228515625,303.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0823451727628707,0.0,0.0,0.0,0.0,1.0,0.0021365534048527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915979370474815,0.1000965908169746,-0.0084986565634608,0.0,8.35698883747682e-05,0.0,0.0,3.8478751182556152,0.0,0.0,0.0,0.2693241238594055,4.0,0.0,1.0
310980,293.16314697265625,297.1499938964844,293.1499938964844,0.0135984038934111,-713.4276123046875,303.9903564453125,0.5439719557762146,0.050000000745058,0.0458560772240161,293.1651306152344,297.1499938964844,293.1499938964844,0.013766324147582,-755.1068725585938,304.0561828613281,0.5439719557762146,0.050000000745058,0.0482886582612991,293.1610717773437,297.1499938964844,293.1499938964844,0.0193863995373249,-667.6228637695312,304.1507263183594,0.5837743878364563,0.0595543943345546,0.0423811748623847,293.15338134765625,297.1499938964844,293.1499938964844,0.0341521352529525,-1192.8118896484375,304.1500244140625,0.6423013210296631,0.0789956524968147,0.0757245793938636,293.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5439719557762146,0.050000000745058,0.2290606051683426,291.1468811035156,291.1499938964844,272.3750915527344,271.72039794921875,284.2188415527344,293.3509826660156,291.1468811035156,1.0,0.1544407308101654,1.0,1.0,0.981960952281952,1.0,-0.5295906066894531,0.230768620967865,0.2988219559192657,0.0758155509829521,0.0,0.0,0.0815763622522354,25.050195693969727,25.0,0.0742170736193656,-3704.2587890625,31.00692749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,303.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0824552401900291,0.0,0.0,0.0,0.0,1.0,0.002117009833455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917468816041946,0.1000975519418716,-0.0083506759256124,0.0,8.368158887606114e-05,0.0,0.0,3.848119020462036,0.0,0.0,0.0,0.2693311870098114,4.0,0.0,1.0
311040,293.16314697265625,297.1499938964844,293.1499938964844,0.0135984038934111,-713.4276123046875,303.9903564453125,0.5439719557762146,0.050000000745058,0.0458560772240161,293.1651306152344,297.1499938964844,293.1499938964844,0.013766324147582,-755.1068725585938,304.0561828613281,0.5439719557762146,0.050000000745058,0.0482886582612991,293.1610717773437,297.1499938964844,293.1499938964844,0.0193863995373249,-667.6228637695312,304.1507263183594,0.5837743878364563,0.0595543943345546,0.0423811748623847,293.15338134765625,297.1499938964844,293.1499938964844,0.0341521352529525,-1192.8118896484375,304.1500244140625,0.6423013210296631,0.0789956524968147,0.0757245793938636,293.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5439719557762146,0.050000000745058,0.2290606051683426,291.1468811035156,291.1499938964844,272.3750915527344,271.72039794921875,284.2188415527344,293.3509826660156,291.1468811035156,1.0,0.1544407308101654,1.0,1.0,0.981960952281952,1.0,-0.5295906066894531,0.230768620967865,0.2988219559192657,0.0758155509829521,0.0,0.0,0.0815763622522354,25.050195693969727,25.0,0.0742170736193656,-3704.2587890625,31.00692749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,303.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0824552401900291,0.0,0.0,0.0,0.0,1.0,0.002117009833455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917468816041946,0.1000975519418716,-0.0083506759256124,0.0,8.368158887606114e-05,0.0,0.0,3.848119020462036,0.0,0.0,0.0,0.2693311870098114,4.0,0.0,1.0
311100,293.1628723144531,297.1499938964844,293.1499938964844,0.0135946879163384,-713.3453369140625,303.9888916015625,0.5439877510070801,0.050000000745058,0.0458559580147266,293.1650390625,297.1499938964844,293.1499938964844,0.0137603273615241,-754.9701538085938,304.0538635253906,0.5439877510070801,0.050000000745058,0.0482885316014289,293.1608581542969,297.1499938964844,293.1499938964844,0.0193243660032749,-666.5415649414062,304.15069580078125,0.5834184288978577,0.059457704424858,0.0423125736415386,293.1530456542969,297.1499938964844,293.1499938964844,0.0341664068400859,-1193.0615234375,304.1499938964844,0.6423600912094116,0.0790145173668861,0.0757405906915664,293.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5439877510070801,0.050000000745058,0.2290600091218948,291.1469116210937,291.1499938964844,272.3656005859375,271.720703125,284.2159423828125,293.35107421875,291.1469421386719,1.0,0.15442955493927,1.0,1.0,0.9817774891853333,1.0,-0.5295264720916748,0.2307111173868179,0.2988153398036957,0.0758794918656349,0.0,0.0,0.081778772175312,25.0476188659668,25.0,0.1016884297132492,-3705.42724609375,30.99880790710449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,303.4817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0825108513236045,0.0,0.0,0.0,0.0,1.0,0.0021072849631309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918198898434639,0.1000973656773567,-0.008277473039925,0.0,8.373802847927436e-05,0.0,0.0,3.848212957382202,0.0,0.0,0.0,0.2693345844745636,4.0,0.0,1.0
311160,293.1625671386719,297.1499938964844,293.1499938964844,0.0135911386460065,-713.2664794921875,303.98748779296875,0.5440037846565247,0.050000000745058,0.045855838805437,293.1649169921875,297.1499938964844,293.1499938964844,0.0137544367462396,-754.8356323242188,304.05157470703125,0.5440037846565247,0.050000000745058,0.0482884049415588,293.16064453125,297.1499938964844,293.1499938964844,0.0192639753222465,-665.486328125,304.15069580078125,0.5830711126327515,0.0593634061515331,0.0422456488013267,293.1527404785156,297.1499938964844,293.1499938964844,0.034183494746685,-1193.3602294921875,304.14996337890625,0.6424277424812317,0.0790366902947425,0.0757597386837005,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5440037846565247,0.050000000745058,0.229059413075447,291.1469421386719,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.35113525390625,291.14697265625,1.0,0.1544189602136612,1.0,1.0,0.981593668460846,1.0,-0.5294681191444397,0.2306551337242126,0.298812985420227,0.0759465992450714,0.0,0.0,0.0819781050086021,25.045072555541992,25.0,0.1202849745750427,-3706.625732421875,30.99123764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,303.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0825661718845367,0.0,0.0,0.0,0.0,1.0,0.002097622025758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918918848037719,0.1000969037413597,-0.0082050189375877,0.0,8.379416249226779e-05,0.0,0.0,3.848294973373413,0.0,0.0,0.0,0.269337922334671,4.0,0.0,1.0
311220,293.16192626953125,297.1499938964844,293.1499938964844,0.0135845793411135,-713.1203002929688,303.9848937988281,0.5440365076065063,0.050000000745058,0.0458555929362773,293.1646423339844,297.1499938964844,293.1499938964844,0.0137430224567651,-754.5743408203125,304.0471496582031,0.5440365076065063,0.050000000745058,0.0482881478965282,293.16021728515625,297.1499938964844,293.1499938964844,0.0191482901573181,-663.457763671875,304.150634765625,0.5824036598205566,0.0591824054718017,0.0421170368790626,293.1521301269531,297.1499938964844,293.1499938964844,0.0342263542115688,-1194.1090087890625,304.14990234375,0.6425901651382446,0.0790912732481956,0.0758076980710029,293.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5440365076065063,0.050000000745058,0.229058176279068,291.14703369140625,291.1499938964844,272.3366394042969,271.7212829589844,284.2071838378906,293.3512878417969,291.1470642089844,1.0,0.1543995290994644,1.0,1.0,0.9812259674072266,1.0,-0.5293692350387573,0.2305480688810348,0.2988211810588836,0.0760902091860771,0.0,0.0,0.0823676809668541,25.040058135986328,25.0,0.1336809992790222,-3709.107666015625,30.97777938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,303.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0826743394136428,0.0,0.0,0.0,0.0,1.0,0.0020785345695912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920327305793762,0.1000954657793045,-0.0080627370625734,0.0,8.390394214075059e-05,0.0,0.0,3.84843373298645,0.0,0.0,0.0,0.2693443596363067,4.0,0.0,1.0
311280,293.16192626953125,297.1499938964844,293.1499938964844,0.0135845793411135,-713.1203002929688,303.9848937988281,0.5440365076065063,0.050000000745058,0.0458555929362773,293.1646423339844,297.1499938964844,293.1499938964844,0.0137430224567651,-754.5743408203125,304.0471496582031,0.5440365076065063,0.050000000745058,0.0482881478965282,293.16021728515625,297.1499938964844,293.1499938964844,0.0191482901573181,-663.457763671875,304.150634765625,0.5824036598205566,0.0591824054718017,0.0421170368790626,293.1521301269531,297.1499938964844,293.1499938964844,0.0342263542115688,-1194.1090087890625,304.14990234375,0.6425901651382446,0.0790912732481956,0.0758076980710029,293.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5440365076065063,0.050000000745058,0.229058176279068,291.14703369140625,291.1499938964844,272.3366394042969,271.7212829589844,284.2071838378906,293.3512878417969,291.1470642089844,1.0,0.1543995290994644,1.0,1.0,0.9812259674072266,1.0,-0.5293692350387573,0.2305480688810348,0.2988211810588836,0.0760902091860771,0.0,0.0,0.0823676809668541,25.040058135986328,25.0,0.1336809992790222,-3709.107666015625,30.97777938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,303.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0826743394136428,0.0,0.0,0.0,0.0,1.0,0.0020785345695912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920327305793762,0.1000954657793045,-0.0080627370625734,0.0,8.390394214075059e-05,0.0,0.0,3.84843373298645,0.0,0.0,0.0,0.2693443596363067,4.0,0.0,1.0
311340,293.1612548828125,297.1499938964844,293.1499938964844,0.013578861951828,-712.9924926757812,303.9826354980469,0.5440704822540283,0.050000000745058,0.0458553358912467,293.1643371582031,297.1499938964844,293.1499938964844,0.0137322265654802,-754.326904296875,304.04296875,0.5440704822540283,0.050000000745058,0.0482878759503364,293.1597900390625,297.1499938964844,293.1499938964844,0.019040236249566,-661.5545654296875,304.1506042480469,0.581778347492218,0.0590128824114799,0.0419963598251342,293.15155029296875,297.1499938964844,293.1499938964844,0.0342820547521114,-1195.0816650390625,304.1498413085937,0.6427926421165466,0.0791608765721321,0.0758698508143425,293.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5440704822540283,0.050000000745058,0.2290568947792053,291.1471252441406,291.1499938964844,272.3170471191406,271.7212829589844,284.201416015625,293.3514404296875,291.1471252441406,1.0,0.1543826311826706,1.0,1.0,0.9808582663536072,1.0,-0.529296875,0.2304485440254211,0.2988483011722564,0.0762470811605453,0.0,0.0,0.0827459320425987,25.03512382507324,25.0,0.1194851025938987,-3711.703857421875,30.96678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,303.4993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.0827764868736267,0.0,0.0,0.0,0.0,1.0,0.0020598156843334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921694859862327,0.100093774497509,-0.0079242903739213,0.0,8.400760998483747e-05,0.0,0.0,3.8485567569732666,0.0,0.0,0.0,0.2693505883216858,4.0,0.0,1.0
311400,293.1612548828125,297.1499938964844,293.1499938964844,0.013578861951828,-712.9924926757812,303.9826354980469,0.5440704822540283,0.050000000745058,0.0458553358912467,293.1643371582031,297.1499938964844,293.1499938964844,0.0137322265654802,-754.326904296875,304.04296875,0.5440704822540283,0.050000000745058,0.0482878759503364,293.1597900390625,297.1499938964844,293.1499938964844,0.019040236249566,-661.5545654296875,304.1506042480469,0.581778347492218,0.0590128824114799,0.0419963598251342,293.15155029296875,297.1499938964844,293.1499938964844,0.0342820547521114,-1195.0816650390625,304.1498413085937,0.6427926421165466,0.0791608765721321,0.0758698508143425,293.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5440704822540283,0.050000000745058,0.2290568947792053,291.1471252441406,291.1499938964844,272.3170471191406,271.7212829589844,284.201416015625,293.3514404296875,291.1471252441406,1.0,0.1543826311826706,1.0,1.0,0.9808582663536072,1.0,-0.529296875,0.2304485440254211,0.2988483011722564,0.0762470811605453,0.0,0.0,0.0827459320425987,25.03512382507324,25.0,0.1194851025938987,-3711.703857421875,30.96678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,303.4993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.0827764868736267,0.0,0.0,0.0,0.0,1.0,0.0020598156843334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921694859862327,0.100093774497509,-0.0079242903739213,0.0,8.400760998483747e-05,0.0,0.0,3.8485567569732666,0.0,0.0,0.0,0.2693505883216858,4.0,0.0,1.0
311460,293.1605529785156,297.1499938964844,293.1499938964844,0.0135739715769886,-712.8832397460938,303.98065185546875,0.5441057682037354,0.050000000745058,0.0458550713956356,293.1639709472656,297.1499938964844,293.1499938964844,0.0137220928445458,-754.0946044921875,304.0390319824219,0.5441057682037354,0.050000000745058,0.048287596553564,293.1593322753906,297.1499938964844,293.1499938964844,0.018939496949315,-659.7728881835938,304.15057373046875,0.5811942219734192,0.0588544830679893,0.0418833307921886,293.15093994140625,297.1499938964844,293.1499938964844,0.0343496911227703,-1196.2623291015625,304.1497802734375,0.6430323719978333,0.079244390130043,0.075945109128952,293.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5441057682037354,0.050000000745058,0.2290555834770202,291.1471862792969,291.1499938964844,272.2972717285156,271.7208557128906,284.1957397460937,293.3515625,291.1471862792969,1.0,0.154368057847023,1.0,1.0,0.9804903268814088,1.0,-0.5292493104934692,0.230355903506279,0.298893392086029,0.0764168873429298,0.0,0.0,0.0831170603632927,25.03023338317871,25.0,0.0888670980930328,-3714.397705078125,30.95808219909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,303.5067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0828713551163673,0.0,0.0,0.0,0.0,1.0,0.0020413608290255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923035517334938,0.1000924110412597,-0.0077888560481369,0.0,8.410388545598835e-05,0.0,0.0,3.8486886024475098,0.0,0.0,0.0,0.2693567276000976,4.0,0.0,1.0
311520,293.1605529785156,297.1499938964844,293.1499938964844,0.0135739715769886,-712.8832397460938,303.98065185546875,0.5441057682037354,0.050000000745058,0.0458550713956356,293.1639709472656,297.1499938964844,293.1499938964844,0.0137220928445458,-754.0946044921875,304.0390319824219,0.5441057682037354,0.050000000745058,0.048287596553564,293.1593322753906,297.1499938964844,293.1499938964844,0.018939496949315,-659.7728881835938,304.15057373046875,0.5811942219734192,0.0588544830679893,0.0418833307921886,293.15093994140625,297.1499938964844,293.1499938964844,0.0343496911227703,-1196.2623291015625,304.1497802734375,0.6430323719978333,0.079244390130043,0.075945109128952,293.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5441057682037354,0.050000000745058,0.2290555834770202,291.1471862792969,291.1499938964844,272.2972717285156,271.7208557128906,284.1957397460937,293.3515625,291.1471862792969,1.0,0.154368057847023,1.0,1.0,0.9804903268814088,1.0,-0.5292493104934692,0.230355903506279,0.298893392086029,0.0764168873429298,0.0,0.0,0.0831170603632927,25.03023338317871,25.0,0.0888670980930328,-3714.397705078125,30.95808219909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,303.5067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0828713551163673,0.0,0.0,0.0,0.0,1.0,0.0020413608290255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923035517334938,0.1000924110412597,-0.0077888560481369,0.0,8.410388545598835e-05,0.0,0.0,3.8486886024475098,0.0,0.0,0.0,0.2693567276000976,4.0,0.0,1.0
311580,293.1598205566406,297.1499938964844,293.1499938964844,0.0135700171813368,-712.7951049804688,303.97906494140625,0.5441427230834961,0.050000000745058,0.0458547919988632,293.1635437011719,297.1499938964844,293.1499938964844,0.0137127889320254,-753.881591796875,304.0353698730469,0.5441427230834961,0.050000000745058,0.0482873059809207,293.1589050292969,297.1499938964844,293.1499938964844,0.0188471395522356,-658.1334838867188,304.1505432128906,0.5806593894958496,0.0587092824280262,0.0417792797088623,293.1503295898437,297.1499938964844,293.1499938964844,0.0344304554164409,-1197.6717529296875,304.14971923828125,0.6433131098747253,0.0793432071805,0.076034739613533,293.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5441427230834961,0.050000000745058,0.229054182767868,291.147216796875,291.1499938964844,272.2774658203125,271.7199401855469,284.190185546875,293.3516845703125,291.147216796875,1.0,0.154355987906456,1.0,1.0,0.9801223278045654,1.0,-0.5292296409606934,0.2302717417478561,0.2989579141139984,0.0765995308756828,0.0,0.0,0.0834847763180732,25.02533912658692,25.0,0.0476462021470069,-3717.1943359375,30.951889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,303.51422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0829575508832931,0.0,0.0,0.0,0.0,1.0,0.0020230480004101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924361795186996,0.1000916957855224,-0.0076555106788873,0.0,8.419136429438367e-05,0.0,0.0,3.848843097686768,0.0,0.0,0.0,0.2693628370761871,4.0,0.0,1.0
311640,293.1598205566406,297.1499938964844,293.1499938964844,0.0135700171813368,-712.7951049804688,303.97906494140625,0.5441427230834961,0.050000000745058,0.0458547919988632,293.1635437011719,297.1499938964844,293.1499938964844,0.0137127889320254,-753.881591796875,304.0353698730469,0.5441427230834961,0.050000000745058,0.0482873059809207,293.1589050292969,297.1499938964844,293.1499938964844,0.0188471395522356,-658.1334838867188,304.1505432128906,0.5806593894958496,0.0587092824280262,0.0417792797088623,293.1503295898437,297.1499938964844,293.1499938964844,0.0344304554164409,-1197.6717529296875,304.14971923828125,0.6433131098747253,0.0793432071805,0.076034739613533,293.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5441427230834961,0.050000000745058,0.229054182767868,291.147216796875,291.1499938964844,272.2774658203125,271.7199401855469,284.190185546875,293.3516845703125,291.147216796875,1.0,0.154355987906456,1.0,1.0,0.9801223278045654,1.0,-0.5292296409606934,0.2302717417478561,0.2989579141139984,0.0765995308756828,0.0,0.0,0.0834847763180732,25.02533912658692,25.0,0.0476462021470069,-3717.1943359375,30.951889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,303.51422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0829575508832931,0.0,0.0,0.0,0.0,1.0,0.0020230480004101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924361795186996,0.1000916957855224,-0.0076555106788873,0.0,8.419136429438367e-05,0.0,0.0,3.848843097686768,0.0,0.0,0.0,0.2693628370761871,4.0,0.0,1.0
311700,293.1594543457031,297.1499938964844,293.1499938964844,0.0135684022679924,-712.75927734375,303.9783935546875,0.5441619157791138,0.050000000745058,0.0458546504378318,293.1632995605469,297.1499938964844,293.1499938964844,0.0137084843590855,-753.7832641601562,304.0336608886719,0.5441619157791138,0.050000000745058,0.0482871532440185,293.1586608886719,297.1499938964844,293.1499938964844,0.01880425773561,-657.3704223632812,304.1505126953125,0.5804117918014526,0.0586419329047203,0.041730809956789,293.1500549316406,297.1499938964844,293.1499938964844,0.034475702792406,-1198.4613037109375,304.1496887207031,0.6434687972068787,0.0793982967734336,0.0760848745703697,293.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5441619157791138,0.050000000745058,0.2290534675121307,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1874694824219,293.35174560546875,291.147216796875,1.0,0.1543508619070053,1.0,1.0,0.9799383282661438,1.0,-0.5292304158210754,0.2302328944206237,0.298997551202774,0.0766957104206085,0.0,0.0,0.0836688801646232,25.02287101745605,25.0,0.0242524072527885,-3718.629150390625,30.949731826782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,303.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.0829975083470344,0.0,0.0,0.0,0.0,1.0,0.0020138842519372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925024896860122,0.1000916659832,-0.0075891786254942,0.0,8.423192048212513e-05,0.0,0.0,3.848933458328247,0.0,0.0,0.0,0.2693659365177154,4.0,0.0,1.0
311760,293.1590576171875,297.1499938964844,293.1499938964844,0.0135670211166143,-712.7286987304688,303.9778137207031,0.5441816449165344,0.050000000745058,0.0458545014262199,293.1630249023437,297.1499938964844,293.1499938964844,0.0137044182047247,-753.6904907226562,304.0320739746094,0.5441816449165344,0.050000000745058,0.048286996781826,293.158447265625,297.1499938964844,293.1499938964844,0.0187635999172925,-656.645751953125,304.1505126953125,0.5801777243614197,0.0585781186819076,0.0416847579181194,293.1497497558594,297.1499938964844,293.1499938964844,0.0345241017639637,-1199.3055419921875,304.149658203125,0.6436343789100647,0.0794570371508598,0.0761384442448616,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5441816449165344,0.050000000745058,0.229052722454071,291.147216796875,291.1499938964844,272.25762939453125,271.7184143066406,284.1847839355469,293.351806640625,291.147216796875,1.0,0.15434630215168,1.0,1.0,0.9797541499137878,1.0,-0.529238224029541,0.2301961183547973,0.2990420758724212,0.0767952129244804,0.0,0.0,0.0838539004325866,25.0203800201416,25.0,0.0005223637563176,-3720.0869140625,30.948184967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,303.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0830355659127235,0.0,0.0,0.0,0.0,1.0,0.0020046804565936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925690755248069,0.1000918969511985,-0.0075228214263916,0.0,8.427054126514122e-05,0.0,0.0,3.8490335941314697,0.0,0.0,0.0,0.2693690657615661,4.0,0.0,1.0
311820,293.1582336425781,297.1499938964844,293.1499938964844,0.0135650122538208,-712.6847534179688,303.9769592285156,0.5442228317260742,0.050000000745058,0.0458541922271251,293.1624755859375,297.1499938964844,293.1499938964844,0.0136970970779657,-753.5238037109375,304.0291442871094,0.5442228317260742,0.050000000745058,0.04828667268157,293.157958984375,297.1499938964844,293.1499938964844,0.0186895281076431,-655.3228149414062,304.15045166015625,0.579754650592804,0.0584622025489807,0.041600614786148,293.1491394042969,297.1499938964844,293.1499938964844,0.0346307978034019,-1201.166015625,304.14959716796875,0.6439970135688782,0.0795860439538955,0.0762563794851303,293.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5442228317260742,0.050000000745058,0.229051187634468,291.1471862792969,291.1499938964844,272.2379150390625,271.7162170410156,284.1795349121094,293.3518981933594,291.1471862792969,1.0,0.1543390303850174,1.0,1.0,0.979385793209076,1.0,-0.5292761325836182,0.2301295846700668,0.2991465628147125,0.0770041272044181,0.0,0.0,0.0842287018895149,25.01531410217285,25.0,-0.0457799173891544,-3723.074462890625,30.94703483581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293334960937,303.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0831063389778137,0.0,0.0,0.0,0.0,1.0,0.0019860491156578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927038118243217,0.1000931188464164,-0.0073893098160624,0.0,8.434236224275082e-05,0.0,0.0,3.849266290664673,0.0,0.0,0.0,0.2693754732608795,4.0,0.0,1.0
311880,293.1582336425781,297.1499938964844,293.1499938964844,0.0135650122538208,-712.6847534179688,303.9769592285156,0.5442228317260742,0.050000000745058,0.0458541922271251,293.1624755859375,297.1499938964844,293.1499938964844,0.0136970970779657,-753.5238037109375,304.0291442871094,0.5442228317260742,0.050000000745058,0.04828667268157,293.157958984375,297.1499938964844,293.1499938964844,0.0186895281076431,-655.3228149414062,304.15045166015625,0.579754650592804,0.0584622025489807,0.041600614786148,293.1491394042969,297.1499938964844,293.1499938964844,0.0346307978034019,-1201.166015625,304.14959716796875,0.6439970135688782,0.0795860439538955,0.0762563794851303,293.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5442228317260742,0.050000000745058,0.229051187634468,291.1471862792969,291.1499938964844,272.2379150390625,271.7162170410156,284.1795349121094,293.3518981933594,291.1471862792969,1.0,0.1543390303850174,1.0,1.0,0.979385793209076,1.0,-0.5292761325836182,0.2301295846700668,0.2991465628147125,0.0770041272044181,0.0,0.0,0.0842287018895149,25.01531410217285,25.0,-0.0457799173891544,-3723.074462890625,30.94703483581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293334960937,303.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0831063389778137,0.0,0.0,0.0,0.0,1.0,0.0019860491156578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927038118243217,0.1000931188464164,-0.0073893098160624,0.0,8.434236224275082e-05,0.0,0.0,3.849266290664673,0.0,0.0,0.0,0.2693754732608795,4.0,0.0,1.0
311940,293.1573791503906,297.1499938964844,293.1499938964844,0.0135640865191817,-712.6652221679688,303.9765014648437,0.5442665815353394,0.050000000745058,0.0458538644015789,293.16180419921875,297.1499938964844,293.1499938964844,0.0136910108849406,-753.3859252929688,304.02667236328125,0.5442665815353394,0.050000000745058,0.0482863262295722,293.1574401855469,297.1499938964844,293.1499938964844,0.0186261385679245,-654.18798828125,304.1504211425781,0.5793992280960083,0.0583636537194252,0.041528332978487,293.1485595703125,297.1499938964844,293.1499938964844,0.0347515270113945,-1203.2698974609375,304.1495361328125,0.6444041728973389,0.0797313600778579,0.0763896182179451,293.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5442665815353394,0.050000000745058,0.2290495485067367,291.14715576171875,291.1499938964844,272.2183532714844,271.7132873535156,284.1745300292969,293.3519897460937,291.1471252441406,1.0,0.1543343514204025,1.0,1.0,0.979017436504364,1.0,-0.5293465256690979,0.2300735414028167,0.2992729842662811,0.0772266164422035,0.0,0.0,0.0846132338047027,25.010093688964844,25.0,-0.0889843702316284,-3726.1630859375,30.94867515563965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,303.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0831708535552024,0.0,0.0,0.0,0.0,1.0,0.0019669369794428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928419008851051,0.1000953987240791,-0.0072534941136837,0.0,8.440784586127847e-05,0.0,0.0,3.849544525146485,0.0,0.0,0.0,0.269382119178772,4.0,0.0,1.0
312000,293.1573791503906,297.1499938964844,293.1499938964844,0.0135640865191817,-712.6652221679688,303.9765014648437,0.5442665815353394,0.050000000745058,0.0458538644015789,293.16180419921875,297.1499938964844,293.1499938964844,0.0136910108849406,-753.3859252929688,304.02667236328125,0.5442665815353394,0.050000000745058,0.0482863262295722,293.1574401855469,297.1499938964844,293.1499938964844,0.0186261385679245,-654.18798828125,304.1504211425781,0.5793992280960083,0.0583636537194252,0.041528332978487,293.1485595703125,297.1499938964844,293.1499938964844,0.0347515270113945,-1203.2698974609375,304.1495361328125,0.6444041728973389,0.0797313600778579,0.0763896182179451,293.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5442665815353394,0.050000000745058,0.2290495485067367,291.14715576171875,291.1499938964844,272.2183532714844,271.7132873535156,284.1745300292969,293.3519897460937,291.1471252441406,1.0,0.1543343514204025,1.0,1.0,0.979017436504364,1.0,-0.5293465256690979,0.2300735414028167,0.2992729842662811,0.0772266164422035,0.0,0.0,0.0846132338047027,25.010093688964844,25.0,-0.0889843702316284,-3726.1630859375,30.94867515563965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,303.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0831708535552024,0.0,0.0,0.0,0.0,1.0,0.0019669369794428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928419008851051,0.1000953987240791,-0.0072534941136837,0.0,8.440784586127847e-05,0.0,0.0,3.849544525146485,0.0,0.0,0.0,0.269382119178772,4.0,0.0,1.0
312060,293.1564636230469,297.1499938964844,293.1499938964844,0.0135642532259225,-712.6702880859375,303.9765014648437,0.5443130135536194,0.050000000745058,0.0458535142242908,293.1610412597656,297.1499938964844,293.1499938964844,0.0136862453073263,-753.2787475585938,304.02471923828125,0.5443130135536194,0.050000000745058,0.0482859574258327,293.15692138671875,297.1499938964844,293.1499938964844,0.0185737591236829,-653.2486572265625,304.1503601074219,0.5791146159172058,0.0582831017673015,0.0414683930575847,293.14794921875,297.1499938964844,293.1499938964844,0.0348861217498779,-1205.614013671875,304.14947509765625,0.6448556184768677,0.0798927471041679,0.0765379592776298,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5443130135536194,0.050000000745058,0.229047805070877,291.1470642089844,291.1499938964844,272.19903564453125,271.70947265625,284.16973876953125,293.3520202636719,291.14703369140625,1.0,0.1543322503566742,1.0,1.0,0.9786497354507446,1.0,-0.5294497013092041,0.2300281971693039,0.2994215190410614,0.0774625688791275,0.0,0.0,0.0850104615092277,25.00469970703125,25.0,-0.1260154545307159,-3729.349853515625,30.95311546325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13214111328125,303.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83203125,18000.0,0.0,0.0,0.0832309573888778,0.0,0.0,0.0,0.0,1.0,0.0019471627892926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092984490096569,0.1000986844301223,-0.0071141934022307,0.0,8.446884021395817e-05,0.0,0.0,3.849868297576904,0.0,0.0,0.0,0.2693891227245331,4.0,0.0,1.0
312120,293.1564636230469,297.1499938964844,293.1499938964844,0.0135642532259225,-712.6702880859375,303.9765014648437,0.5443130135536194,0.050000000745058,0.0458535142242908,293.1610412597656,297.1499938964844,293.1499938964844,0.0136862453073263,-753.2787475585938,304.02471923828125,0.5443130135536194,0.050000000745058,0.0482859574258327,293.15692138671875,297.1499938964844,293.1499938964844,0.0185737591236829,-653.2486572265625,304.1503601074219,0.5791146159172058,0.0582831017673015,0.0414683930575847,293.14794921875,297.1499938964844,293.1499938964844,0.0348861217498779,-1205.614013671875,304.14947509765625,0.6448556184768677,0.0798927471041679,0.0765379592776298,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5443130135536194,0.050000000745058,0.229047805070877,291.1470642089844,291.1499938964844,272.19903564453125,271.70947265625,284.16973876953125,293.3520202636719,291.14703369140625,1.0,0.1543322503566742,1.0,1.0,0.9786497354507446,1.0,-0.5294497013092041,0.2300281971693039,0.2994215190410614,0.0774625688791275,0.0,0.0,0.0850104615092277,25.00469970703125,25.0,-0.1260154545307159,-3729.349853515625,30.95311546325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13214111328125,303.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83203125,18000.0,0.0,0.0,0.0832309573888778,0.0,0.0,0.0,0.0,1.0,0.0019471627892926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092984490096569,0.1000986844301223,-0.0071141934022307,0.0,8.446884021395817e-05,0.0,0.0,3.849868297576904,0.0,0.0,0.0,0.2693891227245331,4.0,0.0,1.0
312180,293.155517578125,297.1499938964844,293.1499938964844,0.0135655915364623,-712.7015380859375,303.9769287109375,0.5443623065948486,0.050000000745058,0.0458531454205513,293.16015625,297.1499938964844,293.1499938964844,0.0136829717084765,-753.2059936523438,304.0233154296875,0.5443623065948486,0.050000000745058,0.0482855699956417,293.1563720703125,297.1499938964844,293.1499938964844,0.0185334142297506,-652.5245361328125,304.1502990722656,0.5789085030555725,0.0582223385572433,0.0414220690727233,293.1473083496094,297.1499938964844,293.1499938964844,0.0350353121757507,-1208.2103271484375,304.1493835449219,0.6453537344932556,0.0800710543990135,0.0767022222280502,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5443623065948486,0.050000000745058,0.229045957326889,291.14697265625,291.1499938964844,272.1800842285156,271.70477294921875,284.1652526855469,293.35205078125,291.1469421386719,1.0,0.1543329060077667,1.0,1.0,0.9782820343971252,1.0,-0.5295881032943726,0.2299946844577789,0.2995934188365936,0.0777123197913169,0.0,0.0,0.0854232385754585,24.99911499023437,25.0,-0.1535853743553161,-3732.63916015625,30.960567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332702636719,303.55303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0832883864641189,0.0,0.0,0.0,0.0,1.0,0.0019265239825472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931327491998672,0.1001028791069984,-0.0069701322354376,0.0,8.45271279104054e-05,0.0,0.0,3.8502352237701416,0.0,0.0,0.0,0.2693964540958404,4.0,0.0,1.0
312240,293.155517578125,297.1499938964844,293.1499938964844,0.0135655915364623,-712.7015380859375,303.9769287109375,0.5443623065948486,0.050000000745058,0.0458531454205513,293.16015625,297.1499938964844,293.1499938964844,0.0136829717084765,-753.2059936523438,304.0233154296875,0.5443623065948486,0.050000000745058,0.0482855699956417,293.1563720703125,297.1499938964844,293.1499938964844,0.0185334142297506,-652.5245361328125,304.1502990722656,0.5789085030555725,0.0582223385572433,0.0414220690727233,293.1473083496094,297.1499938964844,293.1499938964844,0.0350353121757507,-1208.2103271484375,304.1493835449219,0.6453537344932556,0.0800710543990135,0.0767022222280502,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5443623065948486,0.050000000745058,0.229045957326889,291.14697265625,291.1499938964844,272.1800842285156,271.70477294921875,284.1652526855469,293.35205078125,291.1469421386719,1.0,0.1543329060077667,1.0,1.0,0.9782820343971252,1.0,-0.5295881032943726,0.2299946844577789,0.2995934188365936,0.0777123197913169,0.0,0.0,0.0854232385754585,24.99911499023437,25.0,-0.1535853743553161,-3732.63916015625,30.960567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332702636719,303.55303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0832883864641189,0.0,0.0,0.0,0.0,1.0,0.0019265239825472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931327491998672,0.1001028791069984,-0.0069701322354376,0.0,8.45271279104054e-05,0.0,0.0,3.8502352237701416,0.0,0.0,0.0,0.2693964540958404,4.0,0.0,1.0
312300,293.155029296875,297.1499938964844,293.1499938964844,0.0135667342692613,-712.7276611328125,303.9773254394531,0.5443881154060364,0.050000000745058,0.0458529517054557,293.1596984863281,297.1499938964844,293.1499938964844,0.013681961223483,-753.1839599609375,304.0228576660156,0.5443881154060364,0.050000000745058,0.0482853651046752,293.15606689453125,297.1499938964844,293.1499938964844,0.0185181628912687,-652.2508544921875,304.1502685546875,0.5788378119468689,0.05820007994771,0.0414045043289661,293.1470031738281,297.1499938964844,293.1499938964844,0.0351157076656818,-1209.6083984375,304.1493530273437,0.6456213593482971,0.0801669210195541,0.0767906755208969,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5443881154060364,0.050000000745058,0.2290449887514114,291.1469116210937,291.1499938964844,272.1707458496094,271.7020263671875,284.1631164550781,293.3520812988281,291.1468811035156,1.0,0.1543343514204025,1.0,1.0,0.9780981540679932,1.0,-0.5296715497970581,0.2299827933311462,0.2996887564659118,0.0778426006436348,0.0,0.0,0.0856362432241439,24.996246337890625,25.0,-0.163451999425888,-3734.32421875,30.96550941467285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337280273437,303.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.083316721022129,0.0,0.0,0.0,0.0,1.0,0.0019158172653988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932093188166618,0.1001052558422088,-0.0068959351629018,0.0,8.455587521893904e-05,0.0,0.0,3.850433111190796,0.0,0.0,0.0,0.2694002687931061,4.0,0.0,1.0
312360,293.1545104980469,297.1499938964844,293.1499938964844,0.0135681545361876,-712.7599487304688,303.9778137207031,0.5444145202636719,0.050000000745058,0.0458527542650699,293.1591796875,297.1499938964844,293.1499938964844,0.0136813288554549,-753.170654296875,304.02252197265625,0.5444145202636719,0.050000000745058,0.0482851564884185,293.15576171875,297.1499938964844,293.1499938964844,0.0185057986527681,-652.029052734375,304.1502685546875,0.5787861943244934,0.0581825785338878,0.041390236467123,293.1466979980469,297.1499938964844,293.1499938964844,0.03519943729043,-1211.06396484375,304.1493225097656,0.6458997130393982,0.0802666321396827,0.0768827646970748,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5444145202636719,0.050000000745058,0.2290439903736114,291.1468505859375,291.1499938964844,272.1615295410156,271.6990661621094,284.1610412597656,293.3520812988281,291.1468200683594,1.0,0.1543364524841308,1.0,1.0,0.9779144525527954,1.0,-0.5297632813453674,0.229973703622818,0.2997895777225494,0.0779760554432869,0.0,0.0,0.0858531817793846,24.99333381652832,25.0,-0.1710553020238876,-3736.031005859375,30.971160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,303.5609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0833451077342033,0.0,0.0,0.0,0.0,1.0,0.0019048681715503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093287356197834,0.1001077964901924,-0.0068204384297132,0.0,8.458469528704882e-05,0.0,0.0,3.850639343261719,0.0,0.0,0.0,0.2694041728973388,4.0,0.0,1.0
312420,293.1534729003906,297.1499938964844,293.1499938964844,0.0135718742385506,-712.8436889648438,303.97918701171875,0.5444695353507996,0.050000000745058,0.0458523407578468,293.1581115722656,297.1499938964844,293.1499938964844,0.0136812776327133,-753.1716918945312,304.0223693847656,0.5444695353507996,0.050000000745058,0.0482847243547439,293.1551513671875,297.1499938964844,293.1499938964844,0.0184903442859649,-651.7527465820312,304.15020751953125,0.5787444114685059,0.0581629574298858,0.0413723178207874,293.14605712890625,297.1499938964844,293.1499938964844,0.0353774204850196,-1214.15576171875,304.1492614746094,0.6464902758598328,0.0804782286286354,0.0770784169435501,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5444695353507996,0.050000000745058,0.2290419340133667,291.146728515625,291.1499938964844,272.1434631347656,271.6922607421875,284.1571960449219,293.35205078125,291.1466979980469,1.0,0.1543427556753158,1.0,1.0,0.9775469303131104,1.0,-0.5299730896949768,0.2299644500017166,0.300008624792099,0.078253149986267,0.0,0.0,0.0862991586327552,24.98737335205078,25.0,-0.173486053943634,-3739.51123046875,30.98472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1345520019531,303.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0834028497338295,0.0,0.0,0.0,0.0,1.0,0.0018821713747456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934480875730514,0.1001132577657699,-0.0066651706583797,0.0,8.464328857371584e-05,0.0,0.0,3.851073265075684,0.0,0.0,0.0,0.2694122493267059,4.0,0.0,1.0
312480,293.1534729003906,297.1499938964844,293.1499938964844,0.0135718742385506,-712.8436889648438,303.97918701171875,0.5444695353507996,0.050000000745058,0.0458523407578468,293.1581115722656,297.1499938964844,293.1499938964844,0.0136812776327133,-753.1716918945312,304.0223693847656,0.5444695353507996,0.050000000745058,0.0482847243547439,293.1551513671875,297.1499938964844,293.1499938964844,0.0184903442859649,-651.7527465820312,304.15020751953125,0.5787444114685059,0.0581629574298858,0.0413723178207874,293.14605712890625,297.1499938964844,293.1499938964844,0.0353774204850196,-1214.15576171875,304.1492614746094,0.6464902758598328,0.0804782286286354,0.0770784169435501,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5444695353507996,0.050000000745058,0.2290419340133667,291.146728515625,291.1499938964844,272.1434631347656,271.6922607421875,284.1571960449219,293.35205078125,291.1466979980469,1.0,0.1543427556753158,1.0,1.0,0.9775469303131104,1.0,-0.5299730896949768,0.2299644500017166,0.300008624792099,0.078253149986267,0.0,0.0,0.0862991586327552,24.98737335205078,25.0,-0.173486053943634,-3739.51123046875,30.98472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1345520019531,303.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0834028497338295,0.0,0.0,0.0,0.0,1.0,0.0018821713747456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934480875730514,0.1001132577657699,-0.0066651706583797,0.0,8.464328857371584e-05,0.0,0.0,3.851073265075684,0.0,0.0,0.0,0.2694122493267059,4.0,0.0,1.0
312540,293.15234375,297.1499938964844,293.1499938964844,0.0135769108310341,-712.9559936523438,303.9810791015625,0.544527530670166,0.050000000745058,0.0458519048988819,293.1568908691406,297.1499938964844,293.1499938964844,0.0136831030249595,-753.2152709960938,304.0229797363281,0.544527530670166,0.050000000745058,0.0482842661440372,293.1545104980469,297.1499938964844,293.1499938964844,0.0184888504445552,-651.7282104492188,304.150146484375,0.5787954926490784,0.0581664703786373,0.0413704328238964,293.1454467773437,297.1499938964844,293.1499938964844,0.0355708338320255,-1217.5120849609375,304.149169921875,0.64713054895401,0.0807076767086982,0.0772909373044967,293.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.544527530670166,0.050000000745058,0.2290397733449936,291.1466064453125,291.1499938964844,272.1259765625,271.6842956542969,284.1537170410156,293.3520202636719,291.1465759277344,1.0,0.1543521732091903,1.0,1.0,0.97717946767807,1.0,-0.5302221775054932,0.2299689501523971,0.3002532720565796,0.0785444900393486,0.0,0.0,0.0867611244320869,24.981225967407227,25.0,-0.1631580144166946,-3743.084228515625,31.00167465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346435546875,303.5769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0834633484482765,0.0,0.0,0.0,0.0,1.0,0.0018583057681098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936151146888732,0.1001188233494758,-0.0065037026070058,0.0,8.470469038002193e-05,0.0,0.0,3.851520538330078,0.0,0.0,0.0,0.2694206535816192,4.0,0.0,1.0
312600,293.15234375,297.1499938964844,293.1499938964844,0.0135769108310341,-712.9559936523438,303.9810791015625,0.544527530670166,0.050000000745058,0.0458519048988819,293.1568908691406,297.1499938964844,293.1499938964844,0.0136831030249595,-753.2152709960938,304.0229797363281,0.544527530670166,0.050000000745058,0.0482842661440372,293.1545104980469,297.1499938964844,293.1499938964844,0.0184888504445552,-651.7282104492188,304.150146484375,0.5787954926490784,0.0581664703786373,0.0413704328238964,293.1454467773437,297.1499938964844,293.1499938964844,0.0355708338320255,-1217.5120849609375,304.149169921875,0.64713054895401,0.0807076767086982,0.0772909373044967,293.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.544527530670166,0.050000000745058,0.2290397733449936,291.1466064453125,291.1499938964844,272.1259765625,271.6842956542969,284.1537170410156,293.3520202636719,291.1465759277344,1.0,0.1543521732091903,1.0,1.0,0.97717946767807,1.0,-0.5302221775054932,0.2299689501523971,0.3002532720565796,0.0785444900393486,0.0,0.0,0.0867611244320869,24.981225967407227,25.0,-0.1631580144166946,-3743.084228515625,31.00167465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346435546875,303.5769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0834633484482765,0.0,0.0,0.0,0.0,1.0,0.0018583057681098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936151146888732,0.1001188233494758,-0.0065037026070058,0.0,8.470469038002193e-05,0.0,0.0,3.851520538330078,0.0,0.0,0.0,0.2694206535816192,4.0,0.0,1.0
