time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312660,293.1512145996094,297.1499938964844,293.1499938964844,0.0135831777006387,-713.0946655273438,303.98345947265625,0.5445882678031921,0.050000000745058,0.0458514504134655,293.1555480957031,297.1499938964844,293.1499938964844,0.0136867240071296,-753.2992553710938,304.0242614746094,0.5445882678031921,0.050000000745058,0.0482837855815887,293.15380859375,297.1499938964844,293.1499938964844,0.0185003876686096,-651.9388427734375,304.15008544921875,0.5789331197738647,0.0581915825605392,0.0413835309445858,293.1448059082031,297.1499938964844,293.1499938964844,0.0357782989740371,-1221.1085205078125,304.14910888671875,0.6478161811828613,0.0809533521533012,0.0775187909603118,293.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5445882678031921,0.050000000745058,0.2290374934673309,291.146484375,291.1499938964844,272.109130859375,271.67510986328125,284.150634765625,293.3519287109375,291.146484375,1.0,0.1543645411729812,1.0,1.0,0.9768127202987672,1.0,-0.530507504940033,0.2299858778715133,0.3005216717720032,0.0788494125008583,0.0,0.0,0.0872357785701751,24.97491836547852,25.0,-0.140223890542984,-3746.7275390625,31.02176094055176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344299316406,303.5848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0835275128483772,0.0,0.0,0.0,0.0,1.0,0.0018333853222429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093787282705307,0.1001243591308593,-0.0063370731659233,0.0,8.476981020066887e-05,0.0,0.0,3.851974010467529,0.0,0.0,0.0,0.2694292664527893,4.0,0.0,1.0
312720,293.1512145996094,297.1499938964844,293.1499938964844,0.0135831777006387,-713.0946655273438,303.98345947265625,0.5445882678031921,0.050000000745058,0.0458514504134655,293.1555480957031,297.1499938964844,293.1499938964844,0.0136867240071296,-753.2992553710938,304.0242614746094,0.5445882678031921,0.050000000745058,0.0482837855815887,293.15380859375,297.1499938964844,293.1499938964844,0.0185003876686096,-651.9388427734375,304.15008544921875,0.5789331197738647,0.0581915825605392,0.0413835309445858,293.1448059082031,297.1499938964844,293.1499938964844,0.0357782989740371,-1221.1085205078125,304.14910888671875,0.6478161811828613,0.0809533521533012,0.0775187909603118,293.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5445882678031921,0.050000000745058,0.2290374934673309,291.146484375,291.1499938964844,272.109130859375,271.67510986328125,284.150634765625,293.3519287109375,291.146484375,1.0,0.1543645411729812,1.0,1.0,0.9768127202987672,1.0,-0.530507504940033,0.2299858778715133,0.3005216717720032,0.0788494125008583,0.0,0.0,0.0872357785701751,24.97491836547852,25.0,-0.140223890542984,-3746.7275390625,31.02176094055176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344299316406,303.5848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0835275128483772,0.0,0.0,0.0,0.0,1.0,0.0018333853222429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093787282705307,0.1001243591308593,-0.0063370731659233,0.0,8.476981020066887e-05,0.0,0.0,3.851974010467529,0.0,0.0,0.0,0.2694292664527893,4.0,0.0,1.0
312780,293.1499938964844,297.1499938964844,293.1499938964844,0.0135907549411058,-713.2612915039062,303.98638916015625,0.5446518063545227,0.050000000745058,0.0458509773015975,293.15411376953125,297.1499938964844,293.1499938964844,0.0136923054233193,-753.4271850585938,304.0263366699219,0.5446518063545227,0.050000000745058,0.0482832863926887,293.1531066894531,297.1499938964844,293.1499938964844,0.0185259599238634,-652.4021606445312,304.1499938964844,0.5791637301445007,0.05823989585042,0.0414127632975578,293.1441650390625,297.1499938964844,293.1499938964844,0.0360004976391792,-1224.9561767578125,304.1490478515625,0.6485494375228882,0.0812160372734069,0.0777627527713775,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5446518063545227,0.050000000745058,0.2290351241827011,291.1464233398437,291.1499938964844,272.0930480957031,271.6645812988281,284.1479797363281,293.3518371582031,291.1463928222656,1.0,0.1543800681829452,1.0,1.0,0.976445972919464,1.0,-0.5308313965797424,0.2300163656473159,0.3008150160312652,0.0791681259870529,0.0,0.0,0.0877202078700065,24.96846389770508,25.0,-0.1061786487698555,-3750.433837890625,31.045204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338806152344,303.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0835963860154151,0.0,0.0,0.0,0.0,1.0,0.0018074390245601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939637348055839,0.1001294702291488,-0.0061657382175326,0.0,8.483970304951072e-05,0.0,0.0,3.852417707443237,0.0,0.0,0.0,0.2694380581378937,4.0,0.0,1.0
312840,293.1499938964844,297.1499938964844,293.1499938964844,0.0135907549411058,-713.2612915039062,303.98638916015625,0.5446518063545227,0.050000000745058,0.0458509773015975,293.15411376953125,297.1499938964844,293.1499938964844,0.0136923054233193,-753.4271850585938,304.0263366699219,0.5446518063545227,0.050000000745058,0.0482832863926887,293.1531066894531,297.1499938964844,293.1499938964844,0.0185259599238634,-652.4021606445312,304.1499938964844,0.5791637301445007,0.05823989585042,0.0414127632975578,293.1441650390625,297.1499938964844,293.1499938964844,0.0360004976391792,-1224.9561767578125,304.1490478515625,0.6485494375228882,0.0812160372734069,0.0777627527713775,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5446518063545227,0.050000000745058,0.2290351241827011,291.1464233398437,291.1499938964844,272.0930480957031,271.6645812988281,284.1479797363281,293.3518371582031,291.1463928222656,1.0,0.1543800681829452,1.0,1.0,0.976445972919464,1.0,-0.5308313965797424,0.2300163656473159,0.3008150160312652,0.0791681259870529,0.0,0.0,0.0877202078700065,24.96846389770508,25.0,-0.1061786487698555,-3750.433837890625,31.045204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338806152344,303.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0835963860154151,0.0,0.0,0.0,0.0,1.0,0.0018074390245601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939637348055839,0.1001294702291488,-0.0061657382175326,0.0,8.483970304951072e-05,0.0,0.0,3.852417707443237,0.0,0.0,0.0,0.2694380581378937,4.0,0.0,1.0
312900,293.1493835449219,297.1499938964844,293.1499938964844,0.0135951023548841,-713.3564453125,303.98809814453125,0.544684648513794,0.050000000745058,0.0458507314324379,293.1533508300781,297.1499938964844,293.1499938964844,0.013695946894586,-753.5101318359375,304.0277099609375,0.544684648513794,0.050000000745058,0.0482830256223678,293.1527404785156,297.1499938964844,293.1499938964844,0.0185446739196777,-652.7402954101562,304.14996337890625,0.579318106174469,0.058273822069168,0.0414341799914836,293.1438293457031,297.1499938964844,293.1499938964844,0.036117672920227,-1226.9833984375,304.14898681640625,0.6489356756210327,0.0813543945550918,0.0778913795948028,293.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.544684648513794,0.050000000745058,0.229033887386322,291.1463928222656,291.1499938964844,272.0852966308594,271.6588134765625,284.1468200683594,293.3517761230469,291.1463623046875,1.0,0.1543891578912735,1.0,1.0,0.976262629032135,1.0,-0.5310093760490417,0.2300373315811157,0.300972044467926,0.07933309674263,0.0,0.0,0.0879649817943573,24.96518516540528,25.0,-0.0870485380291938,-3752.308837890625,31.058338165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,303.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.083632968366146,0.0,0.0,0.0,0.0,1.0,0.0017940996913239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09405317902565,0.1001316905021667,-0.0060785128735005,0.0,8.48768322612159e-05,0.0,0.0,3.852628231048584,0.0,0.0,0.0,0.2694424986839294,4.0,0.0,1.0
312960,293.14874267578125,297.1499938964844,293.1499938964844,0.0135997515171766,-713.4579467773438,303.9898986816406,0.5447180271148682,0.050000000745058,0.0458504818379879,293.1525573730469,297.1499938964844,293.1499938964844,0.0137000521644949,-753.6033935546875,304.0292663574219,0.5447180271148682,0.050000000745058,0.0482827648520469,293.1523742675781,297.1499938964844,293.1499938964844,0.0185665376484394,-653.1348266601562,304.1499328613281,0.5794931054115295,0.0583129040896892,0.0414592064917087,293.1435241699219,297.1499938964844,293.1499938964844,0.0362380295991897,-1229.064697265625,304.1489562988281,0.6493322849273682,0.0814964026212692,0.0780234783887863,293.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5447180271148682,0.050000000745058,0.2290326505899429,291.1463623046875,291.1499938964844,272.0777587890625,271.6526794433594,284.1457824707031,293.3516845703125,291.1463623046875,1.0,0.1543989777565002,1.0,1.0,0.976079761981964,1.0,-0.5311958193778992,0.2300612330436706,0.3011345863342285,0.0795011445879936,0.0,0.0,0.088210605084896,24.96187973022461,25.0,-0.0682596266269683,-3754.190185546875,31.07221984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330871582031,303.60064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0836707055568695,0.0,0.0,0.0,0.0,1.0,0.0017805828247219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941430851817131,0.1001338064670562,-0.0059907231479883,0.0,8.491513290209696e-05,0.0,0.0,3.8528354167938232,0.0,0.0,0.0,0.2694469392299652,4.0,0.0,1.0
313020,293.1474609375,297.1499938964844,293.1499938964844,0.0136100277304649,-713.6814575195312,303.9939270019531,0.5447866916656494,0.050000000745058,0.0458499677479267,293.1509094238281,297.1499938964844,293.1499938964844,0.013709781691432,-753.8236694335938,304.032958984375,0.5447866916656494,0.050000000745058,0.0482822246849536,293.151611328125,297.1499938964844,293.1499938964844,0.0186206381767988,-654.1088256835938,304.1498718261719,0.5799104571342468,0.0584080256521701,0.0415210761129856,293.1428527832031,297.1499938964844,293.1499938964844,0.0364890582859516,-1233.4019775390625,304.1488952636719,0.6501587629318237,0.0817922875285148,0.0782989263534545,293.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5447866916656494,0.050000000745058,0.2290300875902176,291.1463317871094,291.1499938964844,272.0633850097656,271.6393127441406,284.14410400390625,293.3515319824219,291.1463317871094,1.0,0.1544209569692611,1.0,1.0,0.9757140278816224,1.0,-0.531596302986145,0.2301186323165893,0.3014776706695556,0.0798474475741386,0.0,0.0,0.0887025669217109,24.9552059173584,25.0,-0.020343217998743,-3757.97021484375,31.10243034362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13214111328125,303.6083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0837499052286148,0.0,0.0,0.0,0.0,1.0,0.0017530459444969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943237394094467,0.1001374870538711,-0.0058137406595051,0.0,8.499550312990323e-05,0.0,0.0,3.853229522705078,0.0,0.0,0.0,0.2694557905197143,4.0,0.0,1.0
313080,293.1474609375,297.1499938964844,293.1499938964844,0.0136100277304649,-713.6814575195312,303.9939270019531,0.5447866916656494,0.050000000745058,0.0458499677479267,293.1509094238281,297.1499938964844,293.1499938964844,0.013709781691432,-753.8236694335938,304.032958984375,0.5447866916656494,0.050000000745058,0.0482822246849536,293.151611328125,297.1499938964844,293.1499938964844,0.0186206381767988,-654.1088256835938,304.1498718261719,0.5799104571342468,0.0584080256521701,0.0415210761129856,293.1428527832031,297.1499938964844,293.1499938964844,0.0364890582859516,-1233.4019775390625,304.1488952636719,0.6501587629318237,0.0817922875285148,0.0782989263534545,293.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5447866916656494,0.050000000745058,0.2290300875902176,291.1463317871094,291.1499938964844,272.0633850097656,271.6393127441406,284.14410400390625,293.3515319824219,291.1463317871094,1.0,0.1544209569692611,1.0,1.0,0.9757140278816224,1.0,-0.531596302986145,0.2301186323165893,0.3014776706695556,0.0798474475741386,0.0,0.0,0.0887025669217109,24.9552059173584,25.0,-0.020343217998743,-3757.97021484375,31.10243034362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13214111328125,303.6083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0837499052286148,0.0,0.0,0.0,0.0,1.0,0.0017530459444969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943237394094467,0.1001374870538711,-0.0058137406595051,0.0,8.499550312990323e-05,0.0,0.0,3.853229522705078,0.0,0.0,0.0,0.2694557905197143,4.0,0.0,1.0
313140,293.1461181640625,297.1499938964844,293.1499938964844,0.013621718622744,-713.9343872070312,303.9985046386719,0.5448578000068665,0.050000000745058,0.045849435031414,293.1491394042969,297.1499938964844,293.1499938964844,0.0137217380106449,-754.0930786132812,304.0375671386719,0.5448578000068665,0.050000000745058,0.0482816658914089,293.1508178710937,297.1499938964844,293.1499938964844,0.0186895672231912,-655.345703125,304.1498107910156,0.58042311668396,0.0585272461175918,0.0415997877717018,293.1422119140625,297.1499938964844,293.1499938964844,0.0367545075714588,-1237.9833984375,304.1488342285156,0.6510319709777832,0.0821047574281692,0.0785901397466659,293.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5448578000068665,0.050000000745058,0.229027435183525,291.1463317871094,291.1499938964844,272.04998779296875,271.6243896484375,284.1429748535156,293.3513488769531,291.1463317871094,1.0,0.1544463038444519,1.0,1.0,0.9753483533859252,1.0,-0.532035768032074,0.2301898002624511,0.3018459677696228,0.0802076533436775,0.0,0.0,0.0891903787851333,24.948457717895508,25.0,0.0331072844564914,-3761.757080078125,31.136127471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,303.6159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0838340297341346,0.0,0.0,0.0,0.0,1.0,0.0017250118544325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945038050413131,0.1001399457454681,-0.0056361448951065,0.0,8.508088649250567e-05,0.0,0.0,3.853576421737671,0.0,0.0,0.0,0.2694645226001739,4.0,0.0,1.0
313200,293.1461181640625,297.1499938964844,293.1499938964844,0.013621718622744,-713.9343872070312,303.9985046386719,0.5448578000068665,0.050000000745058,0.045849435031414,293.1491394042969,297.1499938964844,293.1499938964844,0.0137217380106449,-754.0930786132812,304.0375671386719,0.5448578000068665,0.050000000745058,0.0482816658914089,293.1508178710937,297.1499938964844,293.1499938964844,0.0186895672231912,-655.345703125,304.1498107910156,0.58042311668396,0.0585272461175918,0.0415997877717018,293.1422119140625,297.1499938964844,293.1499938964844,0.0367545075714588,-1237.9833984375,304.1488342285156,0.6510319709777832,0.0821047574281692,0.0785901397466659,293.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5448578000068665,0.050000000745058,0.229027435183525,291.1463317871094,291.1499938964844,272.04998779296875,271.6243896484375,284.1429748535156,293.3513488769531,291.1463317871094,1.0,0.1544463038444519,1.0,1.0,0.9753483533859252,1.0,-0.532035768032074,0.2301898002624511,0.3018459677696228,0.0802076533436775,0.0,0.0,0.0891903787851333,24.948457717895508,25.0,0.0331072844564914,-3761.757080078125,31.136127471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,303.6159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0838340297341346,0.0,0.0,0.0,0.0,1.0,0.0017250118544325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945038050413131,0.1001399457454681,-0.0056361448951065,0.0,8.508088649250567e-05,0.0,0.0,3.853576421737671,0.0,0.0,0.0,0.2694645226001739,4.0,0.0,1.0
313260,293.1447448730469,297.1499938964844,293.1499938964844,0.0136347478255629,-714.214599609375,304.003662109375,0.5449310541152954,0.050000000745058,0.0458488911390304,293.14727783203125,297.1499938964844,293.1499938964844,0.0137358363717794,-754.4089965820312,304.04302978515625,0.5449310541152954,0.050000000745058,0.0482810884714126,293.1500244140625,297.1499938964844,293.1499938964844,0.0187726039439439,-656.8302612304688,304.14971923828125,0.5810251235961914,0.0586691759526729,0.041694413870573,293.1415710449219,297.1499938964844,293.1499938964844,0.0370332822203636,-1242.789306640625,304.14874267578125,0.6519485712051392,0.0824325680732727,0.0788959711790084,293.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5449310541152954,0.050000000745058,0.2290246933698654,291.1463928222656,291.1499938964844,272.0387878417969,271.61016845703125,284.14276123046875,293.35113525390625,291.1464233398437,1.0,0.1544748842716217,1.0,1.0,0.9749837517738342,1.0,-0.5325117707252502,0.2302737087011337,0.3022380471229553,0.080581210553646,0.0,0.0,0.0896669924259185,24.941669464111328,25.0,0.1466753631830215,-3765.455078125,31.173126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,303.6234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0839221253991127,0.0,0.0,0.0,0.0,1.0,0.0016967861447483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946809723973274,0.1001409515738487,-0.00545997871086,0.0,8.517028618371114e-05,0.0,0.0,3.853863000869751,0.0,0.0,0.0,0.269472986459732,4.0,0.0,1.0
313320,293.1447448730469,297.1499938964844,293.1499938964844,0.0136347478255629,-714.214599609375,304.003662109375,0.5449310541152954,0.050000000745058,0.0458488911390304,293.14727783203125,297.1499938964844,293.1499938964844,0.0137358363717794,-754.4089965820312,304.04302978515625,0.5449310541152954,0.050000000745058,0.0482810884714126,293.1500244140625,297.1499938964844,293.1499938964844,0.0187726039439439,-656.8302612304688,304.14971923828125,0.5810251235961914,0.0586691759526729,0.041694413870573,293.1415710449219,297.1499938964844,293.1499938964844,0.0370332822203636,-1242.789306640625,304.14874267578125,0.6519485712051392,0.0824325680732727,0.0788959711790084,293.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5449310541152954,0.050000000745058,0.2290246933698654,291.1463928222656,291.1499938964844,272.0387878417969,271.61016845703125,284.14276123046875,293.35113525390625,291.1464233398437,1.0,0.1544748842716217,1.0,1.0,0.9749837517738342,1.0,-0.5325117707252502,0.2302737087011337,0.3022380471229553,0.080581210553646,0.0,0.0,0.0896669924259185,24.941669464111328,25.0,0.1466753631830215,-3765.455078125,31.173126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,303.6234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0839221253991127,0.0,0.0,0.0,0.0,1.0,0.0016967861447483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946809723973274,0.1001409515738487,-0.00545997871086,0.0,8.517028618371114e-05,0.0,0.0,3.853863000869751,0.0,0.0,0.0,0.269472986459732,4.0,0.0,1.0
313380,293.1433410644531,297.1499938964844,293.1499938964844,0.0136490482836961,-714.5173950195312,304.0093994140625,0.5450062155723572,0.050000000745058,0.0458483286201953,293.1453552246094,297.1499938964844,293.1499938964844,0.013752082362771,-754.7682495117188,304.0494079589844,0.5450062155723572,0.050000000745058,0.0482804998755455,293.1492004394531,297.1499938964844,293.1499938964844,0.0188700370490551,-658.5635986328125,304.149658203125,0.5817177295684814,0.0588342957198619,0.0418053939938545,293.14093017578125,297.1499938964844,293.1499938964844,0.0373248681426048,-1247.80908203125,304.148681640625,0.6529083251953125,0.0827755630016326,0.0792164281010627,293.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5450062155723572,0.050000000745058,0.2290218919515609,291.1466064453125,291.1499938964844,272.03076171875,271.598876953125,284.14404296875,293.35089111328125,291.1466979980469,1.0,0.1545068621635437,1.0,1.0,0.9746191501617432,1.0,-0.533024787902832,0.2303706556558609,0.3026541173458099,0.0809681341052055,0.0,0.0,0.0901031345129013,24.93489646911621,25.0,0.4020720422267914,-3768.90087890625,31.213531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,303.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.084012821316719,0.0,0.0,0.0,0.0,1.0,0.0016692529898136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948468074202537,0.1001375019550323,-0.0052907010540366,0.0,8.526233432348818e-05,0.0,0.0,3.8539633750915527,0.0,0.0,0.0,0.2694804966449737,4.0,0.0,1.0
313440,293.1433410644531,297.1499938964844,293.1499938964844,0.0136490482836961,-714.5173950195312,304.0093994140625,0.5450062155723572,0.050000000745058,0.0458483286201953,293.1453552246094,297.1499938964844,293.1499938964844,0.013752082362771,-754.7682495117188,304.0494079589844,0.5450062155723572,0.050000000745058,0.0482804998755455,293.1492004394531,297.1499938964844,293.1499938964844,0.0188700370490551,-658.5635986328125,304.149658203125,0.5817177295684814,0.0588342957198619,0.0418053939938545,293.14093017578125,297.1499938964844,293.1499938964844,0.0373248681426048,-1247.80908203125,304.148681640625,0.6529083251953125,0.0827755630016326,0.0792164281010627,293.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5450062155723572,0.050000000745058,0.2290218919515609,291.1466064453125,291.1499938964844,272.03076171875,271.598876953125,284.14404296875,293.35089111328125,291.1466979980469,1.0,0.1545068621635437,1.0,1.0,0.9746191501617432,1.0,-0.533024787902832,0.2303706556558609,0.3026541173458099,0.0809681341052055,0.0,0.0,0.0901031345129013,24.93489646911621,25.0,0.4020720422267914,-3768.90087890625,31.213531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,303.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.084012821316719,0.0,0.0,0.0,0.0,1.0,0.0016692529898136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948468074202537,0.1001375019550323,-0.0052907010540366,0.0,8.526233432348818e-05,0.0,0.0,3.8539633750915527,0.0,0.0,0.0,0.2694804966449737,4.0,0.0,1.0
313500,293.14263916015625,297.1499938964844,293.1499938964844,0.0136566497385501,-714.6761474609375,304.01251220703125,0.5450444221496582,0.050000000745058,0.0458480454981327,293.14434814453125,297.1499938964844,293.1499938964844,0.0137609913945198,-754.9630126953125,304.0529479980469,0.5450444221496582,0.050000000745058,0.0482801981270313,293.1488037109375,297.1499938964844,293.1499938964844,0.0189239773899316,-659.519287109375,304.1496276855469,0.5820963978767395,0.0589252151548862,0.0418668016791343,293.140625,297.1499938964844,293.1499938964844,0.0374750606715679,-1250.391845703125,304.1486511230469,0.6534033417701721,0.0829523578286171,0.0793817713856697,293.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5450444221496582,0.050000000745058,0.2290204763412475,291.1468200683594,291.1499938964844,272.0278625488281,271.59423828125,284.1452331542969,293.35076904296875,291.1469116210937,1.0,0.1545241028070449,1.0,1.0,0.97443687915802,1.0,-0.5332944989204407,0.2304237335920334,0.3028707802295685,0.081166498363018,0.0,0.0,0.0902944356203079,24.931537628173828,25.0,0.5486654043197632,-3770.473876953125,31.23497200012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,303.63385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0840583965182304,0.0,0.0,0.0,0.0,1.0,0.0016562623204663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949211865663528,0.100132904946804,-0.0052117146551609,0.0,8.530858758604154e-05,0.0,0.0,3.853890657424927,0.0,0.0,0.0,0.2694835960865021,4.0,0.0,1.0
313560,293.1419372558594,297.1499938964844,293.1499938964844,0.0136645212769508,-714.8394775390625,304.0157165527344,0.5450828671455383,0.050000000745058,0.0458477586507797,293.143310546875,297.1499938964844,293.1499938964844,0.0137703754007816,-755.1670532226562,304.0566711425781,0.5450828671455383,0.050000000745058,0.0482798963785171,293.1484069824219,297.1499938964844,293.1499938964844,0.0189809650182724,-660.5263061523438,304.14959716796875,0.5824934244155884,0.0590209327638149,0.0419316105544567,293.14031982421875,297.1499938964844,293.1499938964844,0.0376277342438697,-1253.015380859375,304.14862060546875,0.6539068222045898,0.0831321105360984,0.079549990594387,293.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5450828671455383,0.050000000745058,0.2290190458297729,291.1470642089844,291.1499938964844,272.0256652832031,271.5902709960937,284.1466979980469,293.3506164550781,291.1471862792969,1.0,0.1545420885086059,1.0,1.0,0.974255383014679,1.0,-0.5335717797279358,0.2304793298244476,0.3030924201011657,0.0813678354024887,0.0,0.0,0.0904659405350685,24.928205490112305,25.0,0.6874047517776489,-3771.93212890625,31.25713157653809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,303.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0841036811470985,0.0,0.0,0.0,0.0,1.0,0.0016439873725175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949888154864311,0.1001264154911041,-0.0051375990733504,0.0,8.535454253433272e-05,0.0,0.0,3.853735685348511,0.0,0.0,0.0,0.2694861888885498,4.0,0.0,1.0
313620,293.1410522460937,297.1499938964844,293.1499938964844,0.0136743569746613,-715.042236328125,304.0197448730469,0.5451293587684631,0.050000000745058,0.0458474121987819,293.1420593261719,297.1499938964844,293.1499938964844,0.0137823121622204,-755.42529296875,304.0614624023437,0.5451293587684631,0.050000000745058,0.0482795313000679,293.1479187011719,297.1499938964844,293.1499938964844,0.0190535765141248,-661.8055419921875,304.1495361328125,0.582994818687439,0.0591423884034156,0.0420140586793422,293.13995361328125,297.1499938964844,293.1499938964844,0.0378143042325973,-1256.21923828125,304.1485900878906,0.6545223593711853,0.0833517909049987,0.0797557234764099,293.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5451293587684631,0.050000000745058,0.2290173172950744,291.1473999023437,291.1499938964844,272.0238952636719,271.58624267578125,284.1488952636719,293.3504638671875,291.1475524902344,1.0,0.1545647084712982,1.0,1.0,0.9740375876426696,1.0,-0.5339146852493286,0.2305495291948318,0.3033651411533355,0.0816133841872215,0.0,0.0,0.0906410589814186,24.92425537109375,25.0,0.8326017260551453,-3773.510986328125,31.28470802307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283874511719,303.639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0841570496559143,0.0,0.0,0.0,0.0,1.0,0.0016305204480886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950591936707496,0.1001160591840744,-0.0050568683072924,0.0,8.54087047628127e-05,0.0,0.0,3.853434801101685,0.0,0.0,0.0,0.2694885432720184,4.0,0.0,1.0
313680,293.1404724121094,297.1499938964844,293.1499938964844,0.0136811416596174,-715.1815795898438,304.0225524902344,0.5451605319976807,0.050000000745058,0.0458471812307834,293.1412353515625,297.1499938964844,293.1499938964844,0.013790663331747,-755.6054077148438,304.0647888183594,0.5451605319976807,0.050000000745058,0.0482792891561985,293.1475830078125,297.1499938964844,293.1499938964844,0.0191043633967638,-662.6978759765625,304.1495056152344,0.5833427309989929,0.0592270009219646,0.0420716106891632,293.13970947265625,297.1499938964844,293.1499938964844,0.0379405356943607,-1258.3857421875,304.1485595703125,0.6549388766288757,0.0835004076361656,0.0798949673771858,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5451605319976807,0.050000000745058,0.2290161550045013,291.14764404296875,291.1499938964844,272.0232238769531,271.58404541015625,284.1506042480469,293.350341796875,291.1477966308594,1.0,0.1545803695917129,1.0,1.0,0.9738923907279968,1.0,-0.5341488718986511,0.2305981963872909,0.3035506904125213,0.0817793831229209,0.0,0.0,0.0907393246889114,24.92165184020996,25.0,0.9128616452217102,-3774.45947265625,31.30364227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283874511719,303.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.0841917619109153,0.0,0.0,0.0,0.0,1.0,0.0016223749844357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095099501311779,0.1001078337430954,-0.0050083324313163,0.0,8.544393494958058e-05,0.0,0.0,3.85317325592041,0.0,0.0,0.0,0.2694896459579468,4.0,0.0,1.0
313740,293.1390075683594,297.1499938964844,293.1499938964844,0.0136990826576948,-715.5491333007812,304.0299072265625,0.5452389121055603,0.050000000745058,0.0458465963602066,293.1390991210937,297.1499938964844,293.1499938964844,0.013813192024827,-756.0906372070312,304.07379150390625,0.5452389121055603,0.050000000745058,0.0482786744832992,293.1467590332031,297.1499938964844,293.1499938964844,0.0192407332360744,-665.0848388671875,304.1494445800781,0.5842652916908264,0.0594527497887611,0.0422255843877792,293.1391296386719,297.1499938964844,293.1499938964844,0.0382633320987224,-1263.92236328125,304.14849853515625,0.6560033559799194,0.083880141377449,0.080251045525074,293.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5452389121055603,0.050000000745058,0.2290132492780685,291.1483459472656,291.1499938964844,272.0231628417969,271.5799865722656,284.1556396484375,293.3500366210937,291.1485290527344,1.0,0.154621809720993,1.0,1.0,0.9735293984413148,1.0,-0.534756064414978,0.2307272404432296,0.3040288388729095,0.0822027996182441,0.0,0.0,0.0909089148044586,24.915302276611328,25.0,1.012795090675354,-3776.419189453125,31.35312271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,303.6448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0842731893062591,0.0,0.0,0.0,0.0,1.0,0.0016059074550867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951721891760826,0.1000830754637718,-0.0049108848907053,0.0,8.552657527616248e-05,0.0,0.0,3.852316617965698,0.0,0.0,0.0,0.2694906890392303,4.0,0.0,1.0
313800,293.1390075683594,297.1499938964844,293.1499938964844,0.0136990826576948,-715.5491333007812,304.0299072265625,0.5452389121055603,0.050000000745058,0.0458465963602066,293.1390991210937,297.1499938964844,293.1499938964844,0.013813192024827,-756.0906372070312,304.07379150390625,0.5452389121055603,0.050000000745058,0.0482786744832992,293.1467590332031,297.1499938964844,293.1499938964844,0.0192407332360744,-665.0848388671875,304.1494445800781,0.5842652916908264,0.0594527497887611,0.0422255843877792,293.1391296386719,297.1499938964844,293.1499938964844,0.0382633320987224,-1263.92236328125,304.14849853515625,0.6560033559799194,0.083880141377449,0.080251045525074,293.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5452389121055603,0.050000000745058,0.2290132492780685,291.1483459472656,291.1499938964844,272.0231628417969,271.5799865722656,284.1556396484375,293.3500366210937,291.1485290527344,1.0,0.154621809720993,1.0,1.0,0.9735293984413148,1.0,-0.534756064414978,0.2307272404432296,0.3040288388729095,0.0822027996182441,0.0,0.0,0.0909089148044586,24.915302276611328,25.0,1.012795090675354,-3776.419189453125,31.35312271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,303.6448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0842731893062591,0.0,0.0,0.0,0.0,1.0,0.0016059074550867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951721891760826,0.1000830754637718,-0.0049108848907053,0.0,8.552657527616248e-05,0.0,0.0,3.852316617965698,0.0,0.0,0.0,0.2694906890392303,4.0,0.0,1.0
313860,293.1375427246094,297.1499938964844,293.1499938964844,0.0137184001505374,-715.9456787109375,304.0378112792969,0.5453177094459534,0.050000000745058,0.0458460114896297,293.13690185546875,297.1499938964844,293.1499938964844,0.0138379903510212,-756.6255493164062,304.0836486816406,0.5453177094459534,0.050000000745058,0.0482780560851097,293.1459655761719,297.1499938964844,293.1499938964844,0.0193893481045961,-667.6720581054688,304.1493835449219,0.5852530002593994,0.0596963949501514,0.0423922687768936,293.1385803222656,297.1499938964844,293.1499938964844,0.0385952852666378,-1269.6121826171875,304.1484375,0.6570961475372314,0.0842699110507965,0.0806168466806411,293.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5453177094459534,0.050000000745058,0.2290103137493133,291.1490478515625,291.1499938964844,272.0252685546875,271.5778503417969,284.1617126464844,293.3497314453125,291.14923095703125,1.0,0.1546662151813507,1.0,1.0,0.973167896270752,1.0,-0.5353901982307434,0.2308651059865951,0.304525077342987,0.0826373845338821,0.0,0.0,0.0909838005900383,24.9091854095459,25.0,0.994289219379425,-3777.8564453125,31.40532112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,303.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.029296875,18000.0,0.0,0.0,0.0843446776270866,0.0,0.0,0.0,0.0,1.0,0.0015949602238833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952089503407478,0.1000555455684661,-0.0048465966247022,0.0,8.55991238495335e-05,0.0,0.0,3.851299285888672,0.0,0.0,0.0,0.2694896757602691,4.0,0.0,1.0
313920,293.1375427246094,297.1499938964844,293.1499938964844,0.0137184001505374,-715.9456787109375,304.0378112792969,0.5453177094459534,0.050000000745058,0.0458460114896297,293.13690185546875,297.1499938964844,293.1499938964844,0.0138379903510212,-756.6255493164062,304.0836486816406,0.5453177094459534,0.050000000745058,0.0482780560851097,293.1459655761719,297.1499938964844,293.1499938964844,0.0193893481045961,-667.6720581054688,304.1493835449219,0.5852530002593994,0.0596963949501514,0.0423922687768936,293.1385803222656,297.1499938964844,293.1499938964844,0.0385952852666378,-1269.6121826171875,304.1484375,0.6570961475372314,0.0842699110507965,0.0806168466806411,293.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5453177094459534,0.050000000745058,0.2290103137493133,291.1490478515625,291.1499938964844,272.0252685546875,271.5778503417969,284.1617126464844,293.3497314453125,291.14923095703125,1.0,0.1546662151813507,1.0,1.0,0.973167896270752,1.0,-0.5353901982307434,0.2308651059865951,0.304525077342987,0.0826373845338821,0.0,0.0,0.0909838005900383,24.9091854095459,25.0,0.994289219379425,-3777.8564453125,31.40532112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,303.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.029296875,18000.0,0.0,0.0,0.0843446776270866,0.0,0.0,0.0,0.0,1.0,0.0015949602238833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952089503407478,0.1000555455684661,-0.0048465966247022,0.0,8.55991238495335e-05,0.0,0.0,3.851299285888672,0.0,0.0,0.0,0.2694896757602691,4.0,0.0,1.0
313980,293.1360778808594,297.1499938964844,293.1499938964844,0.0137392031028866,-716.375,304.0462341308594,0.5453967452049255,0.050000000745058,0.0458454228937625,293.1347045898437,297.1499938964844,293.1499938964844,0.0138651886954903,-757.2144165039062,304.0943603515625,0.5453967452049255,0.050000000745058,0.0482774376869201,293.14520263671875,297.1499938964844,293.1499938964844,0.0195501260459423,-670.45556640625,304.1493225097656,0.586301863193512,0.0599572844803333,0.0425712093710899,293.1380310058594,297.1499938964844,293.1499938964844,0.0389361046254634,-1275.451416015625,304.1484069824219,0.6582151651382446,0.0846690535545349,0.0809917449951171,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5453967452049255,0.050000000745058,0.2290073782205581,291.14971923828125,291.1499938964844,272.0292663574219,271.577392578125,284.1686706542969,293.3493957519531,291.1498413085937,1.0,0.1547135263681411,1.0,1.0,0.972806453704834,1.0,-0.5360499024391174,0.2310113608837127,0.3050385117530823,0.083082802593708,0.0,0.0,0.0909743383526802,24.903329849243164,25.0,0.8869084715843201,-3778.833984375,31.46015739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317443847656,303.6464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.064453125,18000.0,0.0,0.0,0.084402859210968,0.0,0.0,0.0,0.0,1.0,0.0015896019758656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952130407094955,0.1000282987952232,-0.0048152585513889,0.0,8.565817552153021e-05,0.0,0.0,3.850245237350464,0.0,0.0,0.0,0.2694871425628662,4.0,0.0,1.0
314040,293.1360778808594,297.1499938964844,293.1499938964844,0.0137392031028866,-716.375,304.0462341308594,0.5453967452049255,0.050000000745058,0.0458454228937625,293.1347045898437,297.1499938964844,293.1499938964844,0.0138651886954903,-757.2144165039062,304.0943603515625,0.5453967452049255,0.050000000745058,0.0482774376869201,293.14520263671875,297.1499938964844,293.1499938964844,0.0195501260459423,-670.45556640625,304.1493225097656,0.586301863193512,0.0599572844803333,0.0425712093710899,293.1380310058594,297.1499938964844,293.1499938964844,0.0389361046254634,-1275.451416015625,304.1484069824219,0.6582151651382446,0.0846690535545349,0.0809917449951171,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5453967452049255,0.050000000745058,0.2290073782205581,291.14971923828125,291.1499938964844,272.0292663574219,271.577392578125,284.1686706542969,293.3493957519531,291.1498413085937,1.0,0.1547135263681411,1.0,1.0,0.972806453704834,1.0,-0.5360499024391174,0.2310113608837127,0.3050385117530823,0.083082802593708,0.0,0.0,0.0909743383526802,24.903329849243164,25.0,0.8869084715843201,-3778.833984375,31.46015739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317443847656,303.6464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.064453125,18000.0,0.0,0.0,0.084402859210968,0.0,0.0,0.0,0.0,1.0,0.0015896019758656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952130407094955,0.1000282987952232,-0.0048152585513889,0.0,8.565817552153021e-05,0.0,0.0,3.850245237350464,0.0,0.0,0.0,0.2694871425628662,4.0,0.0,1.0
314100,293.1353454589844,297.1499938964844,293.1499938964844,0.0137501629069447,-716.6022338867188,304.0506591796875,0.5454362630844116,0.050000000745058,0.045845128595829,293.1335754394531,297.1499938964844,293.1499938964844,0.0138796828687191,-757.5291137695312,304.1000061035156,0.5454362630844116,0.050000000745058,0.0482771284878253,293.1448059082031,297.1499938964844,293.1499938964844,0.0196348987519741,-671.9168090820312,304.1492919921875,0.5868472456932068,0.0600937567651271,0.0426649749279022,293.1377868652344,297.1499938964844,293.1499938964844,0.0391096286475658,-1278.423583984375,304.1483764648437,0.6587837338447571,0.0848718360066413,0.0811823010444641,293.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5454362630844116,0.050000000745058,0.2290059179067611,291.1499938964844,291.1499938964844,272.0318908691406,271.5777282714844,284.1724548339844,293.3492431640625,291.1501159667969,1.0,0.1547382175922393,1.0,1.0,0.9726256728172302,1.0,-0.536388635635376,0.2310873419046402,0.3053012788295746,0.0833094120025634,0.0,0.0,0.0909434109926223,24.900503158569336,25.0,0.8129295706748962,-3779.1787109375,31.48850440979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329040527344,303.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.0844263508915901,0.0,0.0,0.0,0.0,1.0,0.0015888371272012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952047482132911,0.1000155285000801,-0.0048107793554663,0.0,8.568201883463189e-05,0.0,0.0,3.849736452102661,0.0,0.0,0.0,0.2694854438304901,4.0,0.0,1.0
314160,293.1346130371094,297.1499938964844,293.1499938964844,0.0137614998966455,-716.8380126953125,304.05517578125,0.5454757809638977,0.050000000745058,0.0458448380231857,293.1324462890625,297.1499938964844,293.1499938964844,0.0138947730883955,-757.857421875,304.1058959960937,0.5454757809638977,0.050000000745058,0.0482768192887306,293.1444396972656,297.1499938964844,293.1499938964844,0.0197224747389554,-673.421875,304.1492614746094,0.5874053835868835,0.0602340102195739,0.04276143014431,293.13751220703125,297.1499938964844,293.1499938964844,0.0392850972712039,-1281.4288330078125,304.1483459472656,0.6593577265739441,0.0850766152143478,0.0813747867941856,293.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5454757809638977,0.050000000745058,0.2290044575929641,291.1502685546875,291.1499938964844,272.0348815917969,271.578369140625,284.17645263671875,293.3490600585937,291.1503601074219,1.0,0.1547635793685913,1.0,1.0,0.9724457263946532,1.0,-0.5367329120635986,0.2311650365591049,0.3055678606033325,0.0835385173559188,0.0,0.0,0.0908980891108512,24.897748947143555,25.0,0.7318244576454163,-3779.44287109375,31.51744079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1342163085937,303.6454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.0844459235668182,0.0,0.0,0.0,0.0,1.0,0.0015892051160335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951907187700271,0.1000036224722862,-0.004812906961888,0.0,8.5701874922961e-05,0.0,0.0,3.849252939224243,0.0,0.0,0.0,0.2694835662841797,4.0,0.0,1.0
314220,293.1331481933594,297.1499938964844,293.1499938964844,0.0137853007763624,-717.3351440429688,304.0646057128906,0.5455548167228699,0.050000000745058,0.0458442494273185,293.1302185058594,297.1499938964844,293.1499938964844,0.0139267398044466,-758.5543823242188,304.11822509765625,0.5455548167228699,0.050000000745058,0.0482762046158313,293.1437072753906,297.1499938964844,293.1499938964844,0.0199058186262846,-676.557861328125,304.1492004394531,0.5885576605796814,0.0605253167450428,0.0429620593786239,293.13702392578125,297.1499938964844,293.1499938964844,0.0396416224539279,-1287.5341796875,304.1483154296875,0.6605215072631836,0.0854918211698532,0.081765241920948,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5455548167228699,0.050000000745058,0.2290015220642089,291.15069580078125,291.1499938964844,272.0419006347656,271.5805053710937,284.18487548828125,293.3487243652344,291.1507873535156,1.0,0.1548161953687667,1.0,1.0,0.9720858335494996,1.0,-0.5374373197555542,0.2313253879547119,0.3061119318008423,0.0840040668845176,0.0,0.0,0.0907721370458602,24.892452239990234,25.0,0.5643007755279541,-3779.769775390625,31.57701301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371765136719,303.6435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.0844729766249656,0.0,0.0,0.0,0.0,1.0,0.0015929116634652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951484069228172,0.0999829173088073,-0.0048345099203288,0.0,8.572932711103931e-05,0.0,0.0,3.848386287689209,0.0,0.0,0.0,0.2694794237613678,4.0,0.0,1.0
314280,293.1331481933594,297.1499938964844,293.1499938964844,0.0137853007763624,-717.3351440429688,304.0646057128906,0.5455548167228699,0.050000000745058,0.0458442494273185,293.1302185058594,297.1499938964844,293.1499938964844,0.0139267398044466,-758.5543823242188,304.11822509765625,0.5455548167228699,0.050000000745058,0.0482762046158313,293.1437072753906,297.1499938964844,293.1499938964844,0.0199058186262846,-676.557861328125,304.1492004394531,0.5885576605796814,0.0605253167450428,0.0429620593786239,293.13702392578125,297.1499938964844,293.1499938964844,0.0396416224539279,-1287.5341796875,304.1483154296875,0.6605215072631836,0.0854918211698532,0.081765241920948,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5455548167228699,0.050000000745058,0.2290015220642089,291.15069580078125,291.1499938964844,272.0419006347656,271.5805053710937,284.18487548828125,293.3487243652344,291.1507873535156,1.0,0.1548161953687667,1.0,1.0,0.9720858335494996,1.0,-0.5374373197555542,0.2313253879547119,0.3061119318008423,0.0840040668845176,0.0,0.0,0.0907721370458602,24.892452239990234,25.0,0.5643007755279541,-3779.769775390625,31.57701301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371765136719,303.6435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.0844729766249656,0.0,0.0,0.0,0.0,1.0,0.0015929116634652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951484069228172,0.0999829173088073,-0.0048345099203288,0.0,8.572932711103931e-05,0.0,0.0,3.848386287689209,0.0,0.0,0.0,0.2694794237613678,4.0,0.0,1.0
314340,293.1316833496094,297.1499938964844,293.1499938964844,0.0138105573132634,-717.8648681640625,304.0744934082031,0.5456336736679077,0.050000000745058,0.0458436645567417,293.1279602050781,297.1499938964844,293.1499938964844,0.0139610012993216,-759.3026123046875,304.13134765625,0.5456336736679077,0.050000000745058,0.0482755862176418,293.1430053710937,297.1499938964844,293.1499938964844,0.0200993996113538,-679.84716796875,304.1491394042969,0.5897520184516907,0.0608297102153301,0.0431720651686191,293.1365661621094,297.1499938964844,293.1499938964844,0.040004912763834,-1293.7545166015625,304.14825439453125,0.6617041230201721,0.0859138593077659,0.0821623280644416,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5456336736679077,0.050000000745058,0.228998601436615,291.1510314941406,291.1499938964844,272.04998779296875,271.5835876464844,284.19390869140625,293.348388671875,291.1510925292969,1.0,0.1548712104558944,1.0,1.0,0.9717258810997008,1.0,-0.5381609797477722,0.2314915210008621,0.3066694438457489,0.0844789296388626,0.0,0.0,0.0906111374497413,24.88744354248047,25.0,0.4065253734588623,-3779.8857421875,31.63868904113769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14044189453125,303.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0844845324754715,0.0,0.0,0.0,0.0,1.0,0.00159978994634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950917974114418,0.0999665558338165,-0.0048747565597295,0.0,8.574106323067099e-05,0.0,0.0,3.847668170928955,0.0,0.0,0.0,0.2694750726222992,4.0,0.0,1.0
314400,293.1316833496094,297.1499938964844,293.1499938964844,0.0138105573132634,-717.8648681640625,304.0744934082031,0.5456336736679077,0.050000000745058,0.0458436645567417,293.1279602050781,297.1499938964844,293.1499938964844,0.0139610012993216,-759.3026123046875,304.13134765625,0.5456336736679077,0.050000000745058,0.0482755862176418,293.1430053710937,297.1499938964844,293.1499938964844,0.0200993996113538,-679.84716796875,304.1491394042969,0.5897520184516907,0.0608297102153301,0.0431720651686191,293.1365661621094,297.1499938964844,293.1499938964844,0.040004912763834,-1293.7545166015625,304.14825439453125,0.6617041230201721,0.0859138593077659,0.0821623280644416,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5456336736679077,0.050000000745058,0.228998601436615,291.1510314941406,291.1499938964844,272.04998779296875,271.5835876464844,284.19390869140625,293.348388671875,291.1510925292969,1.0,0.1548712104558944,1.0,1.0,0.9717258810997008,1.0,-0.5381609797477722,0.2314915210008621,0.3066694438457489,0.0844789296388626,0.0,0.0,0.0906111374497413,24.88744354248047,25.0,0.4065253734588623,-3779.8857421875,31.63868904113769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14044189453125,303.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0844845324754715,0.0,0.0,0.0,0.0,1.0,0.00159978994634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950917974114418,0.0999665558338165,-0.0048747565597295,0.0,8.574106323067099e-05,0.0,0.0,3.847668170928955,0.0,0.0,0.0,0.2694750726222992,4.0,0.0,1.0
