time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314460,293.1302185058594,297.1499938964844,293.1499938964844,0.0138372713699936,-718.4267578125,304.0848999023437,0.5457122325897217,0.050000000745058,0.0458430834114551,293.125732421875,297.1499938964844,293.1499938964844,0.013997551985085,-760.1011962890625,304.1452331542969,0.5457122325897217,0.050000000745058,0.0482749752700328,293.1423034667969,297.1499938964844,293.1499938964844,0.0203026700764894,-683.2772216796875,304.14910888671875,0.5909831523895264,0.0611460544168949,0.0433906838297843,293.1361389160156,297.1499938964844,293.1499938964844,0.0403744280338287,-1300.0810546875,304.1482238769531,0.6629037857055664,0.0863421857357025,0.0825655236840248,293.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5457122325897217,0.050000000745058,0.2289956957101822,291.1512451171875,291.1499938964844,272.0589599609375,271.5873718261719,284.203369140625,293.3480224609375,291.1513061523437,1.0,0.1549285054206848,1.0,1.0,0.9713672995567322,1.0,-0.5389022827148438,0.2316628694534301,0.3072394430637359,0.0849626809358596,0.0,0.0,0.090426929295063,24.882736206054688,25.0,0.2653155624866485,-3779.8447265625,31.702348709106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1438293457031,303.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0844814628362655,0.0,0.0,0.0,0.0,1.0,0.0016090309945866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950254499912262,0.0999545454978942,-0.0049290959723293,0.0,8.57379418448545e-05,0.0,0.0,3.8471062183380127,0.0,0.0,0.0,0.2694706618785858,4.0,0.0,1.0
314520,293.1302185058594,297.1499938964844,293.1499938964844,0.0138372713699936,-718.4267578125,304.0848999023437,0.5457122325897217,0.050000000745058,0.0458430834114551,293.125732421875,297.1499938964844,293.1499938964844,0.013997551985085,-760.1011962890625,304.1452331542969,0.5457122325897217,0.050000000745058,0.0482749752700328,293.1423034667969,297.1499938964844,293.1499938964844,0.0203026700764894,-683.2772216796875,304.14910888671875,0.5909831523895264,0.0611460544168949,0.0433906838297843,293.1361389160156,297.1499938964844,293.1499938964844,0.0403744280338287,-1300.0810546875,304.1482238769531,0.6629037857055664,0.0863421857357025,0.0825655236840248,293.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5457122325897217,0.050000000745058,0.2289956957101822,291.1512451171875,291.1499938964844,272.0589599609375,271.5873718261719,284.203369140625,293.3480224609375,291.1513061523437,1.0,0.1549285054206848,1.0,1.0,0.9713672995567322,1.0,-0.5389022827148438,0.2316628694534301,0.3072394430637359,0.0849626809358596,0.0,0.0,0.090426929295063,24.882736206054688,25.0,0.2653155624866485,-3779.8447265625,31.702348709106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1438293457031,303.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0844814628362655,0.0,0.0,0.0,0.0,1.0,0.0016090309945866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950254499912262,0.0999545454978942,-0.0049290959723293,0.0,8.57379418448545e-05,0.0,0.0,3.8471062183380127,0.0,0.0,0.0,0.2694706618785858,4.0,0.0,1.0
314580,293.1287841796875,297.1499938964844,293.1499938964844,0.0138650629669427,-719.0110473632812,304.0957336425781,0.5459035038948059,0.050000000745058,0.0458416752517223,293.1236572265625,297.1499938964844,293.1499938964844,0.0142195327207446,-766.800048828125,304.1495056152344,0.5478702783584595,0.050696738064289,0.0486932173371315,293.14166259765625,297.1499938964844,293.1499938964844,0.0205141697078943,-686.8216552734375,304.1490478515625,0.5923569798469543,0.0614721812307834,0.0436159409582614,293.1357421875,297.1499938964844,293.1499938964844,0.0407488793134689,-1306.493408203125,304.148193359375,0.6642342805862427,0.0867754966020584,0.0829729810357093,293.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5459035038948059,0.050000000745058,0.2289886623620987,291.1513366699219,291.1499938964844,272.06854248046875,271.591552734375,284.2131042480469,293.34765625,291.1512756347656,1.0,0.1549947559833526,1.0,1.0,0.9710087180137634,1.0,-0.5401532053947449,0.2320528477430343,0.3081004023551941,0.0855428948998451,0.0,0.0,0.0902399867773056,24.85992813110352,25.0,-0.4329541325569153,-3780.884033203125,31.79634094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471252441406,303.6325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.095703125,18000.0,0.0,0.0,0.0844662338495254,0.0,0.0,0.0,0.0,1.0,0.0016197399236261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949546992778778,0.0999471396207809,-0.0049924384802579,0.0,8.572248771088198e-05,0.0,0.0,3.846715927124024,0.0,0.0,0.0,0.2694665193557739,4.0,0.0,1.0
314640,293.1287841796875,297.1499938964844,293.1499938964844,0.0138650629669427,-719.0110473632812,304.0957336425781,0.5459035038948059,0.050000000745058,0.0458416752517223,293.1236572265625,297.1499938964844,293.1499938964844,0.0142195327207446,-766.800048828125,304.1495056152344,0.5478702783584595,0.050696738064289,0.0486932173371315,293.14166259765625,297.1499938964844,293.1499938964844,0.0205141697078943,-686.8216552734375,304.1490478515625,0.5923569798469543,0.0614721812307834,0.0436159409582614,293.1357421875,297.1499938964844,293.1499938964844,0.0407488793134689,-1306.493408203125,304.148193359375,0.6642342805862427,0.0867754966020584,0.0829729810357093,293.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5459035038948059,0.050000000745058,0.2289886623620987,291.1513366699219,291.1499938964844,272.06854248046875,271.591552734375,284.2131042480469,293.34765625,291.1512756347656,1.0,0.1549947559833526,1.0,1.0,0.9710087180137634,1.0,-0.5401532053947449,0.2320528477430343,0.3081004023551941,0.0855428948998451,0.0,0.0,0.0902399867773056,24.85992813110352,25.0,-0.4329541325569153,-3780.884033203125,31.79634094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471252441406,303.6325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.095703125,18000.0,0.0,0.0,0.0844662338495254,0.0,0.0,0.0,0.0,1.0,0.0016197399236261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949546992778778,0.0999471396207809,-0.0049924384802579,0.0,8.572248771088198e-05,0.0,0.0,3.846715927124024,0.0,0.0,0.0,0.2694665193557739,4.0,0.0,1.0
314700,293.1280822753906,297.1499938964844,293.1499938964844,0.0138800255954265,-719.3389892578125,304.1013488769531,0.5460520386695862,0.050000000745058,0.0458405837416648,293.12310791015625,297.1499938964844,293.1499938964844,0.0144526315852999,-773.8077392578125,304.149169921875,0.5500978827476501,0.0511408299207687,0.0491375140845775,293.141357421875,297.1499938964844,293.1499938964844,0.0206238348037004,-688.6558227539062,304.1490173339844,0.593105137348175,0.0616384223103523,0.0437305457890033,293.13555908203125,297.1499938964844,293.1499938964844,0.0409401170909404,-1309.77587890625,304.1481628417969,0.6649589538574219,0.0869941115379333,0.0831778571009635,293.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5460520386695862,0.050000000745058,0.2289832085371017,291.15087890625,291.1499938964844,272.073486328125,271.59375,284.2180480957031,293.3475036621094,291.1505432128906,1.0,0.1550363898277282,1.0,1.0,0.970829427242279,1.0,-0.5410619974136353,0.2323689311742782,0.3086930811405182,0.0858877599239349,0.0,0.0,0.0902234241366386,24.840444564819336,25.0,-1.6720257997512815,-3782.225830078125,31.862058639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14849853515625,303.6280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.0844568237662315,0.0,0.0,0.0,0.0,1.0,0.0016242658020928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949333980679512,0.0999527275562286,-0.0050193252973258,0.0,8.571293437853456e-05,0.0,0.0,3.8468925952911377,0.0,0.0,0.0,0.2694659829139709,4.0,0.0,1.0
314760,293.1273803710937,297.1499938964844,293.1499938964844,0.013896033167839,-719.70263671875,304.1070251464844,0.5461853742599487,0.050000000745058,0.0458396039903163,293.122802734375,297.1499938964844,293.1499938964844,0.0146667081862688,-780.168701171875,304.14892578125,0.5520976185798645,0.0515440143644809,0.0495381131768226,293.1410522460937,297.1499938964844,293.1499938964844,0.020736550912261,-690.53955078125,304.14898681640625,0.5938421487808228,0.0618063732981681,0.0438465662300586,293.1351013183594,297.1499938964844,293.1499938964844,0.0411502048373222,-1313.3912353515625,304.14813232421875,0.6657184362411499,0.0872655063867569,0.0834008678793907,293.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5461853742599487,0.050000000745058,0.2289783060550689,291.14990234375,291.1499938964844,272.0784606933594,271.595947265625,284.2230529785156,293.3473205566406,291.1493530273437,1.0,0.1550815105438232,1.0,1.0,0.970653474330902,1.0,-0.5419425964355469,0.2326723486185073,0.3092702329158783,0.0862286239862442,0.0,0.0,0.0903268456459045,24.823776245117188,25.0,-2.72170352935791,-3783.9912109375,31.92786407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,303.6252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0844484716653823,0.0,0.0,0.0,0.0,1.0,0.0016256561502814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949479639530181,0.0999755710363388,-0.0050276052206754,0.0,8.570445788791403e-05,0.0,0.0,3.847778558731079,0.0,0.0,0.0,0.269468605518341,4.0,0.0,1.0
314820,293.1259765625,297.1499938964844,293.1499938964844,0.0139296790584921,-720.4763793945312,304.1187744140625,0.5464754700660706,0.050000000745058,0.0458374805748462,293.12255859375,297.1499938964844,293.1499938964844,0.0150566808879375,-791.5736694335938,304.1486511230469,0.5556980967521667,0.0522796772420406,0.050252728164196,293.1405029296875,297.1499938964844,293.1499938964844,0.0209677908569574,-694.3867797851562,304.1489562988281,0.5953478813171387,0.0621466636657714,0.0440817438066005,293.1328430175781,297.1499938964844,293.1499938964844,0.041805662214756,-1324.684326171875,304.14764404296875,0.6679759621620178,0.0880978405475616,0.0841036289930343,293.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5464754700660706,0.050000000745058,0.2289676964282989,291.1472473144531,291.1499938964844,272.0884704589844,271.6003112792969,284.2330322265625,293.3470153808594,291.1466369628906,1.0,0.1551852077245712,1.0,1.0,0.9703015089035034,1.0,-0.5439105033874512,0.2333672642707824,0.3105432391166687,0.0869517624378204,0.0,0.0,0.0908708795905113,24.78767204284668,25.0,-3.829409122467041,-3789.787109375,32.076324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150146484375,303.6256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.0844422355294227,0.0,0.0,0.0,0.0,1.0,0.0016134150791913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951073989272117,0.1000624448060989,-0.0049550435505807,0.0,8.56981350807473e-05,0.0,0.0,3.851338386535645,0.0,0.0,0.0,0.2694840133190155,4.0,0.0,1.0
314880,293.1259765625,297.1499938964844,293.1499938964844,0.0139296790584921,-720.4763793945312,304.1187744140625,0.5464754700660706,0.050000000745058,0.0458374805748462,293.12255859375,297.1499938964844,293.1499938964844,0.0150566808879375,-791.5736694335938,304.1486511230469,0.5556980967521667,0.0522796772420406,0.050252728164196,293.1405029296875,297.1499938964844,293.1499938964844,0.0209677908569574,-694.3867797851562,304.1489562988281,0.5953478813171387,0.0621466636657714,0.0440817438066005,293.1328430175781,297.1499938964844,293.1499938964844,0.041805662214756,-1324.684326171875,304.14764404296875,0.6679759621620178,0.0880978405475616,0.0841036289930343,293.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5464754700660706,0.050000000745058,0.2289676964282989,291.1472473144531,291.1499938964844,272.0884704589844,271.6003112792969,284.2330322265625,293.3470153808594,291.1466369628906,1.0,0.1551852077245712,1.0,1.0,0.9703015089035034,1.0,-0.5439105033874512,0.2333672642707824,0.3105432391166687,0.0869517624378204,0.0,0.0,0.0908708795905113,24.78767204284668,25.0,-3.829409122467041,-3789.787109375,32.076324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150146484375,303.6256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.0844422355294227,0.0,0.0,0.0,0.0,1.0,0.0016134150791913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951073989272117,0.1000624448060989,-0.0049550435505807,0.0,8.56981350807473e-05,0.0,0.0,3.851338386535645,0.0,0.0,0.0,0.2694840133190155,4.0,0.0,1.0
314940,293.12457275390625,297.1499938964844,293.1499938964844,0.013964869081974,-721.2843017578125,304.1309509277344,0.5467785596847534,0.050000000745058,0.0458352677524089,293.1225891113281,297.1499938964844,293.1499938964844,0.0154251893982291,-802.1353759765625,304.14849853515625,0.5590316653251648,0.0529704242944717,0.0509124174714088,293.1399841308594,297.1499938964844,293.1499938964844,0.0212054643779993,-698.3106689453125,304.1488952636719,0.5968762040138245,0.0624930635094642,0.0443210825324058,293.1299743652344,297.1499938964844,293.1499938964844,0.0426674745976924,-1339.529541015625,304.1470031738281,0.6708723902702332,0.0891169533133506,0.0850313752889633,293.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5467785596847534,0.050000000745058,0.2289566546678543,291.1443786621094,291.1499938964844,272.0982971191406,271.6043395996094,284.2429504394531,293.3466491699219,291.1437683105469,1.0,0.1553070396184921,1.0,1.0,0.9699495434761048,1.0,-0.5460869073867798,0.2341502606868744,0.311936616897583,0.0877187326550483,0.0,0.0,0.0918154120445251,24.75096321105957,25.0,-4.097249031066895,-3798.064208984375,32.24405670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,303.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0844641998410224,0.0,0.0,0.0,0.0,1.0,0.0015788057353347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954199209809303,0.1001724824309349,-0.0047525577247142,0.0,8.572042133891955e-05,0.0,0.0,3.856033563613892,0.0,0.0,0.0,0.2695093750953674,4.0,0.0,1.0
315000,293.12457275390625,297.1499938964844,293.1499938964844,0.013964869081974,-721.2843017578125,304.1309509277344,0.5467785596847534,0.050000000745058,0.0458352677524089,293.1225891113281,297.1499938964844,293.1499938964844,0.0154251893982291,-802.1353759765625,304.14849853515625,0.5590316653251648,0.0529704242944717,0.0509124174714088,293.1399841308594,297.1499938964844,293.1499938964844,0.0212054643779993,-698.3106689453125,304.1488952636719,0.5968762040138245,0.0624930635094642,0.0443210825324058,293.1299743652344,297.1499938964844,293.1499938964844,0.0426674745976924,-1339.529541015625,304.1470031738281,0.6708723902702332,0.0891169533133506,0.0850313752889633,293.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5467785596847534,0.050000000745058,0.2289566546678543,291.1443786621094,291.1499938964844,272.0982971191406,271.6043395996094,284.2429504394531,293.3466491699219,291.1437683105469,1.0,0.1553070396184921,1.0,1.0,0.9699495434761048,1.0,-0.5460869073867798,0.2341502606868744,0.311936616897583,0.0877187326550483,0.0,0.0,0.0918154120445251,24.75096321105957,25.0,-4.097249031066895,-3798.064208984375,32.24405670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,303.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0844641998410224,0.0,0.0,0.0,0.0,1.0,0.0015788057353347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954199209809303,0.1001724824309349,-0.0047525577247142,0.0,8.572042133891955e-05,0.0,0.0,3.856033563613892,0.0,0.0,0.0,0.2695093750953674,4.0,0.0,1.0
315060,293.1231689453125,297.1499938964844,293.1499938964844,0.0140011589974164,-722.106201171875,304.14361572265625,0.5470700860023499,0.050000000745058,0.0458331480622291,293.1227111816406,297.1499938964844,293.1499938964844,0.015787798911333,-812.3257446289062,304.1483764648437,0.56222003698349,0.0536410920321941,0.0515490397810936,293.1394958496094,297.1499938964844,293.1499938964844,0.0214483886957168,-702.2855224609375,304.1488647460937,0.5984004139900208,0.062844730913639,0.0445643849670887,293.12701416015625,297.1499938964844,293.1499938964844,0.0436188988387584,-1355.917236328125,304.1464233398437,0.6740279197692871,0.0902230739593505,0.0860578566789627,293.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5470700860023499,0.050000000745058,0.2289460599422454,291.1417236328125,291.1499938964844,272.1076965332031,271.6078491210937,284.252685546875,293.34625244140625,291.1412048339844,1.0,0.1554450243711471,1.0,1.0,0.9696115851402284,1.0,-0.5483595132827759,0.23497274518013,0.3133867383003235,0.0885086134076118,0.0,0.0,0.0931027606129646,24.71753120422364,25.0,-3.6017019748687744,-3808.27978515625,32.4244270324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,303.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0845293402671814,0.0,0.0,0.0,0.0,1.0,0.0015206477837637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095868781208992,0.1002901941537857,-0.0044214143417775,0.0,8.578653796575963e-05,0.0,0.0,3.8612332344055176,0.0,0.0,0.0,0.2695422768592834,4.0,0.0,1.0
315120,293.1231689453125,297.1499938964844,293.1499938964844,0.0140011589974164,-722.106201171875,304.14361572265625,0.5470700860023499,0.050000000745058,0.0458331480622291,293.1227111816406,297.1499938964844,293.1499938964844,0.015787798911333,-812.3257446289062,304.1483764648437,0.56222003698349,0.0536410920321941,0.0515490397810936,293.1394958496094,297.1499938964844,293.1499938964844,0.0214483886957168,-702.2855224609375,304.1488647460937,0.5984004139900208,0.062844730913639,0.0445643849670887,293.12701416015625,297.1499938964844,293.1499938964844,0.0436188988387584,-1355.917236328125,304.1464233398437,0.6740279197692871,0.0902230739593505,0.0860578566789627,293.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5470700860023499,0.050000000745058,0.2289460599422454,291.1417236328125,291.1499938964844,272.1076965332031,271.6078491210937,284.252685546875,293.34625244140625,291.1412048339844,1.0,0.1554450243711471,1.0,1.0,0.9696115851402284,1.0,-0.5483595132827759,0.23497274518013,0.3133867383003235,0.0885086134076118,0.0,0.0,0.0931027606129646,24.71753120422364,25.0,-3.6017019748687744,-3808.27978515625,32.4244270324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,303.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0845293402671814,0.0,0.0,0.0,0.0,1.0,0.0015206477837637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095868781208992,0.1002901941537857,-0.0044214143417775,0.0,8.578653796575963e-05,0.0,0.0,3.8612332344055176,0.0,0.0,0.0,0.2695422768592834,4.0,0.0,1.0
315180,293.1219177246094,297.1499938964844,293.1499938964844,0.0141467861831188,-726.2152709960938,304.1496276855469,0.5485725402832031,0.0504823103547096,0.04606519266963,293.12286376953125,297.1499938964844,293.1499938964844,0.0161487180739641,-822.2717895507812,304.1483154296875,0.5653700828552246,0.0542993880808353,0.0521722175180912,293.1390686035156,297.1499938964844,293.1499938964844,0.0216944888234138,-706.2727661132812,304.1488342285156,0.599975049495697,0.0632003024220466,0.044810451567173,293.1241760253906,297.1499938964844,293.1499938964844,0.044619895517826,-1373.16455078125,304.1459350585937,0.6773895025253296,0.0913812592625618,0.0871418491005897,293.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5474101901054382,0.050000000745058,0.2289337515830993,291.1396484375,291.1499938964844,272.1164245605469,271.6105651855469,284.2620849609375,293.3458557128906,291.1392517089844,1.0,0.1556012481451034,1.0,1.0,0.9692736864089966,1.0,-0.5509671568870544,0.2359391152858734,0.315028041601181,0.0893637761473655,0.0,0.0,0.0946326255798339,24.677637100219727,25.0,-2.8784396648406982,-3820.529296875,32.630828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,303.6614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.084649808704853,0.0,0.0,0.0,0.0,1.0,0.0014397675404325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964217185974121,0.1004018411040306,-0.003980116918683,0.0,8.590878860559314e-05,0.0,0.0,3.8663582801818848,0.0,0.0,0.0,0.2695797979831695,4.0,0.0,1.0
315240,293.1219177246094,297.1499938964844,293.1499938964844,0.0141467861831188,-726.2152709960938,304.1496276855469,0.5485725402832031,0.0504823103547096,0.04606519266963,293.12286376953125,297.1499938964844,293.1499938964844,0.0161487180739641,-822.2717895507812,304.1483154296875,0.5653700828552246,0.0542993880808353,0.0521722175180912,293.1390686035156,297.1499938964844,293.1499938964844,0.0216944888234138,-706.2727661132812,304.1488342285156,0.599975049495697,0.0632003024220466,0.044810451567173,293.1241760253906,297.1499938964844,293.1499938964844,0.044619895517826,-1373.16455078125,304.1459350585937,0.6773895025253296,0.0913812592625618,0.0871418491005897,293.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5474101901054382,0.050000000745058,0.2289337515830993,291.1396484375,291.1499938964844,272.1164245605469,271.6105651855469,284.2620849609375,293.3458557128906,291.1392517089844,1.0,0.1556012481451034,1.0,1.0,0.9692736864089966,1.0,-0.5509671568870544,0.2359391152858734,0.315028041601181,0.0893637761473655,0.0,0.0,0.0946326255798339,24.677637100219727,25.0,-2.8784396648406982,-3820.529296875,32.630828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,303.6614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.084649808704853,0.0,0.0,0.0,0.0,1.0,0.0014397675404325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964217185974121,0.1004018411040306,-0.003980116918683,0.0,8.590878860559314e-05,0.0,0.0,3.8663582801818848,0.0,0.0,0.0,0.2695797979831695,4.0,0.0,1.0
315300,293.12176513671875,297.1499938964844,293.1499938964844,0.0143443634733557,-731.94189453125,304.1493530273437,0.5506271123886108,0.0508683063089847,0.0464337281882762,293.1229553222656,297.1499938964844,293.1499938964844,0.0163294002413749,-827.1841430664062,304.1483154296875,0.5669736266136169,0.0546249225735664,0.0524797141551971,293.13885498046875,297.1499938964844,293.1499938964844,0.0218188483268022,-708.2760620117188,304.1488037109375,0.6008151173591614,0.0633790865540504,0.0449339300394058,293.1228942871094,297.1499938964844,293.1499938964844,0.0451261512935161,-1381.8958740234375,304.145751953125,0.6791443228721619,0.0919610559940338,0.0876899659633636,293.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5476351976394653,0.050000000745058,0.2289256304502487,291.1386413574219,291.1499938964844,272.12042236328125,271.611572265625,284.2666015625,293.3456726074219,291.1381225585937,1.0,0.1556905061006546,1.0,1.0,0.9691047072410583,1.0,-0.5525746941566467,0.2365527302026748,0.3160219490528106,0.0898499339818954,0.0,0.0,0.0954927280545234,24.649656295776367,25.0,-3.189082622528076,-3827.73974609375,32.75534439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304931640625,303.6685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0847341641783714,0.0,0.0,0.0,0.0,1.0,0.0013911650748923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967307612299919,0.1004565358161926,-0.0037257811054587,0.0,8.599440479883924e-05,0.0,0.0,3.868922472000122,0.0,0.0,0.0,0.2696000337600708,4.0,0.0,1.0
315360,293.1219177246094,297.1499938964844,293.1499938964844,0.0145244803279638,-737.06591796875,304.1491394042969,0.5524136424064636,0.0511999167501926,0.0467547364532947,293.123046875,297.1499938964844,293.1499938964844,0.0165111664682626,-832.0859375,304.1482849121094,0.5685337781906128,0.0549484938383102,0.0527854710817337,293.138671875,297.1499938964844,293.1499938964844,0.02194494754076,-710.302001953125,304.1488037109375,0.60162752866745,0.0635583847761154,0.0450579784810543,293.1216735839844,297.1499938964844,293.1499938964844,0.0456329472362995,-1390.6470947265625,304.1456298828125,0.6808657050132751,0.0925422608852386,0.0882373973727226,293.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5478337407112122,0.050000000745058,0.2289184927940368,291.13739013671875,291.1499938964844,272.1241760253906,271.6122741699219,284.2710266113281,293.3454895019531,291.1368103027344,1.0,0.1557846218347549,1.0,1.0,0.968941569328308,1.0,-0.5541241765022278,0.2371407151222229,0.3169834315776825,0.0903268679976463,0.0,0.0,0.0964586213231086,24.626445770263672,25.0,-3.473580837249756,-3835.263916015625,32.87921524047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,303.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0848356932401657,0.0,0.0,0.0,0.0,1.0,0.0013358952710404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970740988850593,0.1005206182599067,-0.0034465212374925,0.0,8.609743963461369e-05,0.0,0.0,3.871892213821411,0.0,0.0,0.0,0.2696227133274078,4.0,0.0,1.0
315420,293.1224975585937,297.1499938964844,293.1499938964844,0.0148360701277852,-745.8095092773438,304.1488952636719,0.555446445941925,0.0517889894545078,0.0473012514412403,293.1232604980469,297.1499938964844,293.1499938964844,0.0168759133666753,-841.7898559570312,304.14825439453125,0.5715473294258118,0.0555888563394546,0.0533912107348442,293.1383056640625,297.1499938964844,293.1499938964844,0.0221989341080188,-714.3562622070312,304.1487731933594,0.603190541267395,0.0639169365167617,0.0453067645430564,293.119384765625,297.1499938964844,293.1499938964844,0.0466585345566272,-1408.3818359375,304.1453857421875,0.6842808127403259,0.0937262549996376,0.0893476083874702,293.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5481763482093811,0.050000000745058,0.2289061844348907,291.1349182128906,291.1499938964844,272.1307373046875,271.6126708984375,284.279541015625,293.3451843261719,291.1344909667969,1.0,0.1559852212667465,1.0,1.0,0.968615174293518,1.0,-0.5571231842041016,0.2382724732160568,0.3188506960868835,0.091266319155693,0.0,0.0,0.0986448004841804,24.5899658203125,25.0,-2.936688184738159,-3851.639892578125,33.12791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,303.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.0850944593548774,0.0,0.0,0.0,0.0,1.0,0.0011999511625617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978745818138122,0.1006796956062316,-0.0028051130939275,0.0,8.636005804874003e-05,0.0,0.0,3.8792004585266113,0.0,0.0,0.0,0.2696764469146728,4.0,0.0,1.0
315480,293.1224975585937,297.1499938964844,293.1499938964844,0.0148360701277852,-745.8095092773438,304.1488952636719,0.555446445941925,0.0517889894545078,0.0473012514412403,293.1232604980469,297.1499938964844,293.1499938964844,0.0168759133666753,-841.7898559570312,304.14825439453125,0.5715473294258118,0.0555888563394546,0.0533912107348442,293.1383056640625,297.1499938964844,293.1499938964844,0.0221989341080188,-714.3562622070312,304.1487731933594,0.603190541267395,0.0639169365167617,0.0453067645430564,293.119384765625,297.1499938964844,293.1499938964844,0.0466585345566272,-1408.3818359375,304.1453857421875,0.6842808127403259,0.0937262549996376,0.0893476083874702,293.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5481763482093811,0.050000000745058,0.2289061844348907,291.1349182128906,291.1499938964844,272.1307373046875,271.6126708984375,284.279541015625,293.3451843261719,291.1344909667969,1.0,0.1559852212667465,1.0,1.0,0.968615174293518,1.0,-0.5571231842041016,0.2382724732160568,0.3188506960868835,0.091266319155693,0.0,0.0,0.0986448004841804,24.5899658203125,25.0,-2.936688184738159,-3851.639892578125,33.12791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,303.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.0850944593548774,0.0,0.0,0.0,0.0,1.0,0.0011999511625617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978745818138122,0.1006796956062316,-0.0028051130939275,0.0,8.636005804874003e-05,0.0,0.0,3.8792004585266113,0.0,0.0,0.0,0.2696764469146728,4.0,0.0,1.0
315540,293.12322998046875,297.1499938964844,293.1499938964844,0.0151244914159178,-753.7559814453125,304.1488037109375,0.5581908226013184,0.0523396916687488,0.0478004552423954,293.1235046386719,297.1499938964844,293.1499938964844,0.0172402057796716,-851.2989501953125,304.1482238769531,0.5744519233703613,0.056220106780529,0.0539885982871055,293.13800048828125,297.1499938964844,293.1499938964844,0.0224518068134784,-718.3497314453125,304.1487731933594,0.6046997904777527,0.0642744153738021,0.0455551780760288,293.1171875,297.1499938964844,293.1499938964844,0.047705989331007,-1426.5263671875,304.1451721191406,0.6877251267433167,0.0949456393718719,0.090490311384201,293.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5484808683395386,0.050000000745058,0.228895291686058,291.1334228515625,291.1499938964844,272.1358642578125,271.611572265625,284.2874755859375,293.344970703125,291.1332397460937,1.0,0.1561998128890991,1.0,1.0,0.9682888388633728,1.0,-0.5600956082344055,0.2393914014101028,0.3207041919231415,0.0922062546014785,0.0,0.0,0.1009656563401222,24.560909271240234,25.0,-1.657267928123474,-3869.03955078125,33.38248825073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,303.72607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.568359375,18000.0,0.0,0.0,0.0854280143976211,0.0,0.0,0.0,0.0,1.0,0.0010296881664544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987554490566253,0.1008491739630699,-0.0020937260705977,0.0,8.669857197673991e-05,0.0,0.0,3.8870654106140137,0.0,0.0,0.0,0.269735723733902,4.0,0.0,1.0
315600,293.12322998046875,297.1499938964844,293.1499938964844,0.0151244914159178,-753.7559814453125,304.1488037109375,0.5581908226013184,0.0523396916687488,0.0478004552423954,293.1235046386719,297.1499938964844,293.1499938964844,0.0172402057796716,-851.2989501953125,304.1482238769531,0.5744519233703613,0.056220106780529,0.0539885982871055,293.13800048828125,297.1499938964844,293.1499938964844,0.0224518068134784,-718.3497314453125,304.1487731933594,0.6046997904777527,0.0642744153738021,0.0455551780760288,293.1171875,297.1499938964844,293.1499938964844,0.047705989331007,-1426.5263671875,304.1451721191406,0.6877251267433167,0.0949456393718719,0.090490311384201,293.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5484808683395386,0.050000000745058,0.228895291686058,291.1334228515625,291.1499938964844,272.1358642578125,271.611572265625,284.2874755859375,293.344970703125,291.1332397460937,1.0,0.1561998128890991,1.0,1.0,0.9682888388633728,1.0,-0.5600956082344055,0.2393914014101028,0.3207041919231415,0.0922062546014785,0.0,0.0,0.1009656563401222,24.560909271240234,25.0,-1.657267928123474,-3869.03955078125,33.38248825073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,303.72607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.568359375,18000.0,0.0,0.0,0.0854280143976211,0.0,0.0,0.0,0.0,1.0,0.0010296881664544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987554490566253,0.1008491739630699,-0.0020937260705977,0.0,8.669857197673991e-05,0.0,0.0,3.8870654106140137,0.0,0.0,0.0,0.269735723733902,4.0,0.0,1.0
315660,293.1239318847656,297.1499938964844,293.1499938964844,0.0154051920399069,-761.3582763671875,304.14874267578125,0.560802161693573,0.0528722330927848,0.0482808239758014,293.12371826171875,297.1499938964844,293.1499938964844,0.0176042187958955,-860.6283569335938,304.1482238769531,0.5772653818130493,0.0568430833518505,0.054578099399805,293.13775634765625,297.1499938964844,293.1499938964844,0.0227035693824291,-722.2858276367188,304.14874267578125,0.6061695218086243,0.0646308735013008,0.0458029583096504,293.1151123046875,297.1499938964844,293.1499938964844,0.0487759225070476,-1445.1031494140625,304.1449890136719,0.6912111639976501,0.0961995422840118,0.0916661843657493,293.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5487621426582336,0.050000000745058,0.2288852483034134,291.1328430175781,291.1499938964844,272.1392517089844,271.60870361328125,284.2947082519531,293.3448181152344,291.1328125,1.0,0.1564260423183441,1.0,1.0,0.9679761528968812,1.0,-0.5630760192871094,0.2405121773481369,0.3225638568401336,0.0931527540087699,0.0,0.0,0.1032970175147056,24.53665542602539,25.0,-0.5143337845802307,-3886.78662109375,33.64381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.7525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.505859375,18000.0,0.0,0.0,0.0858311280608177,0.0,0.0,0.0,0.0,1.0,0.0008239222224801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996575579047203,0.1010292023420333,-0.0013716376852244,0.0,8.710768452147022e-05,0.0,0.0,3.895392179489136,0.0,0.0,0.0,0.2697975635528564,4.0,0.0,1.0
315720,293.1239318847656,297.1499938964844,293.1499938964844,0.0154051920399069,-761.3582763671875,304.14874267578125,0.560802161693573,0.0528722330927848,0.0482808239758014,293.12371826171875,297.1499938964844,293.1499938964844,0.0176042187958955,-860.6283569335938,304.1482238769531,0.5772653818130493,0.0568430833518505,0.054578099399805,293.13775634765625,297.1499938964844,293.1499938964844,0.0227035693824291,-722.2858276367188,304.14874267578125,0.6061695218086243,0.0646308735013008,0.0458029583096504,293.1151123046875,297.1499938964844,293.1499938964844,0.0487759225070476,-1445.1031494140625,304.1449890136719,0.6912111639976501,0.0961995422840118,0.0916661843657493,293.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5487621426582336,0.050000000745058,0.2288852483034134,291.1328430175781,291.1499938964844,272.1392517089844,271.60870361328125,284.2947082519531,293.3448181152344,291.1328125,1.0,0.1564260423183441,1.0,1.0,0.9679761528968812,1.0,-0.5630760192871094,0.2405121773481369,0.3225638568401336,0.0931527540087699,0.0,0.0,0.1032970175147056,24.53665542602539,25.0,-0.5143337845802307,-3886.78662109375,33.64381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.7525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.505859375,18000.0,0.0,0.0,0.0858311280608177,0.0,0.0,0.0,0.0,1.0,0.0008239222224801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996575579047203,0.1010292023420333,-0.0013716376852244,0.0,8.710768452147022e-05,0.0,0.0,3.895392179489136,0.0,0.0,0.0,0.2697975635528564,4.0,0.0,1.0
315780,293.1246337890625,297.1499938964844,293.1499938964844,0.0156816784292459,-768.7280883789062,304.148681640625,0.5633156895637512,0.0533913113176822,0.0487483777105808,293.1239624023437,297.1499938964844,293.1499938964844,0.0179687496274709,-869.810546875,304.148193359375,0.5799974203109741,0.0574587807059288,0.0551605373620986,293.13751220703125,297.1499938964844,293.1499938964844,0.0229553114622831,-726.1865234375,304.14874267578125,0.6076070666313171,0.0649869069457054,0.046050414443016,293.1131286621094,297.1499938964844,293.1499938964844,0.0498688034713268,-1464.13330078125,304.14483642578125,0.6947378516197205,0.0974873229861259,0.0928745567798614,293.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5490257740020752,0.050000000745058,0.2288758605718612,291.13287353515625,291.1499938964844,272.1406555175781,271.60382080078125,284.3011474609375,293.3447265625,291.1329040527344,1.0,0.1566623896360397,1.0,1.0,0.9676634669303894,1.0,-0.5660720467567444,0.2416384071111679,0.3244336247444153,0.094107374548912,0.0,0.0,0.1055858880281448,24.51615333557129,25.0,0.2054595351219177,-3904.669921875,33.91170883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653991699219,303.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.0862951800227165,0.0,0.0,0.0,0.0,1.0,0.0005735504673793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005550995469093,0.1012526676058769,-0.0006975667201913,0.0,8.757864270592108e-05,0.0,0.0,3.9054129123687744,0.0,0.0,0.0,0.2698638141155243,4.0,0.0,1.0
315840,293.1246337890625,297.1499938964844,293.1499938964844,0.0156816784292459,-768.7280883789062,304.148681640625,0.5633156895637512,0.0533913113176822,0.0487483777105808,293.1239624023437,297.1499938964844,293.1499938964844,0.0179687496274709,-869.810546875,304.148193359375,0.5799974203109741,0.0574587807059288,0.0551605373620986,293.13751220703125,297.1499938964844,293.1499938964844,0.0229553114622831,-726.1865234375,304.14874267578125,0.6076070666313171,0.0649869069457054,0.046050414443016,293.1131286621094,297.1499938964844,293.1499938964844,0.0498688034713268,-1464.13330078125,304.14483642578125,0.6947378516197205,0.0974873229861259,0.0928745567798614,293.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5490257740020752,0.050000000745058,0.2288758605718612,291.13287353515625,291.1499938964844,272.1406555175781,271.60382080078125,284.3011474609375,293.3447265625,291.1329040527344,1.0,0.1566623896360397,1.0,1.0,0.9676634669303894,1.0,-0.5660720467567444,0.2416384071111679,0.3244336247444153,0.094107374548912,0.0,0.0,0.1055858880281448,24.51615333557129,25.0,0.2054595351219177,-3904.669921875,33.91170883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653991699219,303.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.0862951800227165,0.0,0.0,0.0,0.0,1.0,0.0005735504673793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005550995469093,0.1012526676058769,-0.0006975667201913,0.0,8.757864270592108e-05,0.0,0.0,3.9054129123687744,0.0,0.0,0.0,0.2698638141155243,4.0,0.0,1.0
315900,293.1249694824219,297.1499938964844,293.1499938964844,0.015818890184164,-772.3446044921875,304.148681640625,0.5645413398742676,0.0536466091871261,0.0489782020449638,293.12408447265625,297.1499938964844,293.1499938964844,0.0181515645235776,-874.3587646484375,304.148193359375,0.5813361406326294,0.0577643141150474,0.0554494969546794,293.1374206542969,297.1499938964844,293.1499938964844,0.02308158762753,-728.1314697265625,304.14874267578125,0.6083161234855652,0.065164990723133,0.0461741760373115,293.1121826171875,297.1499938964844,293.1499938964844,0.0504238791763782,-1473.822998046875,304.144775390625,0.6965152621269226,0.0981435775756836,0.0934905484318733,293.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5491524934768677,0.050000000745058,0.2288713604211807,291.1329650878906,291.1499938964844,272.1405639648437,271.6005554199219,284.30401611328125,293.3446960449219,291.133056640625,1.0,0.1567838937044143,1.0,1.0,0.9675071239471436,1.0,-0.5675770044326782,0.2422040998935699,0.3253729045391083,0.0945879220962524,0.0,0.0,0.1067085862159729,24.50703430175781,25.0,0.3951693177223205,-3913.657958984375,34.04798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580749511719,303.7904968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.255859375,18000.0,0.0,0.0,0.0865457952022552,0.0,0.0,0.0,0.0,1.0,0.0004250569618307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100998468697071,0.1014027521014213,-0.0004042824439238,0.0,8.783298108028248e-05,0.0,0.0,3.911912679672241,0.0,0.0,0.0,0.2699005603790283,4.0,0.0,1.0
315960,293.12530517578125,297.1499938964844,293.1499938964844,0.0159556847065687,-775.9243774414062,304.148681640625,0.5657489895820618,0.0538995265960693,0.0492057800292968,293.12420654296875,297.1499938964844,293.1499938964844,0.0183349624276161,-878.8853149414062,304.148193359375,0.5826585292816162,0.0580685846507549,0.0557371862232685,293.1373291015625,297.1499938964844,293.1499938964844,0.0232083275914192,-730.0763549804688,304.14874267578125,0.6090196967124939,0.0653432458639144,0.0462980270385742,293.1112365722656,297.1499938964844,293.1499938964844,0.0509844832122325,-1483.6268310546875,304.14471435546875,0.698300838470459,0.0988076627254486,0.0941139757633209,293.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5492765307426453,0.050000000745058,0.2288669496774673,291.13311767578125,291.1499938964844,272.1398620605469,271.5966796875,284.306640625,293.3446960449219,291.1332092285156,1.0,0.156907320022583,1.0,1.0,0.9673539400100708,1.0,-0.5690869092941284,0.2427715510129928,0.3263153731822967,0.0950706005096435,0.0,0.0,0.1078185364603996,24.49852180480957,25.0,0.487427145242691,-3922.6953125,34.18572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511779785156,303.8026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03125,18000.0,0.0,0.0,0.0868059992790222,0.0,0.0,0.0,0.0,1.0,0.0002544602320995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014381498098373,0.1016035676002502,-0.000165421879501,0.0,8.809705468593165e-05,0.0,0.0,3.9203808307647705,0.0,0.0,0.0,0.2699422836303711,4.0,0.0,1.0
316020,293.1259155273437,297.1499938964844,293.1499938964844,0.0162284802645444,-782.9898071289062,304.1486511230469,0.5681148171424866,0.0543988719582557,0.0496548637747764,293.1244506835937,297.1499938964844,293.1499938964844,0.0187039617449045,-887.8878784179688,304.1481628417969,0.5852579474449158,0.0586738027632236,0.056309275329113,293.1371459960937,297.1499938964844,293.1499938964844,0.0234637539833784,-733.9757080078125,304.14874267578125,0.6104133129119873,0.0657005459070205,0.0465462580323219,293.1094055175781,297.1499938964844,293.1499938964844,0.0521229952573776,-1503.5950927734375,304.1445617675781,0.701896071434021,0.1001596823334693,0.0953835099935531,293.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5495179891586304,0.050000000745058,0.228858396410942,291.1333923339844,291.1499938964844,272.13653564453125,271.5870666503906,284.31109619140625,293.3446655273437,291.1334533691406,1.0,0.1571596562862396,1.0,1.0,0.96704763174057,1.0,-0.572123646736145,0.243912935256958,0.328210711479187,0.0960428640246391,0.0,0.0,0.1100112497806549,24.483074188232425,25.0,0.4299492537975311,-3941.016357421875,34.465579986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389709472656,303.8267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.080078125,18000.0,0.0,0.0,0.0873490571975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023089736700058,0.102313183248043,-4.213292413624004e-06,0.0,8.86481866473332e-05,0.0,0.0,3.9493134021759033,0.0,0.0,0.0,0.2700560390949249,4.0,0.0,1.0
316080,293.1259155273437,297.1499938964844,293.1499938964844,0.0162284802645444,-782.9898071289062,304.1486511230469,0.5681148171424866,0.0543988719582557,0.0496548637747764,293.1244506835937,297.1499938964844,293.1499938964844,0.0187039617449045,-887.8878784179688,304.1481628417969,0.5852579474449158,0.0586738027632236,0.056309275329113,293.1371459960937,297.1499938964844,293.1499938964844,0.0234637539833784,-733.9757080078125,304.14874267578125,0.6104133129119873,0.0657005459070205,0.0465462580323219,293.1094055175781,297.1499938964844,293.1499938964844,0.0521229952573776,-1503.5950927734375,304.1445617675781,0.701896071434021,0.1001596823334693,0.0953835099935531,293.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5495179891586304,0.050000000745058,0.228858396410942,291.1333923339844,291.1499938964844,272.13653564453125,271.5870666503906,284.31109619140625,293.3446655273437,291.1334533691406,1.0,0.1571596562862396,1.0,1.0,0.96704763174057,1.0,-0.572123646736145,0.243912935256958,0.328210711479187,0.0960428640246391,0.0,0.0,0.1100112497806549,24.483074188232425,25.0,0.4299492537975311,-3941.016357421875,34.465579986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389709472656,303.8267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.080078125,18000.0,0.0,0.0,0.0873490571975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023089736700058,0.102313183248043,-4.213292413624004e-06,0.0,8.86481866473332e-05,0.0,0.0,3.9493134021759033,0.0,0.0,0.0,0.2700560390949249,4.0,0.0,1.0
316140,293.1264953613281,297.1499938964844,293.1499938964844,0.0165010690689086,-789.9568481445312,304.1486511230469,0.5704233050346375,0.0548910461366176,0.0500971600413322,293.1246643066406,297.1499938964844,293.1499938964844,0.019076632335782,-896.8446044921875,304.1481628417969,0.5878031253814697,0.0592755563557148,0.0568778626620769,293.1369934082031,297.1499938964844,293.1499938964844,0.023722406476736,-737.8988647460938,304.14874267578125,0.6117902994155884,0.0660593807697296,0.0467954985797405,293.107666015625,297.1499938964844,293.1499938964844,0.0532843694090843,-1524.0491943359375,304.1444396972656,0.7055203914642334,0.1015430837869644,0.0966828316450119,293.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5497530698776245,0.050000000745058,0.2288500815629959,291.133544921875,291.1499938964844,272.1304931640625,271.5747375488281,284.3143615722656,293.3446655273437,291.1335754394531,1.0,0.1574186235666275,1.0,1.0,0.9667412638664246,1.0,-0.5751852989196777,0.2450640499591827,0.330121248960495,0.0970247089862823,0.0,0.0,0.1121939271688461,24.46928977966309,25.0,0.194066897034645,-3959.931396484375,34.75113296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292053222656,303.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78125,18000.0,0.0,0.0,0.0879114717245101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031817942857742,0.1031860038638114,-4.214590717310784e-06,0.0,8.921897097025067e-05,0.0,0.0,3.984832525253296,0.0,0.0,0.0,0.2701896131038666,4.0,0.0,1.0
316200,293.1264953613281,297.1499938964844,293.1499938964844,0.0165010690689086,-789.9568481445312,304.1486511230469,0.5704233050346375,0.0548910461366176,0.0500971600413322,293.1246643066406,297.1499938964844,293.1499938964844,0.019076632335782,-896.8446044921875,304.1481628417969,0.5878031253814697,0.0592755563557148,0.0568778626620769,293.1369934082031,297.1499938964844,293.1499938964844,0.023722406476736,-737.8988647460938,304.14874267578125,0.6117902994155884,0.0660593807697296,0.0467954985797405,293.107666015625,297.1499938964844,293.1499938964844,0.0532843694090843,-1524.0491943359375,304.1444396972656,0.7055203914642334,0.1015430837869644,0.0966828316450119,293.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5497530698776245,0.050000000745058,0.2288500815629959,291.133544921875,291.1499938964844,272.1304931640625,271.5747375488281,284.3143615722656,293.3446655273437,291.1335754394531,1.0,0.1574186235666275,1.0,1.0,0.9667412638664246,1.0,-0.5751852989196777,0.2450640499591827,0.330121248960495,0.0970247089862823,0.0,0.0,0.1121939271688461,24.46928977966309,25.0,0.194066897034645,-3959.931396484375,34.75113296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292053222656,303.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78125,18000.0,0.0,0.0,0.0879114717245101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031817942857742,0.1031860038638114,-4.214590717310784e-06,0.0,8.921897097025067e-05,0.0,0.0,3.984832525253296,0.0,0.0,0.0,0.2701896131038666,4.0,0.0,1.0
