time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316260,293.1270446777344,297.1499938964844,293.1499938964844,0.0167742446064949,-796.8493041992188,304.1486511230469,0.5726832151412964,0.055377572774887,0.050534039735794,293.1248779296875,297.1499938964844,293.1499938964844,0.019453577697277,-905.7723999023438,304.1481628417969,0.5903000831604004,0.0598747730255126,0.0574438571929931,293.1368408203125,297.1499938964844,293.1499938964844,0.0239847358316183,-741.8526611328125,304.1487121582031,0.6131423115730286,0.0664201378822326,0.0470460578799247,293.10595703125,297.1499938964844,293.1499938964844,0.0544684343039989,-1544.996337890625,304.1443176269531,0.7091670632362366,0.102958083152771,0.0980121195316314,293.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5499839782714844,0.050000000745058,0.228841945528984,291.1335144042969,291.1499938964844,272.1214294433594,271.5594177246094,284.3163452148437,293.3446960449219,291.13348388671875,1.0,0.1576836854219436,1.0,1.0,0.9664427638053894,1.0,-0.5782750844955444,0.2462261915206909,0.3320488929748535,0.0980164781212806,0.0,0.0,0.1143941283226013,24.456775665283203,25.0,-0.091358795762062,-3979.639892578125,35.04240036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,303.8770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.693359375,18000.0,0.0,0.0,0.0884827524423599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040669903159141,0.104071207344532,-4.215960416331654e-06,0.0,8.979874837677926e-05,0.0,0.0,4.020942687988281,0.0,0.0,0.0,0.2703268527984619,4.0,0.0,1.0
316320,293.1270446777344,297.1499938964844,293.1499938964844,0.0167742446064949,-796.8493041992188,304.1486511230469,0.5726832151412964,0.055377572774887,0.050534039735794,293.1248779296875,297.1499938964844,293.1499938964844,0.019453577697277,-905.7723999023438,304.1481628417969,0.5903000831604004,0.0598747730255126,0.0574438571929931,293.1368408203125,297.1499938964844,293.1499938964844,0.0239847358316183,-741.8526611328125,304.1487121582031,0.6131423115730286,0.0664201378822326,0.0470460578799247,293.10595703125,297.1499938964844,293.1499938964844,0.0544684343039989,-1544.996337890625,304.1443176269531,0.7091670632362366,0.102958083152771,0.0980121195316314,293.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5499839782714844,0.050000000745058,0.228841945528984,291.1335144042969,291.1499938964844,272.1214294433594,271.5594177246094,284.3163452148437,293.3446960449219,291.13348388671875,1.0,0.1576836854219436,1.0,1.0,0.9664427638053894,1.0,-0.5782750844955444,0.2462261915206909,0.3320488929748535,0.0980164781212806,0.0,0.0,0.1143941283226013,24.456775665283203,25.0,-0.091358795762062,-3979.639892578125,35.04240036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,303.8770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.693359375,18000.0,0.0,0.0,0.0884827524423599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040669903159141,0.104071207344532,-4.215960416331654e-06,0.0,8.979874837677926e-05,0.0,0.0,4.020942687988281,0.0,0.0,0.0,0.2703268527984619,4.0,0.0,1.0
316380,293.1275329589844,297.1499938964844,293.1499938964844,0.0170487910509109,-803.6890258789062,304.1486511230469,0.5749025344848633,0.0558599457144737,0.0509668700397014,293.1250915527344,297.1499938964844,293.1499938964844,0.0198351182043552,-914.6802368164062,304.14813232421875,0.5927527546882629,0.0604717656970024,0.058007787913084,293.1366882324219,297.1499938964844,293.1499938964844,0.0242506526410579,-745.8355712890625,304.1487121582031,0.6144710779190063,0.0667823180556297,0.0472978092730045,293.1043395996094,297.1499938964844,293.1499938964844,0.0556743741035461,-1566.4320068359375,304.1441955566406,0.7127429842948914,0.104404330253601,0.099371001124382,293.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5502123236656189,0.050000000745058,0.2288339138031005,291.1332702636719,291.1499938964844,272.1091003417969,271.5408630371094,284.3169250488281,293.3447265625,291.1332397460937,1.0,0.1579543948173523,1.0,1.0,0.9661442041397096,1.0,-0.581394612789154,0.2474002838134765,0.3339942991733551,0.0990185365080833,0.0,0.0,0.1166367307305336,24.44522476196289,25.0,-0.3729187846183777,-4000.29052734375,35.33931350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,303.9042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.599609375,18000.0,0.0,0.0,0.0890552401542663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049744188785553,0.1049786359071731,-4.217367404635297e-06,0.0,9.037974814418705e-05,0.0,0.0,4.058002948760986,0.0,0.0,0.0,0.2704678177833557,4.0,0.0,1.0
316440,293.1275329589844,297.1499938964844,293.1499938964844,0.0170487910509109,-803.6890258789062,304.1486511230469,0.5749025344848633,0.0558599457144737,0.0509668700397014,293.1250915527344,297.1499938964844,293.1499938964844,0.0198351182043552,-914.6802368164062,304.14813232421875,0.5927527546882629,0.0604717656970024,0.058007787913084,293.1366882324219,297.1499938964844,293.1499938964844,0.0242506526410579,-745.8355712890625,304.1487121582031,0.6144710779190063,0.0667823180556297,0.0472978092730045,293.1043395996094,297.1499938964844,293.1499938964844,0.0556743741035461,-1566.4320068359375,304.1441955566406,0.7127429842948914,0.104404330253601,0.099371001124382,293.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5502123236656189,0.050000000745058,0.2288339138031005,291.1332702636719,291.1499938964844,272.1091003417969,271.5408630371094,284.3169250488281,293.3447265625,291.1332397460937,1.0,0.1579543948173523,1.0,1.0,0.9661442041397096,1.0,-0.581394612789154,0.2474002838134765,0.3339942991733551,0.0990185365080833,0.0,0.0,0.1166367307305336,24.44522476196289,25.0,-0.3729187846183777,-4000.29052734375,35.33931350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,303.9042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.599609375,18000.0,0.0,0.0,0.0890552401542663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049744188785553,0.1049786359071731,-4.217367404635297e-06,0.0,9.037974814418705e-05,0.0,0.0,4.058002948760986,0.0,0.0,0.0,0.2704678177833557,4.0,0.0,1.0
316500,293.12774658203125,297.1499938964844,293.1499938964844,0.0171867981553077,-807.0950317382812,304.1486511230469,0.5759989023208618,0.0560999810695648,0.0511821396648883,293.12518310546875,297.1499938964844,293.1499938964844,0.0200274959206581,-919.1243286132812,304.14813232421875,0.5939621925354004,0.0607692301273345,0.0582888275384902,293.1366271972656,297.1499938964844,293.1499938964844,0.0243846178054809,-747.832763671875,304.148681640625,0.6151264905929565,0.0669634491205215,0.0474238097667694,293.1035461425781,297.1499938964844,293.1499938964844,0.0562855452299118,-1577.3358154296875,304.1441345214844,0.7144980430603027,0.1051393821835517,0.1000617295503616,293.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5503257513046265,0.050000000745058,0.2288299202919006,291.13311767578125,291.1499938964844,272.1016540527344,271.5303039550781,284.3166809082031,293.3447265625,291.1330261230469,1.0,0.1580917686223983,1.0,1.0,0.965994954109192,1.0,-0.582965612411499,0.2479918897151947,0.3349737226963043,0.0995234251022338,0.0,0.0,0.1177815124392509,24.43976211547852,25.0,-0.4999180734157562,-4011.013916015625,35.489871978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152587890625,303.9184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.541015625,18000.0,0.0,0.0,0.0893403440713882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054397970438003,0.1054440140724182,-4.218087724439101e-06,0.0,9.066909115063028e-05,0.0,0.0,4.077024459838867,0.0,0.0,0.0,0.2705401182174682,4.0,0.0,1.0
316560,293.1279602050781,297.1499938964844,293.1499938964844,0.017325397580862,-810.4944458007812,304.14862060546875,0.5770875811576843,0.0563394725322723,0.0513968467712402,293.1252746582031,297.1499938964844,293.1499938964844,0.0202210266143083,-923.56396484375,304.1481018066406,0.5951613187789917,0.061066523194313,0.0585694164037704,293.1365661621094,297.1499938964844,293.1499938964844,0.024519333615899,-749.8349609375,304.148681640625,0.6157770156860352,0.0671452060341835,0.0475499890744686,293.1027526855469,297.1499938964844,293.1499938964844,0.0569021590054035,-1588.364501953125,304.14410400390625,0.7162368893623352,0.1058824956417083,0.1007600650191307,293.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5504390597343445,0.050000000745058,0.228825956583023,291.13287353515625,291.1499938964844,272.09326171875,271.51885986328125,284.3160095214844,293.3447570800781,291.1327819824219,1.0,0.1582304537296295,1.0,1.0,0.9658511281013488,1.0,-0.5845447778701782,0.2485866993665695,0.3359580636024475,0.1000308543443679,0.0,0.0,0.1189454868435859,24.43446159362793,25.0,-0.6125602722167969,-4022.022705078125,35.641868591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01397705078125,303.9330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.47265625,18000.0,0.0,0.0,0.0896242037415504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059146597981453,0.1059188768267631,-4.218822596158134e-06,0.0,9.095717541640624e-05,0.0,0.0,4.096444129943848,0.0,0.0,0.0,0.2706139385700226,4.0,0.0,1.0
316620,293.1283569335937,297.1499938964844,293.1499938964844,0.0176047720015048,-817.2831420898438,304.14862060546875,0.5792474746704102,0.0568175539374351,0.0518252290785312,293.1253967285156,297.1499938964844,293.1499938964844,0.0206138584762811,-932.4824829101562,304.1480712890625,0.5975441932678223,0.0616649724543094,0.0591326542198658,293.13641357421875,297.1499938964844,293.1499938964844,0.0247942358255386,-753.9017333984375,304.1486511230469,0.6170802712440491,0.0675160139799118,0.0478059612214565,293.1012268066406,297.1499938964844,293.1499938964844,0.0581500567495822,-1610.77099609375,304.1439819335937,0.7196794748306274,0.1073911637067794,0.1021780371665954,293.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5506677031517029,0.050000000745058,0.2288179546594619,291.1323547363281,291.1499938964844,272.0736389160156,271.4931640625,284.3134765625,293.3447570800781,291.1322326660156,1.0,0.1585115492343902,1.0,1.0,0.965563416481018,1.0,-0.5877341032028198,0.249789223074913,0.337944895029068,0.1010548695921897,0.0,0.0,0.1213355809450149,24.42392349243164,25.0,-0.8257098197937012,-4044.91455078125,35.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123291015625,303.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.0901883020997047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068952307105064,0.1068994477391243,-4.220338723825989e-06,0.0,9.152966231340542e-05,0.0,0.0,4.136579990386963,0.0,0.0,0.0,0.2707664370536804,4.0,0.0,1.0
316680,293.1283569335937,297.1499938964844,293.1499938964844,0.0176047720015048,-817.2831420898438,304.14862060546875,0.5792474746704102,0.0568175539374351,0.0518252290785312,293.1253967285156,297.1499938964844,293.1499938964844,0.0206138584762811,-932.4824829101562,304.1480712890625,0.5975441932678223,0.0616649724543094,0.0591326542198658,293.13641357421875,297.1499938964844,293.1499938964844,0.0247942358255386,-753.9017333984375,304.1486511230469,0.6170802712440491,0.0675160139799118,0.0478059612214565,293.1012268066406,297.1499938964844,293.1499938964844,0.0581500567495822,-1610.77099609375,304.1439819335937,0.7196794748306274,0.1073911637067794,0.1021780371665954,293.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5506677031517029,0.050000000745058,0.2288179546594619,291.1323547363281,291.1499938964844,272.0736389160156,271.4931640625,284.3134765625,293.3447570800781,291.1322326660156,1.0,0.1585115492343902,1.0,1.0,0.965563416481018,1.0,-0.5877341032028198,0.249789223074913,0.337944895029068,0.1010548695921897,0.0,0.0,0.1213355809450149,24.42392349243164,25.0,-0.8257098197937012,-4044.91455078125,35.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123291015625,303.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.0901883020997047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068952307105064,0.1068994477391243,-4.220338723825989e-06,0.0,9.152966231340542e-05,0.0,0.0,4.136579990386963,0.0,0.0,0.0,0.2707664370536804,4.0,0.0,1.0
316740,293.1286926269531,297.1499938964844,293.1499938964844,0.0178876742720603,-824.0739135742188,304.14862060546875,0.5813918113708496,0.057295449078083,0.0522530749440193,293.1254577636719,297.1499938964844,293.1499938964844,0.0210194159299135,-941.5645751953124,304.1480407714844,0.5999360680580139,0.0622759461402893,0.059705551713705,293.1361999511719,297.1499938964844,293.1499938964844,0.0250833984464406,-758.153076171875,304.14862060546875,0.6184179782867432,0.0679055601358413,0.0480731017887592,293.0997314453125,297.1499938964844,293.1499938964844,0.0594176016747951,-1633.6512451171875,304.1438903808594,0.7231014966964722,0.108930267393589,0.1036246865987777,293.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5509032011032104,0.050000000745058,0.2288097292184829,291.13165283203125,291.1499938964844,272.04998779296875,271.46356201171875,284.3092041015625,293.34478759765625,291.1315002441406,1.0,0.1587979793548584,1.0,1.0,0.965275764465332,1.0,-0.5909820199012756,0.2510159611701965,0.3399660289287567,0.1020954176783561,0.0,0.0,0.1238285303115844,24.41285514831543,25.0,-1.0662765502929688,-4069.10205078125,36.26630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01153564453125,303.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.119140625,18000.0,0.0,0.0,0.090748906135559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079252585768699,0.1079294756054878,-4.221930339554092e-06,0.0,9.20986058190465e-05,0.0,0.0,4.17879056930542,0.0,0.0,0.0,0.2709267437458038,4.0,0.0,1.0
316800,293.1286926269531,297.1499938964844,293.1499938964844,0.0178876742720603,-824.0739135742188,304.14862060546875,0.5813918113708496,0.057295449078083,0.0522530749440193,293.1254577636719,297.1499938964844,293.1499938964844,0.0210194159299135,-941.5645751953124,304.1480407714844,0.5999360680580139,0.0622759461402893,0.059705551713705,293.1361999511719,297.1499938964844,293.1499938964844,0.0250833984464406,-758.153076171875,304.14862060546875,0.6184179782867432,0.0679055601358413,0.0480731017887592,293.0997314453125,297.1499938964844,293.1499938964844,0.0594176016747951,-1633.6512451171875,304.1438903808594,0.7231014966964722,0.108930267393589,0.1036246865987777,293.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5509032011032104,0.050000000745058,0.2288097292184829,291.13165283203125,291.1499938964844,272.04998779296875,271.46356201171875,284.3092041015625,293.34478759765625,291.1315002441406,1.0,0.1587979793548584,1.0,1.0,0.965275764465332,1.0,-0.5909820199012756,0.2510159611701965,0.3399660289287567,0.1020954176783561,0.0,0.0,0.1238285303115844,24.41285514831543,25.0,-1.0662765502929688,-4069.10205078125,36.26630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01153564453125,303.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.119140625,18000.0,0.0,0.0,0.090748906135559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079252585768699,0.1079294756054878,-4.221930339554092e-06,0.0,9.20986058190465e-05,0.0,0.0,4.17879056930542,0.0,0.0,0.0,0.2709267437458038,4.0,0.0,1.0
316860,293.1289978027344,297.1499938964844,293.1499938964844,0.0181747544556856,-830.881591796875,304.1485900878906,0.5835472345352173,0.0577743537724018,0.0526813901960849,293.1254272460937,297.1499938964844,293.1499938964844,0.0214419495314359,-950.8973999023438,304.1479797363281,0.6023772954940796,0.0629037246108055,0.0602937079966068,293.1358947753906,297.1499938964844,293.1499938964844,0.0253919716924428,-762.6605224609375,304.1485595703125,0.6198291182518005,0.0683181583881378,0.0483559966087341,293.0979309082031,297.1499938964844,293.1499938964844,0.0607321299612522,-1657.5147705078125,304.14373779296875,0.7266173958778381,0.1105661690235138,0.1051328852772712,293.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5511674880981445,0.050000000745058,0.2288005203008651,291.1307983398437,291.1499938964844,272.0215759277344,271.42901611328125,284.3043518066406,293.34478759765625,291.130615234375,1.0,0.1590908914804458,1.0,1.0,0.964996099472046,1.0,-0.5943403244018555,0.2522404789924621,0.3420998156070709,0.1032713875174522,0.0,0.0,0.1264485567808151,24.39936256408692,25.0,-1.1766910552978516,-4094.626953125,36.59294128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.0913098454475402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090171709656715,0.10902139544487,-4.223616542731179e-06,0.0,9.266789129469544e-05,0.0,0.0,4.223595142364502,0.0,0.0,0.0,0.2710968554019928,4.0,0.0,1.0
316920,293.1289978027344,297.1499938964844,293.1499938964844,0.0181747544556856,-830.881591796875,304.1485900878906,0.5835472345352173,0.0577743537724018,0.0526813901960849,293.1254272460937,297.1499938964844,293.1499938964844,0.0214419495314359,-950.8973999023438,304.1479797363281,0.6023772954940796,0.0629037246108055,0.0602937079966068,293.1358947753906,297.1499938964844,293.1499938964844,0.0253919716924428,-762.6605224609375,304.1485595703125,0.6198291182518005,0.0683181583881378,0.0483559966087341,293.0979309082031,297.1499938964844,293.1499938964844,0.0607321299612522,-1657.5147705078125,304.14373779296875,0.7266173958778381,0.1105661690235138,0.1051328852772712,293.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5511674880981445,0.050000000745058,0.2288005203008651,291.1307983398437,291.1499938964844,272.0215759277344,271.42901611328125,284.3043518066406,293.34478759765625,291.130615234375,1.0,0.1590908914804458,1.0,1.0,0.964996099472046,1.0,-0.5943403244018555,0.2522404789924621,0.3420998156070709,0.1032713875174522,0.0,0.0,0.1264485567808151,24.39936256408692,25.0,-1.1766910552978516,-4094.626953125,36.59294128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.0913098454475402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090171709656715,0.10902139544487,-4.223616542731179e-06,0.0,9.266789129469544e-05,0.0,0.0,4.223595142364502,0.0,0.0,0.0,0.2710968554019928,4.0,0.0,1.0
316980,293.1292419433594,297.1499938964844,293.1499938964844,0.0184666346758604,-837.716552734375,304.1485900878906,0.5857870578765869,0.0582572519779205,0.0531116873025894,293.12530517578125,297.1499938964844,293.1499938964844,0.0218818932771682,-960.477783203125,304.1479187011719,0.6049318909645081,0.0635497123003006,0.060897871851921,293.135498046875,297.1499938964844,293.1499938964844,0.0257199574261903,-767.4168090820312,304.14849853515625,0.6213728189468384,0.068755067884922,0.0486549511551857,293.0947570800781,297.1499938964844,293.1499938964844,0.0622543431818485,-1685.3370361328125,304.1432800292969,0.7307156324386597,0.1125279888510704,0.1068951711058616,293.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5515257120132446,0.050000000745058,0.2287881076335907,291.1299743652344,291.1499938964844,271.988037109375,271.3890380859375,284.3006286621094,293.3447265625,291.1298522949219,1.0,0.1593955308198928,1.0,1.0,0.9647164940834044,1.0,-0.5980405211448669,0.2535146474838257,0.3445258736610412,0.1047369018197059,0.0,0.0,0.1291736960411071,24.375131607055664,25.0,-1.153840184211731,-4121.71240234375,36.94575119018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,304.0630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.0918769165873527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101683750748634,0.1101725995540618,-4.225406428304268e-06,0.0,9.324339043814688e-05,0.0,0.0,4.270910739898682,0.0,0.0,0.0,0.2712765634059906,4.0,0.0,1.0
317040,293.1292419433594,297.1499938964844,293.1499938964844,0.0184666346758604,-837.716552734375,304.1485900878906,0.5857870578765869,0.0582572519779205,0.0531116873025894,293.12530517578125,297.1499938964844,293.1499938964844,0.0218818932771682,-960.477783203125,304.1479187011719,0.6049318909645081,0.0635497123003006,0.060897871851921,293.135498046875,297.1499938964844,293.1499938964844,0.0257199574261903,-767.4168090820312,304.14849853515625,0.6213728189468384,0.068755067884922,0.0486549511551857,293.0947570800781,297.1499938964844,293.1499938964844,0.0622543431818485,-1685.3370361328125,304.1432800292969,0.7307156324386597,0.1125279888510704,0.1068951711058616,293.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5515257120132446,0.050000000745058,0.2287881076335907,291.1299743652344,291.1499938964844,271.988037109375,271.3890380859375,284.3006286621094,293.3447265625,291.1298522949219,1.0,0.1593955308198928,1.0,1.0,0.9647164940834044,1.0,-0.5980405211448669,0.2535146474838257,0.3445258736610412,0.1047369018197059,0.0,0.0,0.1291736960411071,24.375131607055664,25.0,-1.153840184211731,-4121.71240234375,36.94575119018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,304.0630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.0918769165873527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101683750748634,0.1101725995540618,-4.225406428304268e-06,0.0,9.324339043814688e-05,0.0,0.0,4.270910739898682,0.0,0.0,0.0,0.2712765634059906,4.0,0.0,1.0
317100,293.1293334960937,297.1499938964844,293.1499938964844,0.0186154320836067,-841.16943359375,304.1485595703125,0.5869553685188293,0.0585019811987876,0.0533288940787315,293.1252136230469,297.1499938964844,293.1499938964844,0.0221092235296964,-965.3768920898438,304.1478881835937,0.6062637567520142,0.0638805702328682,0.0612066537141799,293.13525390625,297.1499938964844,293.1499938964844,0.025892149657011,-769.9008178710938,304.1484680175781,0.6222063302993774,0.0689837336540222,0.0488109849393367,293.092529296875,297.1499938964844,293.1499938964844,0.063130609691143,-1701.44384765625,304.1429138183594,0.7330904006958008,0.1136665940284729,0.1079164072871208,293.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.551751434803009,0.050000000745058,0.2287803292274475,291.1295471191406,291.1499938964844,271.9694519042969,271.3671569824219,284.29913330078125,293.3446655273437,291.1293640136719,1.0,0.1595544666051864,1.0,1.0,0.9645767211914062,1.0,-0.6000752449035645,0.2541969418525696,0.3458783328533172,0.1055848076939582,0.0,0.0,0.1305797100067138,24.35738754272461,25.0,-1.2951178550720217,-4135.94970703125,37.13630294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,304.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.0921648815274238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107652485370636,0.110769473016262,-4.226337296131533e-06,0.0,9.353563655167818e-05,0.0,0.0,4.295471668243408,0.0,0.0,0.0,0.2713699042797088,4.0,0.0,1.0
317160,293.12939453125,297.1499938964844,293.1499938964844,0.0187670681625604,-844.6681518554688,304.1485595703125,0.5881624221801758,0.0587501004338264,0.0535485222935676,293.1250915527344,297.1499938964844,293.1499938964844,0.0223423969000577,-970.368408203125,304.1478576660156,0.607636034488678,0.0642176419496536,0.0615207366645336,293.135009765625,297.1499938964844,293.1499938964844,0.0260709188878536,-772.471435546875,304.1484069824219,0.6230857372283936,0.0692202597856521,0.0489720776677131,293.08984375,297.1499938964844,293.1499938964844,0.0640945136547088,-1719.2347412109375,304.1424560546875,0.7357140183448792,0.1149203479290008,0.1090442091226577,293.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5520105361938477,0.050000000745058,0.2287714034318924,291.1290283203125,291.1499938964844,271.94970703125,271.3440246582031,284.2978515625,293.34454345703125,291.1287841796875,1.0,0.1597191989421844,1.0,1.0,0.9644424319267272,1.0,-0.6022518873214722,0.2549186050891876,0.3473332822322845,0.106510654091835,0.0,0.0,0.1320319920778274,24.33564567565918,25.0,-1.5821301937103271,-4150.77587890625,37.338111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00830078125,304.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.0924573987722396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113820299506187,0.1113862618803978,-4.2272949940525e-06,0.0,9.383251017425208e-05,0.0,0.0,4.320868015289307,0.0,0.0,0.0,0.2714663743972778,4.0,0.0,1.0
317220,293.12945556640625,297.1499938964844,293.1499938964844,0.0190815962851047,-851.8644409179688,304.14849853515625,0.5907027125358582,0.0592599362134933,0.0539982356131076,293.1247863769531,297.1499938964844,293.1499938964844,0.0228291489183902,-980.6846923828124,304.14776611328125,0.6105064153671265,0.0649131685495376,0.0621675550937652,293.1344299316406,297.1499938964844,293.1499938964844,0.0264513529837131,-777.9161376953125,304.1483154296875,0.6249897480010986,0.0697197541594505,0.0493115559220314,293.083251953125,297.1499938964844,293.1499938964844,0.0662939026951789,-1760.104736328125,304.14129638671875,0.7417466044425964,0.1177823469042778,0.1116325706243515,293.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5526279211044312,0.050000000745058,0.2287502735853195,291.12744140625,291.1499938964844,271.9069519042969,271.2943420410156,284.2956848144531,293.3441772460937,291.1270751953125,1.0,0.1600700318813324,1.0,1.0,0.9641738533973694,1.0,-0.6070561408996582,0.2564955651760101,0.3505606055259704,0.1085934042930603,0.0,0.0,0.1351411640644073,24.28071594238281,25.0,-2.4566457271575928,-4182.69091796875,37.77924728393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00506591796875,304.12969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.958984375,18000.0,0.0,0.0,0.09306251257658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127046048641204,0.1127088367938995,-4.229327714710962e-06,0.0,9.444662282476202e-05,0.0,0.0,4.375369548797607,0.0,0.0,0.0,0.2716731131076813,4.0,0.0,1.0
317280,293.12945556640625,297.1499938964844,293.1499938964844,0.0190815962851047,-851.8644409179688,304.14849853515625,0.5907027125358582,0.0592599362134933,0.0539982356131076,293.1247863769531,297.1499938964844,293.1499938964844,0.0228291489183902,-980.6846923828124,304.14776611328125,0.6105064153671265,0.0649131685495376,0.0621675550937652,293.1344299316406,297.1499938964844,293.1499938964844,0.0264513529837131,-777.9161376953125,304.1483154296875,0.6249897480010986,0.0697197541594505,0.0493115559220314,293.083251953125,297.1499938964844,293.1499938964844,0.0662939026951789,-1760.104736328125,304.14129638671875,0.7417466044425964,0.1177823469042778,0.1116325706243515,293.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5526279211044312,0.050000000745058,0.2287502735853195,291.12744140625,291.1499938964844,271.9069519042969,271.2943420410156,284.2956848144531,293.3441772460937,291.1270751953125,1.0,0.1600700318813324,1.0,1.0,0.9641738533973694,1.0,-0.6070561408996582,0.2564955651760101,0.3505606055259704,0.1085934042930603,0.0,0.0,0.1351411640644073,24.28071594238281,25.0,-2.4566457271575928,-4182.69091796875,37.77924728393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00506591796875,304.12969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.958984375,18000.0,0.0,0.0,0.09306251257658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127046048641204,0.1127088367938995,-4.229327714710962e-06,0.0,9.444662282476202e-05,0.0,0.0,4.375369548797607,0.0,0.0,0.0,0.2716731131076813,4.0,0.0,1.0
317340,293.12939453125,297.1499938964844,293.1499938964844,0.0194145292043685,-859.394287109375,304.1484375,0.5934169888496399,0.0597921013832092,0.0544660501182079,293.1243591308594,297.1499938964844,293.1499938964844,0.0233464632183313,-991.5020751953124,304.14764404296875,0.6135158538818359,0.0656404569745063,0.0628426074981689,293.1336975097656,297.1499938964844,293.1499938964844,0.0268810931593179,-783.80126953125,304.1481628417969,0.6270923614501953,0.0702577084302902,0.0496765859425067,293.0751647949219,297.1499938964844,293.1499938964844,0.0688495263457298,-1808.0474853515625,304.13995361328125,0.7488492131233215,0.1211138144135475,0.1146647632122039,293.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5533704161643982,0.050000000745058,0.2287250459194183,291.1251525878906,291.1499938964844,271.860107421875,271.2403564453125,284.2938537597656,293.3435974121094,291.1246337890625,1.0,0.1604545712471008,1.0,1.0,0.9639052748680116,1.0,-0.6124745011329651,0.2582648396492004,0.3542096316814422,0.1109698638319969,0.0,0.0,0.1386084407567978,24.21213150024414,25.0,-3.4201769828796387,-4218.30224609375,38.27449798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,304.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.32421875,18000.0,0.0,0.0,0.0937070101499557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141897365450859,0.1141939684748649,-4.2315887185395695e-06,0.0,9.510070231044664e-05,0.0,0.0,4.436654567718506,0.0,0.0,0.0,0.2719051539897918,4.0,0.0,1.0
317400,293.12939453125,297.1499938964844,293.1499938964844,0.0194145292043685,-859.394287109375,304.1484375,0.5934169888496399,0.0597921013832092,0.0544660501182079,293.1243591308594,297.1499938964844,293.1499938964844,0.0233464632183313,-991.5020751953124,304.14764404296875,0.6135158538818359,0.0656404569745063,0.0628426074981689,293.1336975097656,297.1499938964844,293.1499938964844,0.0268810931593179,-783.80126953125,304.1481628417969,0.6270923614501953,0.0702577084302902,0.0496765859425067,293.0751647949219,297.1499938964844,293.1499938964844,0.0688495263457298,-1808.0474853515625,304.13995361328125,0.7488492131233215,0.1211138144135475,0.1146647632122039,293.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5533704161643982,0.050000000745058,0.2287250459194183,291.1251525878906,291.1499938964844,271.860107421875,271.2403564453125,284.2938537597656,293.3435974121094,291.1246337890625,1.0,0.1604545712471008,1.0,1.0,0.9639052748680116,1.0,-0.6124745011329651,0.2582648396492004,0.3542096316814422,0.1109698638319969,0.0,0.0,0.1386084407567978,24.21213150024414,25.0,-3.4201769828796387,-4218.30224609375,38.27449798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,304.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.32421875,18000.0,0.0,0.0,0.0937070101499557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141897365450859,0.1141939684748649,-4.2315887185395695e-06,0.0,9.510070231044664e-05,0.0,0.0,4.436654567718506,0.0,0.0,0.0,0.2719051539897918,4.0,0.0,1.0
317460,293.12921142578125,297.1499938964844,293.1499938964844,0.0197688080370426,-867.3079223632812,304.1483764648437,0.5963018536567688,0.0603501573204994,0.0549556463956832,293.123779296875,297.1499938964844,293.1499938964844,0.0238971728831529,-1002.858154296875,304.14752197265625,0.6166110038757324,0.0664021298289299,0.0635488331317901,293.1329040527344,297.1499938964844,293.1499938964844,0.027256429195404,-790.1754150390625,304.1481628417969,0.6293941736221313,0.0708362162113189,0.0500690639019012,293.0658569335937,297.1499938964844,293.1499938964844,0.0717426985502243,-1862.8665771484373,304.13848876953125,0.7570184469223022,0.1248979717493057,0.1181282699108123,293.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5542263984680176,0.050000000745058,0.2286962121725082,291.12225341796875,291.1499938964844,271.8094787597656,271.1824951171875,284.2919616699219,293.3427734375,291.12164306640625,1.0,0.1608780473470688,1.0,1.0,0.963655412197113,1.0,-0.6185026168823242,0.2602373957633972,0.358265221118927,0.1136124581098556,0.0,0.0,0.1425033956766128,24.13217163085937,25.0,-4.19731330871582,-4258.22412109375,38.82734298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,304.20172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.0944086164236068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115879088640213,0.115883320569992,-4.234156676830025e-06,0.0,9.581274207448588e-05,0.0,0.0,4.506502628326416,0.0,0.0,0.0,0.2721694707870483,4.0,0.0,1.0
317520,293.12921142578125,297.1499938964844,293.1499938964844,0.0197688080370426,-867.3079223632812,304.1483764648437,0.5963018536567688,0.0603501573204994,0.0549556463956832,293.123779296875,297.1499938964844,293.1499938964844,0.0238971728831529,-1002.858154296875,304.14752197265625,0.6166110038757324,0.0664021298289299,0.0635488331317901,293.1329040527344,297.1499938964844,293.1499938964844,0.027256429195404,-790.1754150390625,304.1481628417969,0.6293941736221313,0.0708362162113189,0.0500690639019012,293.0658569335937,297.1499938964844,293.1499938964844,0.0717426985502243,-1862.8665771484373,304.13848876953125,0.7570184469223022,0.1248979717493057,0.1181282699108123,293.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5542263984680176,0.050000000745058,0.2286962121725082,291.12225341796875,291.1499938964844,271.8094787597656,271.1824951171875,284.2919616699219,293.3427734375,291.12164306640625,1.0,0.1608780473470688,1.0,1.0,0.963655412197113,1.0,-0.6185026168823242,0.2602373957633972,0.358265221118927,0.1136124581098556,0.0,0.0,0.1425033956766128,24.13217163085937,25.0,-4.19731330871582,-4258.22412109375,38.82734298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,304.20172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.0944086164236068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115879088640213,0.115883320569992,-4.234156676830025e-06,0.0,9.581274207448588e-05,0.0,0.0,4.506502628326416,0.0,0.0,0.0,0.2721694707870483,4.0,0.0,1.0
317580,293.1289367675781,297.1499938964844,293.1499938964844,0.0201464388519525,-875.6307373046875,304.1482849121094,0.5993447303771973,0.060936339199543,0.0554695017635822,293.1231384277344,297.1499938964844,293.1499938964844,0.0244830921292305,-1014.7670288085938,304.1473693847656,0.6197966933250427,0.0671996548771858,0.0642881020903587,293.1319580078125,297.1499938964844,293.1499938964844,0.0276216939091682,-797.0211181640625,304.1481628417969,0.6318916082382202,0.0714562758803367,0.0504899956285953,293.0556030273437,297.1499938964844,293.1499938964844,0.0749472752213478,-1924.1944580078125,304.1369934082031,0.7662056088447571,0.1291070282459259,0.1220006197690963,293.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5551809072494507,0.050000000745058,0.2286643832921981,291.11895751953125,291.1499938964844,271.7554626464844,271.1211242675781,284.2895202636719,293.3417053222656,291.1183166503906,1.0,0.1613447517156601,1.0,1.0,0.9634055495262146,1.0,-0.6251207590103149,0.2624220848083496,0.3626986742019653,0.1164828166365623,0.0,0.0,0.1468623280525207,24.043407440185547,25.0,-4.662415027618408,-4302.8798828125,39.44017791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97918701171875,304.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.60546875,18000.0,0.0,0.0,0.0951876640319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178021430969238,0.1178063750267028,-4.237097073200857e-06,0.0,9.66033767326735e-05,0.0,0.0,4.586212635040283,0.0,0.0,0.0,0.2724712193012237,4.0,0.0,1.0
317640,293.1289367675781,297.1499938964844,293.1499938964844,0.0201464388519525,-875.6307373046875,304.1482849121094,0.5993447303771973,0.060936339199543,0.0554695017635822,293.1231384277344,297.1499938964844,293.1499938964844,0.0244830921292305,-1014.7670288085938,304.1473693847656,0.6197966933250427,0.0671996548771858,0.0642881020903587,293.1319580078125,297.1499938964844,293.1499938964844,0.0276216939091682,-797.0211181640625,304.1481628417969,0.6318916082382202,0.0714562758803367,0.0504899956285953,293.0556030273437,297.1499938964844,293.1499938964844,0.0749472752213478,-1924.1944580078125,304.1369934082031,0.7662056088447571,0.1291070282459259,0.1220006197690963,293.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5551809072494507,0.050000000745058,0.2286643832921981,291.11895751953125,291.1499938964844,271.7554626464844,271.1211242675781,284.2895202636719,293.3417053222656,291.1183166503906,1.0,0.1613447517156601,1.0,1.0,0.9634055495262146,1.0,-0.6251207590103149,0.2624220848083496,0.3626986742019653,0.1164828166365623,0.0,0.0,0.1468623280525207,24.043407440185547,25.0,-4.662415027618408,-4302.8798828125,39.44017791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97918701171875,304.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.60546875,18000.0,0.0,0.0,0.0951876640319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178021430969238,0.1178063750267028,-4.237097073200857e-06,0.0,9.66033767326735e-05,0.0,0.0,4.586212635040283,0.0,0.0,0.0,0.2724712193012237,4.0,0.0,1.0
317700,293.12872314453125,297.1499938964844,293.1499938964844,0.0203446466475725,-879.9532470703125,304.14825439453125,0.6009207963943481,0.0612406842410564,0.0557362884283065,293.1227722167969,297.1499938964844,293.1499938964844,0.0247898865491151,-1020.9342651367188,304.14727783203125,0.6214268803596497,0.0676124170422554,0.0646707937121391,293.1314697265625,297.1499938964844,293.1499938964844,0.0278174486011266,-800.6179809570312,304.14813232421875,0.6332133412361145,0.0717824324965477,0.0507116094231605,293.0502319335937,297.1499938964844,293.1499938964844,0.0766597613692283,-1957.200927734375,304.13623046875,0.7711569666862488,0.1313629150390625,0.1240841895341873,293.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5556900501251221,0.050000000745058,0.2286475300788879,291.11724853515625,291.1499938964844,271.7272644042969,271.0892333984375,284.2878723144531,293.341064453125,291.1166076660156,1.0,0.16159588098526,1.0,1.0,0.9632806181907654,1.0,-0.6286464333534241,0.2635983526706695,0.3650480806827545,0.1179892346262931,0.0,0.0,0.1492245495319366,23.99655532836914,25.0,-4.768509864807129,-4327.1142578125,39.77010345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,304.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.119140625,18000.0,0.0,0.0,0.0956139117479324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188597977161407,0.1188640370965004,-4.238726432959084e-06,0.0,9.703596151666716e-05,0.0,0.0,4.630148887634277,0.0,0.0,0.0,0.2726376950740814,4.0,0.0,1.0
317760,293.1285400390625,297.1499938964844,293.1499938964844,0.0205488689243793,-884.3742065429688,304.148193359375,0.6025252938270569,0.0615519173443317,0.0560092292726039,293.12237548828125,297.1499938964844,293.1499938964844,0.0251054093241691,-1027.2298583984375,304.147216796875,0.6230791807174683,0.0680336728692054,0.0650615096092224,293.1309509277344,297.1499938964844,293.1499938964844,0.0280215814709663,-804.3275756835938,304.1481018066406,0.6345783472061157,0.0721182823181152,0.0509400218725204,293.04473876953125,297.1499938964844,293.1499938964844,0.0784324929118156,-1991.5208740234373,304.1355285644531,0.7763001918792725,0.1337030678987503,0.1262505054473877,293.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.5562156438827515,0.050000000745058,0.2286302298307418,291.1155090332031,291.1499938964844,271.6983642578125,271.056640625,284.28582763671875,293.34039306640625,291.1148681640625,1.0,0.1618583053350448,1.0,1.0,0.9631693363189696,1.0,-0.632296085357666,0.2648254930973053,0.3674706220626831,0.1195301115512847,0.0,0.0,0.151697501540184,23.94867706298828,25.0,-4.801307201385498,-4352.5546875,40.11450958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,304.2840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.615234375,18000.0,0.0,0.0,0.0960660204291343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199789047241211,0.1199831441044807,-4.2404603846080136e-06,0.0,9.74948052316904e-05,0.0,0.0,4.676712989807129,0.0,0.0,0.0,0.2728142738342285,4.0,0.0,1.0
317820,293.1280212402344,297.1499938964844,293.1499938964844,0.0209759809076786,-893.515380859375,304.1480712890625,0.6058073043823242,0.0621956698596477,0.0565742142498493,293.1215515136719,297.1499938964844,293.1499938964844,0.0257632490247488,-1040.208740234375,304.14703369140625,0.6264539957046509,0.0689021274447441,0.0658675953745842,293.1298828125,297.1499938964844,293.1499938964844,0.0284795612096786,-812.0819702148438,304.1479797363281,0.6374337673187256,0.0728194192051887,0.0514175966382026,293.0336608886719,297.1499938964844,293.1499938964844,0.0821472182869911,-2063.863525390625,304.1341552734375,0.7870776057243347,0.1386184394359588,0.1308167576789856,293.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.557305097579956,0.050000000745058,0.2285946607589721,291.11212158203125,291.1499938964844,271.6385192871094,270.9894104003906,284.2802734375,293.3388671875,291.11151123046875,1.0,0.1624190062284469,1.0,1.0,0.9629467725753784,1.0,-0.6399521231651306,0.2674397528171539,0.3725123703479767,0.1226847693324089,0.0,0.0,0.1569782346487045,23.851381301879883,25.0,-4.66913366317749,-4407.21142578125,40.8477897644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,304.3283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.59375,18000.0,0.0,0.0,0.0970606803894043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224104091525077,0.122414655983448,-4.244267529429635e-06,0.0,9.8504257039167e-05,0.0,0.0,4.778162002563477,0.0,0.0,0.0,0.2731994390487671,4.0,0.0,1.0
317880,293.1280212402344,297.1499938964844,293.1499938964844,0.0209759809076786,-893.515380859375,304.1480712890625,0.6058073043823242,0.0621956698596477,0.0565742142498493,293.1215515136719,297.1499938964844,293.1499938964844,0.0257632490247488,-1040.208740234375,304.14703369140625,0.6264539957046509,0.0689021274447441,0.0658675953745842,293.1298828125,297.1499938964844,293.1499938964844,0.0284795612096786,-812.0819702148438,304.1479797363281,0.6374337673187256,0.0728194192051887,0.0514175966382026,293.0336608886719,297.1499938964844,293.1499938964844,0.0821472182869911,-2063.863525390625,304.1341552734375,0.7870776057243347,0.1386184394359588,0.1308167576789856,293.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.557305097579956,0.050000000745058,0.2285946607589721,291.11212158203125,291.1499938964844,271.6385192871094,270.9894104003906,284.2802734375,293.3388671875,291.11151123046875,1.0,0.1624190062284469,1.0,1.0,0.9629467725753784,1.0,-0.6399521231651306,0.2674397528171539,0.3725123703479767,0.1226847693324089,0.0,0.0,0.1569782346487045,23.851381301879883,25.0,-4.66913366317749,-4407.21142578125,40.8477897644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,304.3283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.59375,18000.0,0.0,0.0,0.0970606803894043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224104091525077,0.122414655983448,-4.244267529429635e-06,0.0,9.8504257039167e-05,0.0,0.0,4.778162002563477,0.0,0.0,0.0,0.2731994390487671,4.0,0.0,1.0
317940,293.1274719238281,297.1499938964844,293.1499938964844,0.0214275177568197,-903.030517578125,304.1479797363281,0.6091523170471191,0.062866061925888,0.0571635290980339,293.12066650390625,297.1499938964844,293.1499938964844,0.0264563281089067,-1053.6744384765625,304.1468811035156,0.6299156546592712,0.0698028579354286,0.0667047873139381,293.1287536621094,297.1499938964844,293.1499938964844,0.0294732525944709,-819.8794555664062,304.14703369140625,0.6404378414154053,0.0735583081841468,0.0519218519330024,293.0227355957031,297.1499938964844,293.1499938964844,0.0860446840524673,-2140.22802734375,304.1329650878906,0.7982762455940247,0.1437827795743942,0.1356371492147445,293.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5584219694137573,0.050000000745058,0.228558599948883,291.10894775390625,291.1499938964844,271.5762634277344,270.9197998046875,284.2720642089844,293.33721923828125,291.1083984375,1.0,0.1630267947912216,1.0,1.0,0.9627241492271424,1.0,-0.6480110883712769,0.2702595591545105,0.3777515292167663,0.1258705705404281,0.0,0.0,0.1626716703176498,23.75487327575684,25.0,-4.35049295425415,-4466.822265625,41.637245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176025390625,304.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.564453125,18000.0,0.0,0.0,0.0981876924633979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250958889722824,0.1251001358032226,-4.248533514328301e-06,0.0,9.9648030300159e-05,0.0,0.0,4.890653133392334,0.0,0.0,0.0,0.2736274003982544,4.0,0.0,1.0
318000,293.1274719238281,297.1499938964844,293.1499938964844,0.0214275177568197,-903.030517578125,304.1479797363281,0.6091523170471191,0.062866061925888,0.0571635290980339,293.12066650390625,297.1499938964844,293.1499938964844,0.0264563281089067,-1053.6744384765625,304.1468811035156,0.6299156546592712,0.0698028579354286,0.0667047873139381,293.1287536621094,297.1499938964844,293.1499938964844,0.0294732525944709,-819.8794555664062,304.14703369140625,0.6404378414154053,0.0735583081841468,0.0519218519330024,293.0227355957031,297.1499938964844,293.1499938964844,0.0860446840524673,-2140.22802734375,304.1329650878906,0.7982762455940247,0.1437827795743942,0.1356371492147445,293.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5584219694137573,0.050000000745058,0.228558599948883,291.10894775390625,291.1499938964844,271.5762634277344,270.9197998046875,284.2720642089844,293.33721923828125,291.1083984375,1.0,0.1630267947912216,1.0,1.0,0.9627241492271424,1.0,-0.6480110883712769,0.2702595591545105,0.3777515292167663,0.1258705705404281,0.0,0.0,0.1626716703176498,23.75487327575684,25.0,-4.35049295425415,-4466.822265625,41.637245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176025390625,304.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.564453125,18000.0,0.0,0.0,0.0981876924633979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250958889722824,0.1251001358032226,-4.248533514328301e-06,0.0,9.9648030300159e-05,0.0,0.0,4.890653133392334,0.0,0.0,0.0,0.2736274003982544,4.0,0.0,1.0
