time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318060,293.1268615722656,297.1499938964844,293.1499938964844,0.0219023786485195,-912.8800659179688,304.1478576660156,0.6125045418739319,0.063560277223587,0.0577751174569129,293.1197509765625,297.1499938964844,293.1499938964844,0.0271433871239423,-1067.621826171875,304.14678955078125,0.6334481239318848,0.0707324370741844,0.0675703659653663,293.12762451171875,297.1499938964844,293.1499938964844,0.0301194693893194,-828.6693115234375,304.14697265625,0.6435520052909851,0.0743278786540031,0.0524490736424922,293.01239013671875,297.1499938964844,293.1499938964844,0.0900691151618957,-2219.349853515625,304.1319274902344,0.8095185160636902,0.1491089761257171,0.1406320929527282,293.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5595329403877258,0.050000000745058,0.2285231351852417,291.1060485839844,291.1499938964844,271.511962890625,270.8482360839844,284.2605285644531,293.33544921875,291.1055603027344,1.0,0.1636795997619629,1.0,1.0,0.9625300765037536,1.0,-0.6563686728477478,0.2732675671577453,0.38310107588768,0.1290023326873779,0.0,0.0,0.1687330305576324,23.662982940673828,25.0,-3.887548685073853,-4531.23876953125,42.47744369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890991210937,304.42047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.548828125,18000.0,0.0,0.0,0.09945909678936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280287206172943,0.1280329674482345,-4.253264251019573e-06,0.0,0.0001009383413475,0.0,0.0,5.014050006866455,0.0,0.0,0.0,0.2740978896617889,4.0,0.0,1.0
318120,293.1268615722656,297.1499938964844,293.1499938964844,0.0219023786485195,-912.8800659179688,304.1478576660156,0.6125045418739319,0.063560277223587,0.0577751174569129,293.1197509765625,297.1499938964844,293.1499938964844,0.0271433871239423,-1067.621826171875,304.14678955078125,0.6334481239318848,0.0707324370741844,0.0675703659653663,293.12762451171875,297.1499938964844,293.1499938964844,0.0301194693893194,-828.6693115234375,304.14697265625,0.6435520052909851,0.0743278786540031,0.0524490736424922,293.01239013671875,297.1499938964844,293.1499938964844,0.0900691151618957,-2219.349853515625,304.1319274902344,0.8095185160636902,0.1491089761257171,0.1406320929527282,293.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5595329403877258,0.050000000745058,0.2285231351852417,291.1060485839844,291.1499938964844,271.511962890625,270.8482360839844,284.2605285644531,293.33544921875,291.1055603027344,1.0,0.1636795997619629,1.0,1.0,0.9625300765037536,1.0,-0.6563686728477478,0.2732675671577453,0.38310107588768,0.1290023326873779,0.0,0.0,0.1687330305576324,23.662982940673828,25.0,-3.887548685073853,-4531.23876953125,42.47744369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890991210937,304.42047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.548828125,18000.0,0.0,0.0,0.09945909678936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280287206172943,0.1280329674482345,-4.253264251019573e-06,0.0,0.0001009383413475,0.0,0.0,5.014050006866455,0.0,0.0,0.0,0.2740978896617889,4.0,0.0,1.0
318180,293.126220703125,297.1499938964844,293.1499938964844,0.0223984848707914,-923.0071411132812,304.1477355957031,0.6157545447349548,0.064274363219738,0.0584058798849582,293.1188049316406,297.1499938964844,293.1499938964844,0.0277093611657619,-1081.8160400390625,304.1469116210937,0.6370260715484619,0.0716860443353653,0.0684602335095405,293.1264953613281,297.1499938964844,293.1499938964844,0.030775561928749,-837.4478759765625,304.1468811035156,0.6467328071594238,0.0751231834292411,0.0529953651130199,293.00299072265625,297.1499938964844,293.1499938964844,0.0941631197929382,-2299.852783203125,304.1311340332031,0.820033073425293,0.1545054167509079,0.1457153409719467,293.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.56060391664505,0.050000000745058,0.2284892946481704,291.1035461425781,291.1499938964844,271.4459228515625,270.77508544921875,284.2450866699219,293.3336486816406,291.1031494140625,1.0,0.1643734574317932,1.0,1.0,0.962336003780365,1.0,-0.6649092435836792,0.2764383852481842,0.388470858335495,0.1320027112960815,0.0,0.0,0.1751019954681396,23.57941246032715,25.0,-3.28244686126709,-4600.17724609375,43.36116027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85760498046875,304.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.576171875,18000.0,0.0,0.0,0.1008815839886665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131194606423378,0.1311988681554794,-4.258455646777293e-06,0.0,0.0001023819859256,0.0,0.0,5.147905349731445,0.0,0.0,0.0,0.2746094465255737,4.0,0.0,1.0
318240,293.126220703125,297.1499938964844,293.1499938964844,0.0223984848707914,-923.0071411132812,304.1477355957031,0.6157545447349548,0.064274363219738,0.0584058798849582,293.1188049316406,297.1499938964844,293.1499938964844,0.0277093611657619,-1081.8160400390625,304.1469116210937,0.6370260715484619,0.0716860443353653,0.0684602335095405,293.1264953613281,297.1499938964844,293.1499938964844,0.030775561928749,-837.4478759765625,304.1468811035156,0.6467328071594238,0.0751231834292411,0.0529953651130199,293.00299072265625,297.1499938964844,293.1499938964844,0.0941631197929382,-2299.852783203125,304.1311340332031,0.820033073425293,0.1545054167509079,0.1457153409719467,293.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.56060391664505,0.050000000745058,0.2284892946481704,291.1035461425781,291.1499938964844,271.4459228515625,270.77508544921875,284.2450866699219,293.3336486816406,291.1031494140625,1.0,0.1643734574317932,1.0,1.0,0.962336003780365,1.0,-0.6649092435836792,0.2764383852481842,0.388470858335495,0.1320027112960815,0.0,0.0,0.1751019954681396,23.57941246032715,25.0,-3.28244686126709,-4600.17724609375,43.36116027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85760498046875,304.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.576171875,18000.0,0.0,0.0,0.1008815839886665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131194606423378,0.1311988681554794,-4.258455646777293e-06,0.0,0.0001023819859256,0.0,0.0,5.147905349731445,0.0,0.0,0.0,0.2746094465255737,4.0,0.0,1.0
318300,293.1259155273437,297.1499938964844,293.1499938964844,0.02265365421772,-928.15380859375,304.147705078125,0.6173323392868042,0.0646374747157096,0.058727316558361,293.1183776855469,297.1499938964844,293.1499938964844,0.0280060674995183,-1089.0718994140625,304.1469421386719,0.6388227939605713,0.0721705108880996,0.0689130425453186,293.1259460449219,297.1499938964844,293.1499938964844,0.0311120767146348,-841.92236328125,304.1468505859375,0.6483346223831177,0.0755288153886795,0.053274642676115,292.9987487792969,297.1499938964844,293.1499938964844,0.0962194204330444,-2340.20068359375,304.1308288574219,0.8250645399093628,0.1572032272815704,0.1482638269662857,293.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.5611139535903931,0.050000000745058,0.2284733057022094,291.1024780273437,291.1499938964844,271.4123840332031,270.738037109375,284.2358703613281,293.332763671875,291.1021728515625,1.0,0.1647343039512634,1.0,1.0,0.9622389674186708,1.0,-0.6692129373550415,0.2780739665031433,0.3911390006542206,0.133436232805252,0.0,0.0,0.1783798933029174,23.541912078857425,25.0,-2.920199394226074,-4636.21337890625,43.81705093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84100341796875,304.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.12109375,18000.0,0.0,0.0,0.1016510054469108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328586041927337,0.1328628659248352,-4.261221420165384e-06,0.0,0.0001031628489727,0.0,0.0,5.218539714813232,0.0,0.0,0.0,0.2748799622058868,4.0,0.0,1.0
318360,293.1256103515625,297.1499938964844,293.1499938964844,0.0229128208011388,-933.3395385742188,304.14764404296875,0.6188799738883972,0.0650035068392753,0.05905182659626,293.117919921875,297.1499938964844,293.1499938964844,0.028309479355812,-1096.2855224609375,304.1469421386719,0.6406209468841553,0.0726586729288101,0.0693699344992637,293.1253967285156,297.1499938964844,293.1499938964844,0.0314528830349445,-846.4356689453125,304.14678955078125,0.6499379873275757,0.0759379342198371,0.0535569302737712,292.99481201171875,297.1499938964844,293.1499938964844,0.0982754901051521,-2380.434814453125,304.1305847167969,0.8299967646598816,0.1598905026912689,0.1508059054613113,293.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.5616053342819214,0.050000000745058,0.228457972407341,291.1015625,291.1499938964844,271.3785095214844,270.7007141113281,284.2257080078125,293.3318786621094,291.101318359375,1.0,0.1651027500629425,1.0,1.0,0.9621604084968568,1.0,-0.6735219955444336,0.2797349989414215,0.3937869668006897,0.1348215192556381,0.0,0.0,0.1817012429237365,23.50731658935547,25.0,-2.51119065284729,-4673.15625,44.28056716918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8240661621094,304.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6796875,18000.0,0.0,0.0,0.1024557873606681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345690935850143,0.1345733702182769,-4.2640876927180216e-06,0.0,0.0001039796043187,0.0,0.0,5.291347503662109,0.0,0.0,0.0,0.2751591503620147,4.0,0.0,1.0
318420,293.125,297.1499938964844,293.1499938964844,0.023441445082426,-943.791259765625,304.1475524902344,0.6218898296356201,0.0657423883676529,0.0597082376480102,293.1170654296875,297.1499938964844,293.1499938964844,0.0295286178588867,-1111.0909423828125,304.1459350585937,0.6442124843597412,0.0736445114016532,0.0702938437461853,293.1244201660156,297.1499938964844,293.1499938964844,0.0321430154144763,-855.5214233398438,304.1466979980469,0.6531299352645874,0.0767626017332077,0.0541273579001426,292.9879455566406,297.1499938964844,293.1499938964844,0.1023760214447975,-2460.201416015625,304.1302185058594,0.8396451473236084,0.165217712521553,0.1558496505022049,293.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.562527060508728,0.050000000745058,0.2284294068813324,291.10028076171875,291.1499938964844,271.31005859375,270.6255187988281,284.2030639648437,293.3302001953125,291.10015869140625,1.0,0.165860578417778,1.0,1.0,0.9620032906532288,1.0,-0.6821221113204956,0.2831078767776489,0.3990142047405243,0.1374686807394027,0.0,0.0,0.1884271502494812,23.447622299194336,25.0,-1.513236403465271,-4749.40234375,45.227760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7896728515625,304.5613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.916015625,18000.0,0.0,0.0,0.1041727140545845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381119936704635,0.1381162703037262,-4.2701162783487234e-06,0.0,0.0001057220579241,0.0,0.0,5.442826271057129,0.0,0.0,0.0,0.275741308927536,4.0,0.0,1.0
318480,293.125,297.1499938964844,293.1499938964844,0.023441445082426,-943.791259765625,304.1475524902344,0.6218898296356201,0.0657423883676529,0.0597082376480102,293.1170654296875,297.1499938964844,293.1499938964844,0.0295286178588867,-1111.0909423828125,304.1459350585937,0.6442124843597412,0.0736445114016532,0.0702938437461853,293.1244201660156,297.1499938964844,293.1499938964844,0.0321430154144763,-855.5214233398438,304.1466979980469,0.6531299352645874,0.0767626017332077,0.0541273579001426,292.9879455566406,297.1499938964844,293.1499938964844,0.1023760214447975,-2460.201416015625,304.1302185058594,0.8396451473236084,0.165217712521553,0.1558496505022049,293.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.562527060508728,0.050000000745058,0.2284294068813324,291.10028076171875,291.1499938964844,271.31005859375,270.6255187988281,284.2030639648437,293.3302001953125,291.10015869140625,1.0,0.165860578417778,1.0,1.0,0.9620032906532288,1.0,-0.6821221113204956,0.2831078767776489,0.3990142047405243,0.1374686807394027,0.0,0.0,0.1884271502494812,23.447622299194336,25.0,-1.513236403465271,-4749.40234375,45.227760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7896728515625,304.5613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.916015625,18000.0,0.0,0.0,0.1041727140545845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381119936704635,0.1381162703037262,-4.2701162783487234e-06,0.0,0.0001057220579241,0.0,0.0,5.442826271057129,0.0,0.0,0.0,0.275741308927536,4.0,0.0,1.0
318540,293.1244812011719,297.1499938964844,293.1499938964844,0.0239799059927463,-954.2706909179688,304.1474609375,0.6248121857643127,0.0664857551455497,0.06037038564682,293.1162414550781,297.1499938964844,293.1499938964844,0.0303243193775415,-1125.8045654296875,304.1459655761719,0.6478146910667419,0.0746442601084709,0.0712303966283798,293.1234741210937,297.1499938964844,293.1499938964844,0.0328457243740558,-864.7039184570312,304.1466369628906,0.656326949596405,0.0776048004627227,0.0547075718641281,292.98211669921875,297.1499938964844,293.1499938964844,0.1064668744802475,-2539.077880859375,304.1300048828125,0.8491453528404236,0.170505478978157,0.160845935344696,293.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.5633877515792847,0.050000000745058,0.2284029424190521,291.099853515625,291.1499938964844,271.24090576171875,270.54986572265625,284.1786804199219,293.3286437988281,291.0998840332031,1.0,0.1666423082351684,1.0,1.0,0.961846113204956,1.0,-0.6907016038894653,0.2865108251571655,0.4041907787322998,0.1400410532951355,0.0,0.0,0.1951531171798706,23.398462295532227,25.0,-0.2533028125762939,-4827.93701171875,46.20026016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557983398437,304.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.376953125,18000.0,0.0,0.0,0.1060223951935768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417670845985412,0.1417713612318039,-4.276475010556169e-06,0.0,0.0001075992549885,0.0,0.0,5.600090980529785,0.0,0.0,0.0,0.276347815990448,4.0,0.0,1.0
318600,293.1244812011719,297.1499938964844,293.1499938964844,0.0239799059927463,-954.2706909179688,304.1474609375,0.6248121857643127,0.0664857551455497,0.06037038564682,293.1162414550781,297.1499938964844,293.1499938964844,0.0303243193775415,-1125.8045654296875,304.1459655761719,0.6478146910667419,0.0746442601084709,0.0712303966283798,293.1234741210937,297.1499938964844,293.1499938964844,0.0328457243740558,-864.7039184570312,304.1466369628906,0.656326949596405,0.0776048004627227,0.0547075718641281,292.98211669921875,297.1499938964844,293.1499938964844,0.1064668744802475,-2539.077880859375,304.1300048828125,0.8491453528404236,0.170505478978157,0.160845935344696,293.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.5633877515792847,0.050000000745058,0.2284029424190521,291.099853515625,291.1499938964844,271.24090576171875,270.54986572265625,284.1786804199219,293.3286437988281,291.0998840332031,1.0,0.1666423082351684,1.0,1.0,0.961846113204956,1.0,-0.6907016038894653,0.2865108251571655,0.4041907787322998,0.1400410532951355,0.0,0.0,0.1951531171798706,23.398462295532227,25.0,-0.2533028125762939,-4827.93701171875,46.20026016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557983398437,304.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.376953125,18000.0,0.0,0.0,0.1060223951935768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417670845985412,0.1417713612318039,-4.276475010556169e-06,0.0,0.0001075992549885,0.0,0.0,5.600090980529785,0.0,0.0,0.0,0.276347815990448,4.0,0.0,1.0
318660,293.1239929199219,297.1499938964844,293.1499938964844,0.0245240647345781,-964.7009887695312,304.1473999023437,0.6276887059211731,0.0672291740775108,0.0610335543751716,293.11541748046875,297.1499938964844,293.1499938964844,0.0311628431081771,-1140.8880615234375,304.1459045410156,0.6514936685562134,0.0756701529026031,0.0721886232495307,293.1224060058594,297.1499938964844,293.1499938964844,0.0335782840847969,-874.2122192382812,304.14654541015625,0.6596271395683289,0.0784876868128776,0.0553123243153095,292.9769897460937,297.1499938964844,293.1499938964844,0.1105831488966941,-2617.77587890625,304.1298217773437,0.8586707711219788,0.175803929567337,0.1658420264720916,293.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.564228892326355,0.050000000745058,0.2283772826194763,291.100341796875,291.1499938964844,271.17138671875,270.47412109375,284.153564453125,293.3272399902344,291.1005249023437,1.0,0.1674451977014541,1.0,1.0,0.9617147445678712,1.0,-0.6993385553359985,0.2899546921253204,0.4093838632106781,0.1426056325435638,0.0,0.0,0.2017485797405243,23.35447120666504,25.0,0.8899202346801758,-4907.869140625,47.20183944702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723876953125,304.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.10546875,18000.0,0.0,0.0,0.107983261346817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454610079526901,0.1454652845859527,-4.283051111997338e-06,0.0,0.0001095892876037,0.0,0.0,5.76007890701294,0.0,0.0,0.0,0.2769671082496643,4.0,0.0,1.0
318720,293.1239929199219,297.1499938964844,293.1499938964844,0.0245240647345781,-964.7009887695312,304.1473999023437,0.6276887059211731,0.0672291740775108,0.0610335543751716,293.11541748046875,297.1499938964844,293.1499938964844,0.0311628431081771,-1140.8880615234375,304.1459045410156,0.6514936685562134,0.0756701529026031,0.0721886232495307,293.1224060058594,297.1499938964844,293.1499938964844,0.0335782840847969,-874.2122192382812,304.14654541015625,0.6596271395683289,0.0784876868128776,0.0553123243153095,292.9769897460937,297.1499938964844,293.1499938964844,0.1105831488966941,-2617.77587890625,304.1298217773437,0.8586707711219788,0.175803929567337,0.1658420264720916,293.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.564228892326355,0.050000000745058,0.2283772826194763,291.100341796875,291.1499938964844,271.17138671875,270.47412109375,284.153564453125,293.3272399902344,291.1005249023437,1.0,0.1674451977014541,1.0,1.0,0.9617147445678712,1.0,-0.6993385553359985,0.2899546921253204,0.4093838632106781,0.1426056325435638,0.0,0.0,0.2017485797405243,23.35447120666504,25.0,0.8899202346801758,-4907.869140625,47.20183944702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723876953125,304.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.10546875,18000.0,0.0,0.0,0.107983261346817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454610079526901,0.1454652845859527,-4.283051111997338e-06,0.0,0.0001095892876037,0.0,0.0,5.76007890701294,0.0,0.0,0.0,0.2769671082496643,4.0,0.0,1.0
318780,293.12359619140625,297.1499938964844,293.1499938964844,0.0250730514526367,-975.0772094726562,304.1473693847656,0.6305441856384277,0.0679711252450943,0.0616956576704978,293.1145324707031,297.1499938964844,293.1499938964844,0.0320325940847396,-1156.3857421875,304.14581298828125,0.655289351940155,0.0767271146178245,0.0731761381030082,293.12127685546875,297.1499938964844,293.1499938964844,0.0343532674014568,-884.2137451171875,304.1463928222656,0.6630832552909851,0.0794185027480125,0.0559506379067897,292.9723815917969,297.1499938964844,293.1499938964844,0.114742487668991,-2696.65478515625,304.1296081542969,0.8682700991630554,0.1811227649450302,0.1708568185567855,293.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.5650681257247925,0.050000000745058,0.2283518761396408,291.1013488769531,291.1499938964844,271.1018371582031,270.3986511230469,284.1278686523437,293.3259582519531,291.1015930175781,1.0,0.1682683527469635,1.0,1.0,0.9615833163261414,1.0,-0.7080723643302917,0.2934559881687164,0.4146164059638977,0.1451746970415115,0.0,0.0,0.2081668972969055,23.31315803527832,25.0,1.5024113655090332,-4988.810546875,48.23521423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6954040527344,304.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.990234375,18000.0,0.0,0.0,0.1100319102406501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491502821445465,0.1491545736789703,-4.289743628760334e-06,0.0,0.0001116683997679,0.0,0.0,5.920918941497803,0.0,0.0,0.0,0.2775917947292328,4.0,0.0,1.0
318840,293.12359619140625,297.1499938964844,293.1499938964844,0.0250730514526367,-975.0772094726562,304.1473693847656,0.6305441856384277,0.0679711252450943,0.0616956576704978,293.1145324707031,297.1499938964844,293.1499938964844,0.0320325940847396,-1156.3857421875,304.14581298828125,0.655289351940155,0.0767271146178245,0.0731761381030082,293.12127685546875,297.1499938964844,293.1499938964844,0.0343532674014568,-884.2137451171875,304.1463928222656,0.6630832552909851,0.0794185027480125,0.0559506379067897,292.9723815917969,297.1499938964844,293.1499938964844,0.114742487668991,-2696.65478515625,304.1296081542969,0.8682700991630554,0.1811227649450302,0.1708568185567855,293.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.5650681257247925,0.050000000745058,0.2283518761396408,291.1013488769531,291.1499938964844,271.1018371582031,270.3986511230469,284.1278686523437,293.3259582519531,291.1015930175781,1.0,0.1682683527469635,1.0,1.0,0.9615833163261414,1.0,-0.7080723643302917,0.2934559881687164,0.4146164059638977,0.1451746970415115,0.0,0.0,0.2081668972969055,23.31315803527832,25.0,1.5024113655090332,-4988.810546875,48.23521423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6954040527344,304.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.990234375,18000.0,0.0,0.0,0.1100319102406501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491502821445465,0.1491545736789703,-4.289743628760334e-06,0.0,0.0001116683997679,0.0,0.0,5.920918941497803,0.0,0.0,0.0,0.2775917947292328,4.0,0.0,1.0
318900,293.1234130859375,297.1499938964844,293.1499938964844,0.0253494903445243,-980.251220703125,304.1473388671875,0.6319671869277954,0.0683414787054061,0.0620261542499065,293.11407470703125,297.1499938964844,293.1499938964844,0.0324789620935916,-1164.2889404296875,304.1457824707031,0.6572281122207642,0.0772658064961433,0.0736801475286483,293.12066650390625,297.1499938964844,293.1499938964844,0.034755915403366,-889.3906860351562,304.1463317871094,0.6648644208908081,0.0798993781208992,0.0562812946736812,292.97027587890625,297.1499938964844,293.1499938964844,0.1168378591537475,-2736.157958984375,304.1295166015625,0.8730849623680115,0.1837866604328155,0.1733694821596145,293.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.56548672914505,0.050000000745058,0.228339284658432,291.1019287109375,291.1499938964844,271.0671691894531,270.36114501953125,284.1148681640625,293.32537841796875,291.1021728515625,1.0,0.1686871498823166,1.0,1.0,0.9615176320075988,1.0,-0.7124711871147156,0.295226126909256,0.4172450602054596,0.1464603394269943,0.0,0.0,0.2113111615180969,23.29352569580078,25.0,1.6417189836502075,-5029.65966796875,48.76357650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68280029296875,304.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.947265625,18000.0,0.0,0.0,0.1110808402299881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509905904531479,0.1509948819875717,-4.293120127840666e-06,0.0,0.0001127329305745,0.0,0.0,6.001538276672363,0.0,0.0,0.0,0.2779055535793304,4.0,0.0,1.0
318960,293.12322998046875,297.1499938964844,293.1499938964844,0.0256272498518228,-985.4176025390624,304.1473083496094,0.6333878040313721,0.0687113255262374,0.0623562857508659,293.1136169433594,297.1499938964844,293.1499938964844,0.0329321101307868,-1172.2808837890625,304.1457214355469,0.6591894030570984,0.0778101608157157,0.0741899386048317,293.1200866699219,297.1499938964844,293.1499938964844,0.0351673141121864,-894.6679077148438,304.146240234375,0.6666744351387024,0.0803888663649559,0.0566184259951114,292.9682922363281,297.1499938964844,293.1499938964844,0.118941880762577,-2775.670166015625,304.12939453125,0.8778976202011108,0.1864506751298904,0.1758832335472107,293.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5659034848213196,0.050000000745058,0.2283267825841903,291.1025390625,291.1499938964844,271.0326232910156,270.3238830566406,284.101806640625,293.3247985839844,291.102783203125,1.0,0.1691104769706726,1.0,1.0,0.9614667296409608,1.0,-0.7168856859207153,0.2970064580440521,0.4198792278766632,0.1477452367544174,0.0,0.0,0.214412972331047,23.27470016479492,25.0,1.723854660987854,-5070.76171875,49.29932022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6714172363281,304.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.904296875,18000.0,0.0,0.0,0.1121416538953781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528279781341552,0.1528322696685791,-4.296514362067683e-06,0.0,0.0001138095176429,0.0,0.0,6.082289218902588,0.0,0.0,0.0,0.2782202064990997,4.0,0.0,1.0
319020,293.1229553222656,297.1499938964844,293.1499938964844,0.0261862967163324,-995.7222900390624,304.14727783203125,0.6362212300300598,0.0694492384791374,0.0630151107907295,293.1127319335937,297.1499938964844,293.1499938964844,0.0338556580245494,-1188.48095703125,304.1455993652344,0.663163959980011,0.0789126306772232,0.075223684310913,293.118896484375,297.1499938964844,293.1499938964844,0.0360122881829738,-905.4724731445312,304.1460876464844,0.6703614592552185,0.0813894271850586,0.0573088489472866,292.9647827148437,297.1499938964844,293.1499938964844,0.1231681033968925,-2854.58056640625,304.1292419433594,0.8874731659889221,0.1917690187692642,0.1809048354625702,293.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5667275786399841,0.050000000745058,0.2283022105693817,291.1037902832031,291.1499938964844,270.96405029296875,270.2501220703125,284.07550048828125,293.3237609863281,291.10406494140625,1.0,0.1699695289134979,1.0,1.0,0.9613648653030396,1.0,-0.7257428765296936,0.3005906045436859,0.4251522719860077,0.1503096371889114,0.0,0.0,0.2204865962266922,23.239896774291992,25.0,1.824221134185791,-5153.64453125,50.39139175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6524658203125,304.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.83203125,18000.0,0.0,0.0,0.1142864003777504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564907729625702,0.156495064496994,-4.303353762225015e-06,0.0,0.0001159861640189,0.0,0.0,6.244052886962891,0.0,0.0,0.0,0.278851717710495,4.0,0.0,1.0
319080,293.1229553222656,297.1499938964844,293.1499938964844,0.0261862967163324,-995.7222900390624,304.14727783203125,0.6362212300300598,0.0694492384791374,0.0630151107907295,293.1127319335937,297.1499938964844,293.1499938964844,0.0338556580245494,-1188.48095703125,304.1455993652344,0.663163959980011,0.0789126306772232,0.075223684310913,293.118896484375,297.1499938964844,293.1499938964844,0.0360122881829738,-905.4724731445312,304.1460876464844,0.6703614592552185,0.0813894271850586,0.0573088489472866,292.9647827148437,297.1499938964844,293.1499938964844,0.1231681033968925,-2854.58056640625,304.1292419433594,0.8874731659889221,0.1917690187692642,0.1809048354625702,293.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5667275786399841,0.050000000745058,0.2283022105693817,291.1037902832031,291.1499938964844,270.96405029296875,270.2501220703125,284.07550048828125,293.3237609863281,291.10406494140625,1.0,0.1699695289134979,1.0,1.0,0.9613648653030396,1.0,-0.7257428765296936,0.3005906045436859,0.4251522719860077,0.1503096371889114,0.0,0.0,0.2204865962266922,23.239896774291992,25.0,1.824221134185791,-5153.64453125,50.39139175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6524658203125,304.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.83203125,18000.0,0.0,0.0,0.1142864003777504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564907729625702,0.156495064496994,-4.303353762225015e-06,0.0,0.0001159861640189,0.0,0.0,6.244052886962891,0.0,0.0,0.0,0.278851717710495,4.0,0.0,1.0
319140,293.1227111816406,297.1499938964844,293.1499938964844,0.0267671551555395,-1005.9737548828124,304.147216796875,0.6390417218208313,0.0701840221881866,0.0636714845895767,293.11187744140625,297.1499938964844,293.1499938964844,0.0347976647317409,-1204.8992919921875,304.1455078125,0.6671833395957947,0.0800288170576095,0.076271928846836,293.11773681640625,297.1499938964844,293.1499938964844,0.0368812829256057,-916.543212890625,304.1459350585937,0.6741095185279846,0.0824127271771431,0.0580165944993495,292.9618530273437,297.1499938964844,293.1499938964844,0.1274042874574661,-2933.0830078125,304.12908935546875,0.8969091176986694,0.1970566511154174,0.1859023422002792,293.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.5675326585769653,0.050000000745058,0.2282783836126327,291.1051330566406,291.1499938964844,270.8964538574219,270.17779541015625,284.04913330078125,293.3227844238281,291.1054077148437,1.0,0.1708433181047439,1.0,1.0,0.9612630009651184,1.0,-0.7346072793006897,0.3041930198669433,0.4304142594337463,0.1528600603342056,0.0,0.0,0.2263770699501037,23.209566116333008,25.0,1.9193618297576904,-5237.1943359375,51.50833511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.638671875,304.81640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.806640625,18000.0,0.0,0.0,0.1164444833993911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160127967596054,0.1601322889328003,-4.3102495510538574e-06,0.0,0.0001181763436761,0.0,0.0,6.405755519866943,0.0,0.0,0.0,0.2794846594333648,4.0,0.0,1.0
319200,293.1227111816406,297.1499938964844,293.1499938964844,0.0267671551555395,-1005.9737548828124,304.147216796875,0.6390417218208313,0.0701840221881866,0.0636714845895767,293.11187744140625,297.1499938964844,293.1499938964844,0.0347976647317409,-1204.8992919921875,304.1455078125,0.6671833395957947,0.0800288170576095,0.076271928846836,293.11773681640625,297.1499938964844,293.1499938964844,0.0368812829256057,-916.543212890625,304.1459350585937,0.6741095185279846,0.0824127271771431,0.0580165944993495,292.9618530273437,297.1499938964844,293.1499938964844,0.1274042874574661,-2933.0830078125,304.12908935546875,0.8969091176986694,0.1970566511154174,0.1859023422002792,293.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.5675326585769653,0.050000000745058,0.2282783836126327,291.1051330566406,291.1499938964844,270.8964538574219,270.17779541015625,284.04913330078125,293.3227844238281,291.1054077148437,1.0,0.1708433181047439,1.0,1.0,0.9612630009651184,1.0,-0.7346072793006897,0.3041930198669433,0.4304142594337463,0.1528600603342056,0.0,0.0,0.2263770699501037,23.209566116333008,25.0,1.9193618297576904,-5237.1943359375,51.50833511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.638671875,304.81640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.806640625,18000.0,0.0,0.0,0.1164444833993911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160127967596054,0.1601322889328003,-4.3102495510538574e-06,0.0,0.0001181763436761,0.0,0.0,6.405755519866943,0.0,0.0,0.0,0.2794846594333648,4.0,0.0,1.0
319260,293.1224975585937,297.1499938964844,293.1499938964844,0.0272477455437183,-1016.2413940429688,304.1473388671875,0.6418413519859314,0.0709139108657836,0.0643241330981254,293.111083984375,297.1499938964844,293.1499938964844,0.0357526168227195,-1221.453125,304.1454162597656,0.671216607093811,0.081153281033039,0.0773295238614082,293.1166381835937,297.1499938964844,293.1499938964844,0.0377677306532859,-927.802001953125,304.14581298828125,0.6778838634490967,0.083451859652996,0.0587367936968803,292.9595642089844,297.1499938964844,293.1499938964844,0.1316311061382293,-3010.837646484375,304.1290283203125,0.9061912298202516,0.2022904157638549,0.1908542513847351,293.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.5683100819587708,0.050000000745058,0.2282555252313614,291.1065673828125,291.1499938964844,270.8302307128906,270.10723876953125,284.0229187011719,293.3219299316406,291.1068420410156,1.0,0.1717293262481689,1.0,1.0,0.9611855745315552,1.0,-0.7434398531913757,0.30779629945755,0.4356435537338257,0.1553864479064941,0.0,0.0,0.2320685982704162,23.18456268310547,25.0,2.042473554611206,-5321.0224609375,52.64649200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62994384765625,304.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.84375,18000.0,0.0,0.0,0.118596501648426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637244224548339,0.163728728890419,-4.317176717449911e-06,0.0,0.0001203603751491,0.0,0.0,6.5667243003845215,0.0,0.0,0.0,0.2801164388656616,4.0,0.0,1.0
319320,293.1224975585937,297.1499938964844,293.1499938964844,0.0272477455437183,-1016.2413940429688,304.1473388671875,0.6418413519859314,0.0709139108657836,0.0643241330981254,293.111083984375,297.1499938964844,293.1499938964844,0.0357526168227195,-1221.453125,304.1454162597656,0.671216607093811,0.081153281033039,0.0773295238614082,293.1166381835937,297.1499938964844,293.1499938964844,0.0377677306532859,-927.802001953125,304.14581298828125,0.6778838634490967,0.083451859652996,0.0587367936968803,292.9595642089844,297.1499938964844,293.1499938964844,0.1316311061382293,-3010.837646484375,304.1290283203125,0.9061912298202516,0.2022904157638549,0.1908542513847351,293.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.5683100819587708,0.050000000745058,0.2282555252313614,291.1065673828125,291.1499938964844,270.8302307128906,270.10723876953125,284.0229187011719,293.3219299316406,291.1068420410156,1.0,0.1717293262481689,1.0,1.0,0.9611855745315552,1.0,-0.7434398531913757,0.30779629945755,0.4356435537338257,0.1553864479064941,0.0,0.0,0.2320685982704162,23.18456268310547,25.0,2.042473554611206,-5321.0224609375,52.64649200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62994384765625,304.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.84375,18000.0,0.0,0.0,0.118596501648426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637244224548339,0.163728728890419,-4.317176717449911e-06,0.0,0.0001203603751491,0.0,0.0,6.5667243003845215,0.0,0.0,0.0,0.2801164388656616,4.0,0.0,1.0
319380,293.12237548828125,297.1499938964844,293.1499938964844,0.0276718102395534,-1026.291748046875,304.14752197265625,0.6446083784103394,0.0716370418667793,0.064971312880516,293.11041259765625,297.1499938964844,293.1499938964844,0.0367150902748107,-1238.0631103515625,304.14532470703125,0.675232470035553,0.0822808220982551,0.0783914923667907,293.1156311035156,297.1499938964844,293.1499938964844,0.0386652164161205,-939.1740112304688,304.1457214355469,0.6816501021385193,0.084500178694725,0.0594647489488124,292.9579467773437,297.1499938964844,293.1499938964844,0.1358276903629303,-3087.484375,304.1290283203125,0.91584712266922,0.2074457108974456,0.1957377195358276,293.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5690513849258423,0.050000000745058,0.2282338738441467,291.1081237792969,291.1499938964844,270.7656555175781,270.038818359375,283.9969787597656,293.3212280273437,291.1084289550781,1.0,0.1726245433092117,1.0,1.0,0.9611080884933472,1.0,-0.7521997690200806,0.3113836348056793,0.4408161044120788,0.1578790843486786,0.0,0.0,0.2375450283288955,23.1656551361084,25.0,2.179553270339966,-5404.6767578125,53.80156707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62603759765625,304.8990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.955078125,18000.0,0.0,0.0,0.1207253634929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672633439302444,0.1672676652669906,-4.3241034290986136e-06,0.0,0.0001225208980031,0.0,0.0,6.726191997528076,0.0,0.0,0.0,0.2807440459728241,4.0,0.0,1.0
319440,293.12237548828125,297.1499938964844,293.1499938964844,0.0276718102395534,-1026.291748046875,304.14752197265625,0.6446083784103394,0.0716370418667793,0.064971312880516,293.11041259765625,297.1499938964844,293.1499938964844,0.0367150902748107,-1238.0631103515625,304.14532470703125,0.675232470035553,0.0822808220982551,0.0783914923667907,293.1156311035156,297.1499938964844,293.1499938964844,0.0386652164161205,-939.1740112304688,304.1457214355469,0.6816501021385193,0.084500178694725,0.0594647489488124,292.9579467773437,297.1499938964844,293.1499938964844,0.1358276903629303,-3087.484375,304.1290283203125,0.91584712266922,0.2074457108974456,0.1957377195358276,293.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5690513849258423,0.050000000745058,0.2282338738441467,291.1081237792969,291.1499938964844,270.7656555175781,270.038818359375,283.9969787597656,293.3212280273437,291.1084289550781,1.0,0.1726245433092117,1.0,1.0,0.9611080884933472,1.0,-0.7521997690200806,0.3113836348056793,0.4408161044120788,0.1578790843486786,0.0,0.0,0.2375450283288955,23.1656551361084,25.0,2.179553270339966,-5404.6767578125,53.80156707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62603759765625,304.8990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.955078125,18000.0,0.0,0.0,0.1207253634929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672633439302444,0.1672676652669906,-4.3241034290986136e-06,0.0,0.0001225208980031,0.0,0.0,6.726191997528076,0.0,0.0,0.0,0.2807440459728241,4.0,0.0,1.0
319500,293.1223449707031,297.1499938964844,293.1499938964844,0.0278889331966638,-1031.29345703125,304.1475830078125,0.64597487449646,0.0719954892992973,0.0652923360466957,293.1100769042969,297.1499938964844,293.1499938964844,0.0371975339949131,-1246.3658447265625,304.1452941894531,0.6772234439849854,0.0828441753983497,0.0789226368069648,293.1151733398437,297.1499938964844,293.1499938964844,0.0391162484884262,-944.8812866210938,304.14569091796875,0.6835191249847412,0.085025854408741,0.0598302818834781,292.9573974609375,297.1499938964844,293.1499938964844,0.1379066556692123,-3125.25439453125,304.1290588378906,0.9207190871238708,0.2099843621253967,0.1981448382139206,293.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.5694051384925842,0.050000000745058,0.2282235920429229,291.10894775390625,291.1499938964844,270.7341003417969,270.00555419921875,283.98419189453125,293.3208923339844,291.1092529296875,1.0,0.1730746626853943,1.0,1.0,0.9610693454742432,1.0,-0.7565382122993469,0.3131653368473053,0.4433728754520416,0.1591088622808456,0.0,0.0,0.240194946527481,23.158811569213867,25.0,2.244753360748291,-5446.26611328125,54.3838996887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258239746094,304.9197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.05859375,18000.0,0.0,0.0,0.1217758432030677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690039932727813,0.1690083295106887,-4.327555416239193e-06,0.0,0.0001235870004165,0.0,0.0,6.805033206939697,0.0,0.0,0.0,0.2810548543930053,4.0,0.0,1.0
319560,293.122314453125,297.1499938964844,293.1499938964844,0.0281057059764862,-1036.2681884765625,304.1476135253906,0.6473284959793091,0.0723515525460243,0.0656114369630813,293.1098022460937,297.1499938964844,293.1499938964844,0.0376799218356609,-1254.6552734375,304.1452941894531,0.679198682308197,0.0834064111113548,0.079453095793724,293.11474609375,297.1499938964844,293.1499938964844,0.0395677722990512,-950.5909423828124,304.1456298828125,0.6853737831115723,0.0855514258146286,0.0601960830390453,292.9570617675781,297.1499938964844,293.1499938964844,0.1399697363376617,-3162.609375,304.1291198730469,0.9255477786064148,0.2124940901994705,0.2005259990692138,293.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5697467923164368,0.050000000745058,0.228213682770729,291.1097717285156,291.1499938964844,270.7030944824219,269.9729309082031,283.9715270996094,293.32061767578125,291.1100769042969,1.0,0.1735257506370544,1.0,1.0,0.9610468745231628,1.0,-0.7608427405357361,0.3149358630180359,0.4459068775177002,0.1603257060050964,0.0,0.0,0.2427867203950882,23.15373039245605,25.0,2.3027994632720947,-5487.62939453125,54.96860885620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62664794921875,304.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1640625,18000.0,0.0,0.0,0.1228150948882103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707242578268051,0.1707285791635513,-4.330990577727789e-06,0.0,0.0001246417086804,0.0,0.0,6.883206367492676,0.0,0.0,0.0,0.2813635468482971,4.0,0.0,1.0
319620,293.1222839355469,297.1499938964844,293.1499938964844,0.0286275129765272,-1045.865234375,304.14752197265625,0.649990439414978,0.0730559155344963,0.0662431269884109,293.1093139648437,297.1499938964844,293.1499938964844,0.0386423170566558,-1271.1627197265625,304.145263671875,0.6830891370773315,0.0845256224274635,0.08050999045372,293.1139831542969,297.1499938964844,293.1499938964844,0.0404696576297283,-961.9877319335938,304.1455993652344,0.6890262961387634,0.0865997970104217,0.0609265826642513,292.9569091796875,297.1499938964844,293.1499938964844,0.1440373510122299,-3235.892578125,304.1293029785156,0.9349156022071838,0.2174132466316223,0.2051986157894134,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.5703907608985901,0.050000000745058,0.2281950861215591,291.11151123046875,291.1499938964844,270.64288330078125,269.9099426269531,283.9467163085937,293.3201599121094,291.11181640625,1.0,0.1744290441274643,1.0,1.0,0.9610019326210022,1.0,-0.7693312764167786,0.3184368014335632,0.4508944451808929,0.1627162396907806,0.0,0.0,0.2477929592132568,23.149049758911133,25.0,2.4122116565704346,-5569.4833984375,56.14253234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6311340332031,304.98199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.404296875,18000.0,0.0,0.0,0.1248547583818435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740981787443161,0.1741025149822235,-4.337801783549367e-06,0.0,0.0001267117040697,0.0,0.0,7.03728723526001,0.0,0.0,0.0,0.2819732129573822,4.0,0.0,1.0
319680,293.1222839355469,297.1499938964844,293.1499938964844,0.0286275129765272,-1045.865234375,304.14752197265625,0.649990439414978,0.0730559155344963,0.0662431269884109,293.1093139648437,297.1499938964844,293.1499938964844,0.0386423170566558,-1271.1627197265625,304.145263671875,0.6830891370773315,0.0845256224274635,0.08050999045372,293.1139831542969,297.1499938964844,293.1499938964844,0.0404696576297283,-961.9877319335938,304.1455993652344,0.6890262961387634,0.0865997970104217,0.0609265826642513,292.9569091796875,297.1499938964844,293.1499938964844,0.1440373510122299,-3235.892578125,304.1293029785156,0.9349156022071838,0.2174132466316223,0.2051986157894134,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.5703907608985901,0.050000000745058,0.2281950861215591,291.11151123046875,291.1499938964844,270.64288330078125,269.9099426269531,283.9467163085937,293.3201599121094,291.11181640625,1.0,0.1744290441274643,1.0,1.0,0.9610019326210022,1.0,-0.7693312764167786,0.3184368014335632,0.4508944451808929,0.1627162396907806,0.0,0.0,0.2477929592132568,23.149049758911133,25.0,2.4122116565704346,-5569.4833984375,56.14253234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6311340332031,304.98199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.404296875,18000.0,0.0,0.0,0.1248547583818435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740981787443161,0.1741025149822235,-4.337801783549367e-06,0.0,0.0001267117040697,0.0,0.0,7.03728723526001,0.0,0.0,0.0,0.2819732129573822,4.0,0.0,1.0
319740,293.1223449707031,297.1499938964844,293.1499938964844,0.0290742199867963,-1052.8641357421875,304.14776611328125,0.6525862812995911,0.0737493559718132,0.0668662041425705,293.1089172363281,297.1499938964844,293.1499938964844,0.0395982936024665,-1287.53076171875,304.1452331542969,0.6868813037872314,0.0856344997882843,0.0815587043762207,293.1133728027344,297.1499938964844,293.1499938964844,0.0413658767938613,-973.3076782226562,304.14556884765625,0.6925824880599976,0.0876395180821418,0.0616526827216148,292.9575500488281,297.1499938964844,293.1499938964844,0.1480098962783813,-3307.000244140625,304.12957763671875,0.9437168836593628,0.2221787571907043,0.2097339928150177,293.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5709779858589172,0.050000000745058,0.2281782031059265,291.1133117675781,291.1499938964844,270.5853576660156,269.8501892089844,283.9227294921875,293.3198547363281,291.1136474609375,1.0,0.1753309071063995,1.0,1.0,0.9609569311141968,1.0,-0.7776321768760681,0.3218730688095093,0.4557591080665588,0.1650411039590835,0.0,0.0,0.2525630295276642,23.15185737609864,25.0,2.5307326316833496,-5649.88330078125,57.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6389465332031,305.023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7109375,18000.0,0.0,0.0,0.1268374621868133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773775070905685,0.1773818582296371,-4.344523404142819e-06,0.0,0.0001287238992517,0.0,0.0,7.188035488128662,0.0,0.0,0.0,0.2825709879398346,4.0,0.0,1.0
319800,293.1223449707031,297.1499938964844,293.1499938964844,0.0290742199867963,-1052.8641357421875,304.14776611328125,0.6525862812995911,0.0737493559718132,0.0668662041425705,293.1089172363281,297.1499938964844,293.1499938964844,0.0395982936024665,-1287.53076171875,304.1452331542969,0.6868813037872314,0.0856344997882843,0.0815587043762207,293.1133728027344,297.1499938964844,293.1499938964844,0.0413658767938613,-973.3076782226562,304.14556884765625,0.6925824880599976,0.0876395180821418,0.0616526827216148,292.9575500488281,297.1499938964844,293.1499938964844,0.1480098962783813,-3307.000244140625,304.12957763671875,0.9437168836593628,0.2221787571907043,0.2097339928150177,293.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5709779858589172,0.050000000745058,0.2281782031059265,291.1133117675781,291.1499938964844,270.5853576660156,269.8501892089844,283.9227294921875,293.3198547363281,291.1136474609375,1.0,0.1753309071063995,1.0,1.0,0.9609569311141968,1.0,-0.7776321768760681,0.3218730688095093,0.4557591080665588,0.1650411039590835,0.0,0.0,0.2525630295276642,23.15185737609864,25.0,2.5307326316833496,-5649.88330078125,57.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6389465332031,305.023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7109375,18000.0,0.0,0.0,0.1268374621868133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773775070905685,0.1773818582296371,-4.344523404142819e-06,0.0,0.0001287238992517,0.0,0.0,7.188035488128662,0.0,0.0,0.0,0.2825709879398346,4.0,0.0,1.0
