time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319860,293.1224365234375,297.1499938964844,293.1499938964844,0.0301124341785907,-1065.2073974609375,304.1469421386719,0.655085027217865,0.0744289681315422,0.0674770399928093,293.1086730957031,297.1499938964844,293.1499938964844,0.0405410677194595,-1303.655029296875,304.145263671875,0.690532386302948,0.0867255702614784,0.0825927108526229,293.1129150390625,297.1499938964844,293.1499938964844,0.042246751487255,-984.43359375,304.14556884765625,0.6959912180900574,0.0886591076850891,0.0623669847846031,292.9590148925781,297.1499938964844,293.1499938964844,0.1518532335758209,-3375.36474609375,304.1299743652344,0.9517787098884584,0.2267536073923111,0.2140960842370987,293.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.571492075920105,0.050000000745058,0.2281634658575058,291.115234375,291.1499938964844,270.5308532714844,269.7940673828125,283.8996887207031,293.3197021484375,291.1155700683594,1.0,0.1762269139289856,1.0,1.0,0.9609229564666748,1.0,-0.7856811881065369,0.325217068195343,0.4604641199111938,0.167282149195671,0.0,0.0,0.2570714950561523,23.16373062133789,25.0,2.6580636501312256,-5728.16845703125,58.488224029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6497802734375,305.06396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.119140625,18000.0,0.0,0.0,0.1287521570920944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805375069379806,0.1805418580770492,-4.351106326794252e-06,0.0,0.0001306670746998,0.0,0.0,7.334254264831543,0.0,0.0,0.0,0.2831522822380066,4.0,0.0,1.0
319920,293.1224365234375,297.1499938964844,293.1499938964844,0.0301124341785907,-1065.2073974609375,304.1469421386719,0.655085027217865,0.0744289681315422,0.0674770399928093,293.1086730957031,297.1499938964844,293.1499938964844,0.0405410677194595,-1303.655029296875,304.145263671875,0.690532386302948,0.0867255702614784,0.0825927108526229,293.1129150390625,297.1499938964844,293.1499938964844,0.042246751487255,-984.43359375,304.14556884765625,0.6959912180900574,0.0886591076850891,0.0623669847846031,292.9590148925781,297.1499938964844,293.1499938964844,0.1518532335758209,-3375.36474609375,304.1299743652344,0.9517787098884584,0.2267536073923111,0.2140960842370987,293.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.571492075920105,0.050000000745058,0.2281634658575058,291.115234375,291.1499938964844,270.5308532714844,269.7940673828125,283.8996887207031,293.3197021484375,291.1155700683594,1.0,0.1762269139289856,1.0,1.0,0.9609229564666748,1.0,-0.7856811881065369,0.325217068195343,0.4604641199111938,0.167282149195671,0.0,0.0,0.2570714950561523,23.16373062133789,25.0,2.6580636501312256,-5728.16845703125,58.488224029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6497802734375,305.06396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.119140625,18000.0,0.0,0.0,0.1287521570920944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805375069379806,0.1805418580770492,-4.351106326794252e-06,0.0,0.0001306670746998,0.0,0.0,7.334254264831543,0.0,0.0,0.0,0.2831522822380066,4.0,0.0,1.0
319980,293.12261962890625,297.1499938964844,293.1499938964844,0.0306529644876718,-1074.4520263671875,304.1470642089844,0.6574668288230896,0.0750903934240341,0.0680731385946273,293.10858154296875,297.1499938964844,293.1499938964844,0.0414654277265071,-1319.4569091796875,304.1452941894531,0.6940149068832397,0.0877944156527519,0.0836070552468299,293.1126403808594,297.1499938964844,293.1499938964844,0.043105524033308,-995.2847290039062,304.1456298828125,0.6992209553718567,0.0896529853343963,0.0630643963813781,292.9613952636719,297.1499938964844,293.1499938964844,0.1555421948432922,-3440.58935546875,304.1304931640625,0.959032952785492,0.2311102896928787,0.2182595878839492,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.5719249248504639,0.050000000745058,0.2281510829925537,291.1172180175781,291.1499938964844,270.479736328125,269.741943359375,283.8778076171875,293.3197021484375,291.1175842285156,1.0,0.1771124303340912,1.0,1.0,0.960888922214508,1.0,-0.7934331297874451,0.3284499049186706,0.4649832546710968,0.1694263219833374,0.0,0.0,0.2613070607185364,23.185131072998047,25.0,2.7914838790893555,-5803.84619140625,59.6450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6632385253906,305.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.615234375,18000.0,0.0,0.0,0.1305916458368301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835617572069168,0.1835661232471466,-4.357506441010628e-06,0.0,0.0001325339253526,0.0,0.0,7.475086212158203,0.0,0.0,0.0,0.2837134599685669,4.0,0.0,1.0
320040,293.12261962890625,297.1499938964844,293.1499938964844,0.0306529644876718,-1074.4520263671875,304.1470642089844,0.6574668288230896,0.0750903934240341,0.0680731385946273,293.10858154296875,297.1499938964844,293.1499938964844,0.0414654277265071,-1319.4569091796875,304.1452941894531,0.6940149068832397,0.0877944156527519,0.0836070552468299,293.1126403808594,297.1499938964844,293.1499938964844,0.043105524033308,-995.2847290039062,304.1456298828125,0.6992209553718567,0.0896529853343963,0.0630643963813781,292.9613952636719,297.1499938964844,293.1499938964844,0.1555421948432922,-3440.58935546875,304.1304931640625,0.959032952785492,0.2311102896928787,0.2182595878839492,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.5719249248504639,0.050000000745058,0.2281510829925537,291.1172180175781,291.1499938964844,270.479736328125,269.741943359375,283.8778076171875,293.3197021484375,291.1175842285156,1.0,0.1771124303340912,1.0,1.0,0.960888922214508,1.0,-0.7934331297874451,0.3284499049186706,0.4649832546710968,0.1694263219833374,0.0,0.0,0.2613070607185364,23.185131072998047,25.0,2.7914838790893555,-5803.84619140625,59.6450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6632385253906,305.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.615234375,18000.0,0.0,0.0,0.1305916458368301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835617572069168,0.1835661232471466,-4.357506441010628e-06,0.0,0.0001325339253526,0.0,0.0,7.475086212158203,0.0,0.0,0.0,0.2837134599685669,4.0,0.0,1.0
320100,293.12274169921875,297.1499938964844,293.1499938964844,0.0309186205267906,-1078.97314453125,304.1471252441406,0.6586080193519592,0.0754138603806495,0.0683650225400924,293.10858154296875,297.1499938964844,293.1499938964844,0.0419195815920829,-1327.2205810546875,304.14532470703125,0.6956861615180969,0.0883194953203201,0.0841058269143104,293.1125793457031,297.1499938964844,293.1499938964844,0.0435255281627178,-1000.5945434570312,304.1456604003906,0.7007625102996826,0.0901392772793769,0.0634059756994247,292.96295166015625,297.1499938964844,293.1499938964844,0.1573190540075302,-3471.868408203125,304.1308288574219,0.962346076965332,0.2331962287425995,0.2202569097280502,293.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.5721083879470825,0.050000000745058,0.2281458377838134,291.1182556152344,291.1499938964844,270.45556640625,269.71746826171875,283.86737060546875,293.3197937011719,291.1186218261719,1.0,0.1775497198104858,1.0,1.0,0.9608719348907472,1.0,-0.7971829771995544,0.3300183713436126,0.4671646058559418,0.1704577207565307,0.0,0.0,0.2633167207241058,23.199552536010746,25.0,2.8586313724517822,-5840.53515625,60.216156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6708984375,305.1239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.90234375,18000.0,0.0,0.0,0.1314805597066879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185016319155693,0.1850206851959228,-4.360622369858902e-06,0.0,0.0001334360567852,0.0,0.0,7.543142318725586,0.0,0.0,0.0,0.2839851081371307,4.0,0.0,1.0
320160,293.1228942871094,297.1499938964844,293.1499938964844,0.0311807841062545,-1083.4212646484375,304.14715576171875,0.6597133278846741,0.0757320597767829,0.0686524659395217,293.1086120605469,297.1499938964844,293.1499938964844,0.0423679128289222,-1334.885986328125,304.1453552246094,0.6973080635070801,0.088837906718254,0.0845985636115074,293.112548828125,297.1499938964844,293.1499938964844,0.0439388565719127,-1005.8224487304688,304.14569091796875,0.7022527456283569,0.0906180366873741,0.063742496073246,292.9647216796875,297.1499938964844,293.1499938964844,0.1590457558631897,-3502.178466796875,304.13116455078125,0.965449333190918,0.2352150380611419,0.2221928387880325,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5722688436508179,0.050000000745058,0.2281412482261657,291.11932373046875,291.1499938964844,270.4323425292969,269.69415283203125,283.8572692871094,293.3199157714844,291.11968994140625,1.0,0.1779824942350387,1.0,1.0,0.9608660340309144,1.0,-0.800841212272644,0.3315513432025909,0.4692898690700531,0.1714594364166259,0.0,0.0,0.2652519345283508,23.21648406982422,25.0,2.9253697395324707,-5876.3701171875,60.78107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6791076660156,305.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.21484375,18000.0,0.0,0.0,0.1323476284742355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864292323589325,0.1864335983991623,-4.3636723603412975e-06,0.0,0.000134316025651,0.0,0.0,7.609452247619629,0.0,0.0,0.0,0.2842500805854797,4.0,0.0,1.0
320220,293.1231994628906,297.1499938964844,293.1499938964844,0.0316937267780303,-1092.0870361328125,304.1472473144531,0.6618109345436096,0.07635198533535,0.069213293492794,293.1087646484375,297.1499938964844,293.1499938964844,0.0432463511824607,-1349.9117431640625,304.1454467773437,0.7004004716873169,0.0898541063070297,0.0855653509497642,293.1126403808594,297.1499938964844,293.1499938964844,0.0447448939085006,-1016.025634765625,304.1457824707031,0.7050769329071045,0.0915524363517761,0.0643999949097633,292.9690246582031,297.1499938964844,293.1499938964844,0.1623381376266479,-3559.735107421875,304.1319580078125,0.9710427522659302,0.2390399426221847,0.2258705049753189,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5725195407867432,0.050000000745058,0.2281340658664703,291.1215209960937,291.1499938964844,270.38897705078125,269.6510925292969,283.83819580078125,293.3203430175781,291.12188720703125,1.0,0.1788324266672134,1.0,1.0,0.960854172706604,1.0,-0.8078690767288208,0.3345057666301727,0.473363310098648,0.1733702272176742,0.0,0.0,0.268898457288742,23.257774353027344,25.0,3.068431854248047,-5945.32275390625,61.88922882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6971130371094,305.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.900390625,18000.0,0.0,0.0,0.1340147256851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891257315874099,0.1891300976276397,-4.369560883787926e-06,0.0,0.000136007918627,0.0,0.0,7.736561298370361,0.0,0.0,0.0,0.2847588062286377,4.0,0.0,1.0
320280,293.1231994628906,297.1499938964844,293.1499938964844,0.0316937267780303,-1092.0870361328125,304.1472473144531,0.6618109345436096,0.07635198533535,0.069213293492794,293.1087646484375,297.1499938964844,293.1499938964844,0.0432463511824607,-1349.9117431640625,304.1454467773437,0.7004004716873169,0.0898541063070297,0.0855653509497642,293.1126403808594,297.1499938964844,293.1499938964844,0.0447448939085006,-1016.025634765625,304.1457824707031,0.7050769329071045,0.0915524363517761,0.0643999949097633,292.9690246582031,297.1499938964844,293.1499938964844,0.1623381376266479,-3559.735107421875,304.1319580078125,0.9710427522659302,0.2390399426221847,0.2258705049753189,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5725195407867432,0.050000000745058,0.2281340658664703,291.1215209960937,291.1499938964844,270.38897705078125,269.6510925292969,283.83819580078125,293.3203430175781,291.12188720703125,1.0,0.1788324266672134,1.0,1.0,0.960854172706604,1.0,-0.8078690767288208,0.3345057666301727,0.473363310098648,0.1733702272176742,0.0,0.0,0.268898457288742,23.257774353027344,25.0,3.068431854248047,-5945.32275390625,61.88922882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6971130371094,305.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.900390625,18000.0,0.0,0.0,0.1340147256851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891257315874099,0.1891300976276397,-4.369560883787926e-06,0.0,0.000136007918627,0.0,0.0,7.736561298370361,0.0,0.0,0.0,0.2847588062286377,4.0,0.0,1.0
320340,293.1236267089844,297.1499938964844,293.1499938964844,0.0321897827088832,-1100.42431640625,304.1473388671875,0.6637416481971741,0.0769478157162666,0.0697535946965217,293.1090393066406,297.1499938964844,293.1499938964844,0.0440988913178443,-1364.508544921875,304.1455383300781,0.7032771706581116,0.0908406972885131,0.0865052789449691,293.11285400390625,297.1499938964844,293.1499938964844,0.0455219037830829,-1025.8746337890625,304.1459045410156,0.7076796889305115,0.0924537628889083,0.0650352537631988,292.9743347167969,297.1499938964844,293.1499938964844,0.1653875857591629,-3612.76025390625,304.13287353515625,0.975828230381012,0.2425493448972702,0.2292592674493789,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5726693868637085,0.050000000745058,0.2281296998262405,291.1237487792969,291.1499938964844,270.3500061035156,269.6131286621094,283.8207702636719,293.3209533691406,291.1241149902344,1.0,0.1796571761369705,1.0,1.0,0.9608423709869384,1.0,-0.8144700527191162,0.3372935056686401,0.4771765470504761,0.175145149230957,0.0,0.0,0.2722438871860504,23.309436798095703,25.0,3.044711112976074,-6009.69384765625,62.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7171630859375,305.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.66015625,18000.0,0.0,0.0,0.135585218667984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916364133358001,0.1916407793760299,-4.375125627120724e-06,0.0,0.0001376017607981,0.0,0.0,7.855584621429443,0.0,0.0,0.0,0.2852361798286438,4.0,0.0,1.0
320400,293.1236267089844,297.1499938964844,293.1499938964844,0.0321897827088832,-1100.42431640625,304.1473388671875,0.6637416481971741,0.0769478157162666,0.0697535946965217,293.1090393066406,297.1499938964844,293.1499938964844,0.0440988913178443,-1364.508544921875,304.1455383300781,0.7032771706581116,0.0908406972885131,0.0865052789449691,293.11285400390625,297.1499938964844,293.1499938964844,0.0455219037830829,-1025.8746337890625,304.1459045410156,0.7076796889305115,0.0924537628889083,0.0650352537631988,292.9743347167969,297.1499938964844,293.1499938964844,0.1653875857591629,-3612.76025390625,304.13287353515625,0.975828230381012,0.2425493448972702,0.2292592674493789,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5726693868637085,0.050000000745058,0.2281296998262405,291.1237487792969,291.1499938964844,270.3500061035156,269.6131286621094,283.8207702636719,293.3209533691406,291.1241149902344,1.0,0.1796571761369705,1.0,1.0,0.9608423709869384,1.0,-0.8144700527191162,0.3372935056686401,0.4771765470504761,0.175145149230957,0.0,0.0,0.2722438871860504,23.309436798095703,25.0,3.044711112976074,-6009.69384765625,62.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7171630859375,305.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.66015625,18000.0,0.0,0.0,0.135585218667984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916364133358001,0.1916407793760299,-4.375125627120724e-06,0.0,0.0001376017607981,0.0,0.0,7.855584621429443,0.0,0.0,0.0,0.2852361798286438,4.0,0.0,1.0
320460,293.1236572265625,297.1499938964844,293.1499938964844,0.0327105373144149,-1109.143310546875,304.1473693847656,0.6657424569129944,0.0776047483086586,0.0703185349702835,293.1090087890625,297.1499938964844,293.1499938964844,0.0449698828160762,-1379.4503173828125,304.14556884765625,0.7061769366264343,0.0918865278363227,0.0874676778912544,293.1127624511719,297.1499938964844,293.1499938964844,0.0463135242462158,-1035.9317626953125,304.1459350585937,0.7102758288383484,0.0934093371033668,0.0656841099262237,292.9801025390625,297.1499938964844,293.1499938964844,0.1682180762290954,-3661.750732421875,304.1338806152344,0.9800368547439576,0.2458257526159286,0.2323911190032959,293.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5728075504302979,0.050000000745058,0.2281256914138794,291.1259460449219,291.1499938964844,270.3133239746094,269.5778503417969,283.80401611328125,293.32135009765625,291.12628173828125,1.0,0.1804563552141189,1.0,1.0,0.9608402252197266,1.0,-0.8208358883857727,0.3399956226348877,0.4808402359485626,0.1768327504396438,0.0,0.0,0.2753042578697204,23.360170364379883,25.0,2.993387460708618,-6071.99462890625,64.00877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391052246094,305.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4296875,18000.0,0.0,0.0,0.1370533257722854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939657479524612,0.1939701288938522,-4.380351583677111e-06,0.0,0.0001390917022945,0.0,0.0,7.966584205627441,0.0,0.0,0.0,0.2856820523738861,4.0,0.0,1.0
320520,293.1236572265625,297.1499938964844,293.1499938964844,0.0327105373144149,-1109.143310546875,304.1473693847656,0.6657424569129944,0.0776047483086586,0.0703185349702835,293.1090087890625,297.1499938964844,293.1499938964844,0.0449698828160762,-1379.4503173828125,304.14556884765625,0.7061769366264343,0.0918865278363227,0.0874676778912544,293.1127624511719,297.1499938964844,293.1499938964844,0.0463135242462158,-1035.9317626953125,304.1459350585937,0.7102758288383484,0.0934093371033668,0.0656841099262237,292.9801025390625,297.1499938964844,293.1499938964844,0.1682180762290954,-3661.750732421875,304.1338806152344,0.9800368547439576,0.2458257526159286,0.2323911190032959,293.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5728075504302979,0.050000000745058,0.2281256914138794,291.1259460449219,291.1499938964844,270.3133239746094,269.5778503417969,283.80401611328125,293.32135009765625,291.12628173828125,1.0,0.1804563552141189,1.0,1.0,0.9608402252197266,1.0,-0.8208358883857727,0.3399956226348877,0.4808402359485626,0.1768327504396438,0.0,0.0,0.2753042578697204,23.360170364379883,25.0,2.993387460708618,-6071.99462890625,64.00877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391052246094,305.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4296875,18000.0,0.0,0.0,0.1370533257722854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939657479524612,0.1939701288938522,-4.380351583677111e-06,0.0,0.0001390917022945,0.0,0.0,7.966584205627441,0.0,0.0,0.0,0.2856820523738861,4.0,0.0,1.0
320580,293.123291015625,297.1499938964844,293.1499938964844,0.0333187691867351,-1119.2998046875,304.147216796875,0.6681690216064453,0.0783512145280838,0.070972055196762,293.10845947265625,297.1499938964844,293.1499938964844,0.0459329895675182,-1396.0263671875,304.1454467773437,0.7094646096229553,0.0930325537919998,0.0885307043790817,293.1122741699219,297.1499938964844,293.1499938964844,0.0471902340650558,-1047.110107421875,304.1458435058594,0.7131665349006653,0.0944566279649734,0.0664017572999,292.98583984375,297.1499938964844,293.1499938964844,0.1709391325712204,-3708.7041015625,304.1347045898437,0.984040915966034,0.2489673197269439,0.2353853285312652,293.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5730757117271423,0.050000000745058,0.2281180620193481,291.1275634765625,291.1499938964844,270.27667236328125,269.54254150390625,283.78643798828125,293.3210144042969,291.12774658203125,1.0,0.1812395453453064,1.0,1.0,0.96083801984787,1.0,-0.8273417949676514,0.3427695631980896,0.4845722317695617,0.1785374730825424,0.0,0.0,0.2781731486320495,23.393190383911133,25.0,1.9380117654800413,-6133.8837890625,65.06575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616577148437,305.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1384251117706298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961430758237838,0.1961474567651748,-4.385240572446492e-06,0.0,0.0001404838985763,0.0,0.0,8.070755004882812,0.0,0.0,0.0,0.2861009836196899,4.0,0.0,1.0
320640,293.123291015625,297.1499938964844,293.1499938964844,0.0333187691867351,-1119.2998046875,304.147216796875,0.6681690216064453,0.0783512145280838,0.070972055196762,293.10845947265625,297.1499938964844,293.1499938964844,0.0459329895675182,-1396.0263671875,304.1454467773437,0.7094646096229553,0.0930325537919998,0.0885307043790817,293.1122741699219,297.1499938964844,293.1499938964844,0.0471902340650558,-1047.110107421875,304.1458435058594,0.7131665349006653,0.0944566279649734,0.0664017572999,292.98583984375,297.1499938964844,293.1499938964844,0.1709391325712204,-3708.7041015625,304.1347045898437,0.984040915966034,0.2489673197269439,0.2353853285312652,293.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5730757117271423,0.050000000745058,0.2281180620193481,291.1275634765625,291.1499938964844,270.27667236328125,269.54254150390625,283.78643798828125,293.3210144042969,291.12774658203125,1.0,0.1812395453453064,1.0,1.0,0.96083801984787,1.0,-0.8273417949676514,0.3427695631980896,0.4845722317695617,0.1785374730825424,0.0,0.0,0.2781731486320495,23.393190383911133,25.0,1.9380117654800413,-6133.8837890625,65.06575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616577148437,305.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1384251117706298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961430758237838,0.1961474567651748,-4.385240572446492e-06,0.0,0.0001404838985763,0.0,0.0,8.070755004882812,0.0,0.0,0.0,0.2861009836196899,4.0,0.0,1.0
320700,293.1230163574219,297.1499938964844,293.1499938964844,0.0336438789963722,-1124.7161865234375,304.1471252441406,0.669471800327301,0.0787425488233566,0.071318045258522,293.1081237792969,297.1499938964844,293.1499938964844,0.0464381463825702,-1404.7430419921875,304.1453552246094,0.711157500743866,0.0936276540160179,0.0890866816043853,293.1119384765625,297.1499938964844,293.1499938964844,0.0476498194038867,-1052.9859619140625,304.145751953125,0.7146574258804321,0.0950000211596489,0.0667767077684402,292.9887084960937,297.1499938964844,293.1499938964844,0.1722625494003296,-3731.49365234375,304.13507080078125,0.9859416484832764,0.2504839897155761,0.236831933259964,293.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5732346177101135,0.050000000745058,0.2281135618686676,291.1279296875,291.1499938964844,270.2583312988281,269.52490234375,283.7774353027344,293.3206787109375,291.1280517578125,1.0,0.1816264539957046,1.0,1.0,0.960836946964264,1.0,-0.8306050896644592,0.3441648483276367,0.4864402711391449,0.1793867945671081,0.0,0.0,0.2796048820018768,23.40620422363281,25.0,1.3157073259353638,-6165.08349609375,65.59566497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77264404296875,305.30096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.01171875,18000.0,0.0,0.0,0.139079600572586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972237825393676,0.1972281634807586,-4.387626631796593e-06,0.0,0.0001411481207469,0.0,0.0,8.122532844543457,0.0,0.0,0.0,0.2863087952136993,4.0,0.0,1.0
320760,293.1227111816406,297.1499938964844,293.1499938964844,0.0339781939983367,-1130.275146484375,304.1470642089844,0.6708101034164429,0.0791422873735427,0.0716722980141639,293.10772705078125,297.1499938964844,293.1499938964844,0.0469529144465923,-1413.6390380859375,304.145263671875,0.7128499150276184,0.0942325815558433,0.0896530821919441,293.111572265625,297.1499938964844,293.1499938964844,0.0481181815266609,-1058.9835205078125,304.1456604003906,0.7161573171615601,0.0955525189638137,0.0671586692333221,292.9915466308594,297.1499938964844,293.1499938964844,0.1735605746507644,-3753.81201171875,304.13543701171875,0.9877691268920898,0.2519663572311401,0.2382462918758392,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5734014511108398,0.050000000745058,0.2281088531017303,291.1281433105469,291.1499938964844,270.239990234375,269.5072631835937,283.7683410644531,293.3201904296875,291.1282043457031,1.0,0.1820107698440551,1.0,1.0,0.9608445167541504,1.0,-0.8338603377342224,0.3455587327480316,0.4883016049861908,0.1802306175231933,0.0,0.0,0.2810405492782593,23.418025970458984,25.0,0.8435810804367065,-6196.54638671875,66.12576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831420898437,305.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.94921875,18000.0,0.0,0.0,0.1397181749343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983132660388946,0.1983176469802856,-4.390021786093712e-06,0.0,0.0001417961902916,0.0,0.0,8.174812316894531,0.0,0.0,0.0,0.286518394947052,4.0,0.0,1.0
320820,293.1220703125,297.1499938964844,293.1499938964844,0.0346701070666313,-1141.744384765625,304.1468811035156,0.6735690236091614,0.079963631927967,0.0724019035696983,293.10693359375,297.1499938964844,293.1499938964844,0.0480043701827526,-1431.85107421875,304.14508056640625,0.7162161469459534,0.09546659886837,0.0908110216259956,293.1108093261719,297.1499938964844,293.1499938964844,0.049075711518526,-1071.2733154296875,304.1455078125,0.7191674709320068,0.0966807603836059,0.0679401606321334,292.99725341796875,297.1499938964844,293.1499938964844,0.1760713011026382,-3796.8798828125,304.1361083984375,0.9911957383155824,0.2548214793205261,0.2409719973802566,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5737477540969849,0.050000000745058,0.2280990928411483,291.1283264160156,291.1499938964844,270.2033386230469,269.4719543457031,283.74981689453125,293.3190002441406,291.1283569335937,1.0,0.1827717423439026,1.0,1.0,0.960859715938568,1.0,-0.8403233885765076,0.3483322262763977,0.4919911324977875,0.1818984299898147,0.0,0.0,0.2839154601097107,23.43952751159668,25.0,0.2323620319366455,-6259.5703125,67.18473052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8019714355469,305.3401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.775390625,18000.0,0.0,0.0,0.1409574747085571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005136609077453,0.2005180567502975,-4.394880761537934e-06,0.0,0.0001430539123248,0.0,0.0,8.280738830566406,0.0,0.0,0.0,0.2869431376457214,4.0,0.0,1.0
320880,293.1220703125,297.1499938964844,293.1499938964844,0.0346701070666313,-1141.744384765625,304.1468811035156,0.6735690236091614,0.079963631927967,0.0724019035696983,293.10693359375,297.1499938964844,293.1499938964844,0.0480043701827526,-1431.85107421875,304.14508056640625,0.7162161469459534,0.09546659886837,0.0908110216259956,293.1108093261719,297.1499938964844,293.1499938964844,0.049075711518526,-1071.2733154296875,304.1455078125,0.7191674709320068,0.0966807603836059,0.0679401606321334,292.99725341796875,297.1499938964844,293.1499938964844,0.1760713011026382,-3796.8798828125,304.1361083984375,0.9911957383155824,0.2548214793205261,0.2409719973802566,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5737477540969849,0.050000000745058,0.2280990928411483,291.1283264160156,291.1499938964844,270.2033386230469,269.4719543457031,283.74981689453125,293.3190002441406,291.1283569335937,1.0,0.1827717423439026,1.0,1.0,0.960859715938568,1.0,-0.8403233885765076,0.3483322262763977,0.4919911324977875,0.1818984299898147,0.0,0.0,0.2839154601097107,23.43952751159668,25.0,0.2323620319366455,-6259.5703125,67.18473052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8019714355469,305.3401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.775390625,18000.0,0.0,0.0,0.1409574747085571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005136609077453,0.2005180567502975,-4.394880761537934e-06,0.0,0.0001430539123248,0.0,0.0,8.280738830566406,0.0,0.0,0.0,0.2869431376457214,4.0,0.0,1.0
320940,293.12139892578125,297.1499938964844,293.1499938964844,0.0353881530463695,-1153.602294921875,304.146728515625,0.6764053106307983,0.0808087065815925,0.0731541588902473,293.1061096191406,297.1499938964844,293.1499938964844,0.0490777194499969,-1450.5035400390625,304.1449279785156,0.7195438742637634,0.0967254787683487,0.0919943451881408,293.1100158691406,297.1499938964844,293.1499938964844,0.0500550754368305,-1083.88427734375,304.1453857421875,0.7221747636795044,0.0978337675333023,0.0687401369214057,293.0029602050781,297.1499938964844,293.1499938964844,0.1784684211015701,-3837.874755859375,304.13671875,0.9943240880966188,0.2575304508209228,0.2435599863529205,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5740988254547119,0.050000000745058,0.2280892431735992,291.128173828125,291.1499938964844,270.1666564941406,269.4366760253906,283.7310485839844,293.3175354003906,291.1281433105469,1.0,0.1835229247808456,1.0,1.0,0.9608748555183412,1.0,-0.8467008471488953,0.3510757088661194,0.4956251084804535,0.1835371851921081,0.0,0.0,0.286834716796875,23.45976829528809,25.0,-0.3052444159984588,-6322.201171875,68.24044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173217773437,305.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.478515625,18000.0,0.0,0.0,0.1421636492013931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027602195739746,0.2027646154165268,-4.399858426040737e-06,0.0,0.0001442780194338,0.0,0.0,8.389336585998535,0.0,0.0,0.0,0.2873789668083191,4.0,0.0,1.0
321000,293.12139892578125,297.1499938964844,293.1499938964844,0.0353881530463695,-1153.602294921875,304.146728515625,0.6764053106307983,0.0808087065815925,0.0731541588902473,293.1061096191406,297.1499938964844,293.1499938964844,0.0490777194499969,-1450.5035400390625,304.1449279785156,0.7195438742637634,0.0967254787683487,0.0919943451881408,293.1100158691406,297.1499938964844,293.1499938964844,0.0500550754368305,-1083.88427734375,304.1453857421875,0.7221747636795044,0.0978337675333023,0.0687401369214057,293.0029602050781,297.1499938964844,293.1499938964844,0.1784684211015701,-3837.874755859375,304.13671875,0.9943240880966188,0.2575304508209228,0.2435599863529205,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5740988254547119,0.050000000745058,0.2280892431735992,291.128173828125,291.1499938964844,270.1666564941406,269.4366760253906,283.7310485839844,293.3175354003906,291.1281433105469,1.0,0.1835229247808456,1.0,1.0,0.9608748555183412,1.0,-0.8467008471488953,0.3510757088661194,0.4956251084804535,0.1835371851921081,0.0,0.0,0.286834716796875,23.45976829528809,25.0,-0.3052444159984588,-6322.201171875,68.24044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173217773437,305.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.478515625,18000.0,0.0,0.0,0.1421636492013931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027602195739746,0.2027646154165268,-4.399858426040737e-06,0.0,0.0001442780194338,0.0,0.0,8.389336585998535,0.0,0.0,0.0,0.2873789668083191,4.0,0.0,1.0
321060,293.1206970214844,297.1499938964844,293.1499938964844,0.0361271500587463,-1165.7633056640625,304.1465759277344,0.6792932152748108,0.0816731005907058,0.0739247575402259,293.10528564453125,297.1499938964844,293.1499938964844,0.0501662045717239,-1469.4832763671875,304.1448059082031,0.722833514213562,0.0980038270354271,0.0931972786784172,293.1092224121094,297.1499938964844,293.1499938964844,0.0510502643883228,-1096.7408447265625,304.145263671875,0.72517329454422,0.0990067273378372,0.06955486536026,293.0086975097656,297.1499938964844,293.1499938964844,0.1807467192411422,-3876.71923828125,304.1373596191406,0.997167944908142,0.260092169046402,0.2460089176893234,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5744459629058838,0.050000000745058,0.2280795276165008,291.1278381347656,291.1499938964844,270.1300048828125,269.4013671875,283.71209716796875,293.3158569335937,291.1278076171875,1.0,0.1842643171548843,1.0,1.0,0.9609096050262452,1.0,-0.8529748320579529,0.3537793755531311,0.4991954863071441,0.1851448863744735,0.0,0.0,0.2898152768611908,23.479854583740234,25.0,-0.399777352809906,-6385.20068359375,69.2911605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287048339844,305.3863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.083984375,18000.0,0.0,0.0,0.1433558166027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050820887088775,0.2050864845514297,-4.405029812915018e-06,0.0,0.0001454879238735,0.0,0.0,8.50207233428955,0.0,0.0,0.0,0.287831574678421,4.0,0.0,1.0
321120,293.1206970214844,297.1499938964844,293.1499938964844,0.0361271500587463,-1165.7633056640625,304.1465759277344,0.6792932152748108,0.0816731005907058,0.0739247575402259,293.10528564453125,297.1499938964844,293.1499938964844,0.0501662045717239,-1469.4832763671875,304.1448059082031,0.722833514213562,0.0980038270354271,0.0931972786784172,293.1092224121094,297.1499938964844,293.1499938964844,0.0510502643883228,-1096.7408447265625,304.145263671875,0.72517329454422,0.0990067273378372,0.06955486536026,293.0086975097656,297.1499938964844,293.1499938964844,0.1807467192411422,-3876.71923828125,304.1373596191406,0.997167944908142,0.260092169046402,0.2460089176893234,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5744459629058838,0.050000000745058,0.2280795276165008,291.1278381347656,291.1499938964844,270.1300048828125,269.4013671875,283.71209716796875,293.3158569335937,291.1278076171875,1.0,0.1842643171548843,1.0,1.0,0.9609096050262452,1.0,-0.8529748320579529,0.3537793755531311,0.4991954863071441,0.1851448863744735,0.0,0.0,0.2898152768611908,23.479854583740234,25.0,-0.399777352809906,-6385.20068359375,69.2911605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287048339844,305.3863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.083984375,18000.0,0.0,0.0,0.1433558166027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050820887088775,0.2050864845514297,-4.405029812915018e-06,0.0,0.0001454879238735,0.0,0.0,8.50207233428955,0.0,0.0,0.0,0.287831574678421,4.0,0.0,1.0
321180,293.1200256347656,297.1499938964844,293.1499938964844,0.0368830040097236,-1178.1539306640625,304.1464538574219,0.6817262768745422,0.082554668188095,0.0747135728597641,293.1044921875,297.1499938964844,293.1499938964844,0.0512644797563552,-1488.693115234375,304.14471435546875,0.7256391644477844,0.0992993339896202,0.0944193378090858,293.10845947265625,297.1499938964844,293.1499938964844,0.0520562008023262,-1109.773193359375,304.1451721191406,0.7277101874351501,0.1001974940299987,0.07038414478302,293.0138244628906,297.1499938964844,293.1499938964844,0.1820874065160751,-3898.719482421875,304.139404296875,0.9983342289924622,0.2626287639141083,0.247343897819519,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5743212103843689,0.050000000745058,0.2280828207731247,291.1280517578125,291.1499938964844,270.09332275390625,269.3660583496094,283.6933898925781,293.31402587890625,291.12823486328125,1.0,0.1849735230207443,1.0,1.0,0.960944414138794,1.0,-0.8580512404441833,0.3559724986553192,0.5020787119865417,0.1864377707242965,0.0,0.0,0.2927394509315491,23.55581283569336,25.0,0.709710955619812,-6441.95947265625,70.23210144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8362731933594,305.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.001953125,18000.0,0.0,0.0,0.1445489376783371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074240446090698,0.2074284553527832,-4.410367637319723e-06,0.0,0.0001466987887397,0.0,0.0,8.616477012634277,0.0,0.0,0.0,0.2882916629314422,4.0,0.0,1.0
321240,293.1200256347656,297.1499938964844,293.1499938964844,0.0368830040097236,-1178.1539306640625,304.1464538574219,0.6817262768745422,0.082554668188095,0.0747135728597641,293.1044921875,297.1499938964844,293.1499938964844,0.0512644797563552,-1488.693115234375,304.14471435546875,0.7256391644477844,0.0992993339896202,0.0944193378090858,293.10845947265625,297.1499938964844,293.1499938964844,0.0520562008023262,-1109.773193359375,304.1451721191406,0.7277101874351501,0.1001974940299987,0.07038414478302,293.0138244628906,297.1499938964844,293.1499938964844,0.1820874065160751,-3898.719482421875,304.139404296875,0.9983342289924622,0.2626287639141083,0.247343897819519,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5743212103843689,0.050000000745058,0.2280828207731247,291.1280517578125,291.1499938964844,270.09332275390625,269.3660583496094,283.6933898925781,293.31402587890625,291.12823486328125,1.0,0.1849735230207443,1.0,1.0,0.960944414138794,1.0,-0.8580512404441833,0.3559724986553192,0.5020787119865417,0.1864377707242965,0.0,0.0,0.2927394509315491,23.55581283569336,25.0,0.709710955619812,-6441.95947265625,70.23210144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8362731933594,305.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.001953125,18000.0,0.0,0.0,0.1445489376783371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074240446090698,0.2074284553527832,-4.410367637319723e-06,0.0,0.0001466987887397,0.0,0.0,8.616477012634277,0.0,0.0,0.0,0.2882916629314422,4.0,0.0,1.0
321300,293.11968994140625,297.1499938964844,293.1499938964844,0.0372662469744682,-1184.41748046875,304.1464233398437,0.6826611161231995,0.0830012261867523,0.0751150846481323,293.1040954589844,297.1499938964844,293.1499938964844,0.0518161170184612,-1498.3616943359375,304.1446838378906,0.7267667055130005,0.0999529212713241,0.095037929713726,293.1080627441406,297.1499938964844,293.1499938964844,0.05256212875247,-1116.3399658203125,304.1451416015625,0.7287091016769409,0.1007991805672645,0.0708046182990074,293.0152893066406,297.1499938964844,293.1499938964844,0.1821451187133789,-3899.5556640625,304.1412353515625,0.998027801513672,0.2640649974346161,0.2473991215229034,293.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5739808678627014,0.050000000745058,0.228092148900032,291.1286926269531,291.1499938964844,270.07501220703125,269.3484191894531,283.6842346191406,293.31304931640625,291.12890625,1.0,0.1852998733520507,1.0,1.0,0.9609618186950684,1.0,-0.8598074316978455,0.3567373752593994,0.503070056438446,0.1868707835674286,0.0,0.0,0.2940964698791504,23.62559509277344,25.0,1.228822946548462,-6463.96533203125,70.62915802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399658203125,305.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.32421875,18000.0,0.0,0.0,0.1451357156038284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085387259721756,0.2085431367158889,-4.413006990944268e-06,0.0,0.0001472942967666,0.0,0.0,8.671281814575195,0.0,0.0,0.0,0.2885130643844604,4.0,0.0,1.0
321360,293.1193542480469,297.1499938964844,293.1499938964844,0.0376530662178993,-1190.7325439453125,304.1463623046875,0.6836369037628174,0.0834517255425453,0.075519785284996,293.10369873046875,297.1499938964844,293.1499938964844,0.0523696318268775,-1508.08203125,304.1446228027344,0.7279252409934998,0.1006100848317146,0.0956596955657005,293.1076965332031,297.1499938964844,293.1499938964844,0.0530705042183399,-1122.95068359375,304.14508056640625,0.7297425866127014,0.1014050915837287,0.071227803826332,293.0159606933594,297.1499938964844,293.1499938964844,0.182148277759552,-3899.281494140625,304.1427917480469,0.9976731538772584,0.2656367123126983,0.247369572520256,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5736737251281738,0.050000000745058,0.2281005978584289,291.1293334960937,291.1499938964844,270.0566711425781,269.3307800292969,283.675048828125,293.31201171875,291.1295166015625,1.0,0.1856104135513305,1.0,1.0,0.9609808325767516,1.0,-0.8615122437477112,0.3574810326099396,0.5040311813354492,0.1872887462377548,0.0,0.0,0.2954092025756836,23.690013885498047,25.0,1.4795737266540527,-6485.470703125,71.00780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844482421875,305.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.65234375,18000.0,0.0,0.0,0.1457057893276214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096102833747863,0.2096147090196609,-4.415559487824794e-06,0.0,0.0001478728663641,0.0,0.0,8.724100112915039,0.0,0.0,0.0,0.2887269854545593,4.0,0.0,1.0
321420,293.11865234375,297.1499938964844,293.1499938964844,0.03843929246068,-1203.5555419921875,304.1462707519531,0.6859490275382996,0.0843666344881057,0.0763389393687248,293.1029663085937,297.1499938964844,293.1499938964844,0.0534834824502468,-1527.70703125,304.1445617675781,0.7305536866188049,0.1019361168146133,0.0969117805361747,293.10693359375,297.1499938964844,293.1499938964844,0.0540964417159557,-1136.3341064453125,304.14501953125,0.7321330904960632,0.1026312187314033,0.0720821246504783,293.0162658691406,297.1499938964844,293.1499938964844,0.1824474483728408,-3903.931884765625,304.1446533203125,0.9976282715797424,0.2689715027809143,0.2476473152637481,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5733782052993774,0.050000000745058,0.2281086891889572,291.13018798828125,291.1499938964844,270.0199890136719,269.29547119140625,283.6563415527344,293.3097229003906,291.1302490234375,1.0,0.1862051635980606,1.0,1.0,0.9610188603401184,1.0,-0.865365743637085,0.3591591119766235,0.5062066316604614,0.1882432848215103,0.0,0.0,0.2979810535907745,23.777238845825195,25.0,0.8412408232688904,-6529.50830078125,71.78050994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553161621094,305.4817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.986328125,18000.0,0.0,0.0,0.1467978507280349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116981446743011,0.2117025703191757,-4.420493496581912e-06,0.0,0.0001489811547799,0.0,0.0,8.827229499816895,0.0,0.0,0.0,0.2891444861888885,4.0,0.0,1.0
321480,293.11865234375,297.1499938964844,293.1499938964844,0.03843929246068,-1203.5555419921875,304.1462707519531,0.6859490275382996,0.0843666344881057,0.0763389393687248,293.1029663085937,297.1499938964844,293.1499938964844,0.0534834824502468,-1527.70703125,304.1445617675781,0.7305536866188049,0.1019361168146133,0.0969117805361747,293.10693359375,297.1499938964844,293.1499938964844,0.0540964417159557,-1136.3341064453125,304.14501953125,0.7321330904960632,0.1026312187314033,0.0720821246504783,293.0162658691406,297.1499938964844,293.1499938964844,0.1824474483728408,-3903.931884765625,304.1446533203125,0.9976282715797424,0.2689715027809143,0.2476473152637481,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5733782052993774,0.050000000745058,0.2281086891889572,291.13018798828125,291.1499938964844,270.0199890136719,269.29547119140625,283.6563415527344,293.3097229003906,291.1302490234375,1.0,0.1862051635980606,1.0,1.0,0.9610188603401184,1.0,-0.865365743637085,0.3591591119766235,0.5062066316604614,0.1882432848215103,0.0,0.0,0.2979810535907745,23.777238845825195,25.0,0.8412408232688904,-6529.50830078125,71.78050994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553161621094,305.4817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.986328125,18000.0,0.0,0.0,0.1467978507280349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116981446743011,0.2117025703191757,-4.420493496581912e-06,0.0,0.0001489811547799,0.0,0.0,8.827229499816895,0.0,0.0,0.0,0.2891444861888885,4.0,0.0,1.0
321540,293.1179504394531,297.1499938964844,293.1499938964844,0.0392487570643425,-1216.7493896484375,304.1461486816406,0.6884331703186035,0.0853035151958465,0.0771766379475593,293.1022033691406,297.1499938964844,293.1499938964844,0.0546124912798404,-1547.69482421875,304.1445007324219,0.733314573764801,0.1032812595367431,0.0981805399060249,293.10614013671875,297.1499938964844,293.1499938964844,0.055141195654869,-1150.0263671875,304.1449279785156,0.7346715331077576,0.1038801223039627,0.0729513317346572,293.0159606933594,297.1499938964844,293.1499938964844,0.1827006191015243,-3907.928955078125,304.14599609375,0.9976653456687928,0.272419661283493,0.2478761970996856,293.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5732043385505676,0.050000000745058,0.2281134128570556,291.1301574707031,291.1499938964844,269.9833374023437,269.2601623535156,283.63751220703125,293.3071594238281,291.1301574707031,1.0,0.1867669224739074,1.0,1.0,0.9610568284988404,1.0,-0.869217574596405,0.3608366847038269,0.5083808302879333,0.1892000883817672,0.0,0.0,0.3006304204463959,23.8466854095459,25.0,0.2655309438705444,-6575.18798828125,72.53209686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674011230469,305.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.66015625,18000.0,0.0,0.0,0.1478311568498611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138406783342361,0.2138451039791107,-4.42544796896982e-06,0.0,0.0001500298385508,0.0,0.0,8.93325138092041,0.0,0.0,0.0,0.2895724177360534,4.0,0.0,1.0
321600,293.1179504394531,297.1499938964844,293.1499938964844,0.0392487570643425,-1216.7493896484375,304.1461486816406,0.6884331703186035,0.0853035151958465,0.0771766379475593,293.1022033691406,297.1499938964844,293.1499938964844,0.0546124912798404,-1547.69482421875,304.1445007324219,0.733314573764801,0.1032812595367431,0.0981805399060249,293.10614013671875,297.1499938964844,293.1499938964844,0.055141195654869,-1150.0263671875,304.1449279785156,0.7346715331077576,0.1038801223039627,0.0729513317346572,293.0159606933594,297.1499938964844,293.1499938964844,0.1827006191015243,-3907.928955078125,304.14599609375,0.9976653456687928,0.272419661283493,0.2478761970996856,293.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5732043385505676,0.050000000745058,0.2281134128570556,291.1301574707031,291.1499938964844,269.9833374023437,269.2601623535156,283.63751220703125,293.3071594238281,291.1301574707031,1.0,0.1867669224739074,1.0,1.0,0.9610568284988404,1.0,-0.869217574596405,0.3608366847038269,0.5083808302879333,0.1892000883817672,0.0,0.0,0.3006304204463959,23.8466854095459,25.0,0.2655309438705444,-6575.18798828125,72.53209686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674011230469,305.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.66015625,18000.0,0.0,0.0,0.1478311568498611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138406783342361,0.2138451039791107,-4.42544796896982e-06,0.0,0.0001500298385508,0.0,0.0,8.93325138092041,0.0,0.0,0.0,0.2895724177360534,4.0,0.0,1.0
