time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321660,293.11724853515625,297.1499938964844,293.1499938964844,0.0400721430778503,-1230.144287109375,304.14605712890625,0.6910371780395508,0.0862606018781662,0.0780326277017593,293.1014404296875,297.1499938964844,293.1499938964844,0.0557463616132736,-1567.8438720703125,304.1444396972656,0.7361704707145691,0.1046447679400444,0.0994665697216987,293.1053771972656,297.1499938964844,293.1499938964844,0.0561941899359226,-1163.8739013671875,304.1448669433594,0.7373176217079163,0.1051506027579307,0.0738356336951255,293.0152893066406,297.1499938964844,293.1499938964844,0.1828385889530182,-3910.007568359375,304.1470947265625,0.997686207294464,0.2759493887424469,0.2480058819055557,293.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5731057524681091,0.050000000745058,0.2281160503625869,291.13092041015625,291.1499938964844,269.9466552734375,269.224853515625,283.6185913085937,293.3044128417969,291.13116455078125,1.0,0.1873007714748382,1.0,1.0,0.9610902667045592,1.0,-0.8730085492134094,0.3624888360500335,0.5105197429656982,0.1901427954435348,0.0,0.0,0.3031364381313324,23.90445709228516,25.0,1.3941680192947388,-6623.48046875,73.26128387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,305.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.89453125,18000.0,0.0,0.0,0.1488242596387863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159567326307296,0.2159611582756042,-4.430508397490485e-06,0.0,0.0001510377041995,0.0,0.0,9.038689613342283,0.0,0.0,0.0,0.2899986207485199,4.0,0.0,1.0
321720,293.11724853515625,297.1499938964844,293.1499938964844,0.0400721430778503,-1230.144287109375,304.14605712890625,0.6910371780395508,0.0862606018781662,0.0780326277017593,293.1014404296875,297.1499938964844,293.1499938964844,0.0557463616132736,-1567.8438720703125,304.1444396972656,0.7361704707145691,0.1046447679400444,0.0994665697216987,293.1053771972656,297.1499938964844,293.1499938964844,0.0561941899359226,-1163.8739013671875,304.1448669433594,0.7373176217079163,0.1051506027579307,0.0738356336951255,293.0152893066406,297.1499938964844,293.1499938964844,0.1828385889530182,-3910.007568359375,304.1470947265625,0.997686207294464,0.2759493887424469,0.2480058819055557,293.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5731057524681091,0.050000000745058,0.2281160503625869,291.13092041015625,291.1499938964844,269.9466552734375,269.224853515625,283.6185913085937,293.3044128417969,291.13116455078125,1.0,0.1873007714748382,1.0,1.0,0.9610902667045592,1.0,-0.8730085492134094,0.3624888360500335,0.5105197429656982,0.1901427954435348,0.0,0.0,0.3031364381313324,23.90445709228516,25.0,1.3941680192947388,-6623.48046875,73.26128387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,305.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.89453125,18000.0,0.0,0.0,0.1488242596387863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159567326307296,0.2159611582756042,-4.430508397490485e-06,0.0,0.0001510377041995,0.0,0.0,9.038689613342283,0.0,0.0,0.0,0.2899986207485199,4.0,0.0,1.0
321780,293.11651611328125,297.1499938964844,293.1499938964844,0.0409077815711498,-1243.7225341796875,304.14599609375,0.6937406063079834,0.0872352346777916,0.078904703259468,293.1007080078125,297.1499938964844,293.1499938964844,0.056884478777647,-1588.150634765625,304.1444091796875,0.7391138076782227,0.1060247123241424,0.1007683128118515,293.1045837402344,297.1499938964844,293.1499938964844,0.0572543926537036,-1177.86865234375,304.1448059082031,0.7400608062744141,0.1064401790499687,0.0747335031628608,293.014404296875,297.1499938964844,293.1499938964844,0.1828794926404953,-3910.470703125,304.1479797363281,0.997693419456482,0.2795447707176208,0.2480506896972656,293.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5730716586112976,0.050000000745058,0.228116899728775,291.13250732421875,291.1499938964844,269.9100036621094,269.1895751953125,283.5995788574219,293.3014831542969,291.1327209472656,1.0,0.1878112405538559,1.0,1.0,0.9611236453056335,1.0,-0.8767500519752502,0.3641200065612793,0.512630045413971,0.1910746395587921,0.0,0.0,0.3053571283817291,23.952266693115234,25.0,1.8594971895217896,-6669.66845703125,73.97212219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,305.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.80078125,18000.0,0.0,0.0,0.1497925817966461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178599089384079,0.2178643494844436,-4.435253231349634e-06,0.0,0.0001520204241387,0.0,0.0,9.134248733520508,0.0,0.0,0.0,0.2903874218463897,4.0,0.0,1.0
321840,293.11651611328125,297.1499938964844,293.1499938964844,0.0409077815711498,-1243.7225341796875,304.14599609375,0.6937406063079834,0.0872352346777916,0.078904703259468,293.1007080078125,297.1499938964844,293.1499938964844,0.056884478777647,-1588.150634765625,304.1444091796875,0.7391138076782227,0.1060247123241424,0.1007683128118515,293.1045837402344,297.1499938964844,293.1499938964844,0.0572543926537036,-1177.86865234375,304.1448059082031,0.7400608062744141,0.1064401790499687,0.0747335031628608,293.014404296875,297.1499938964844,293.1499938964844,0.1828794926404953,-3910.470703125,304.1479797363281,0.997693419456482,0.2795447707176208,0.2480506896972656,293.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5730716586112976,0.050000000745058,0.228116899728775,291.13250732421875,291.1499938964844,269.9100036621094,269.1895751953125,283.5995788574219,293.3014831542969,291.1327209472656,1.0,0.1878112405538559,1.0,1.0,0.9611236453056335,1.0,-0.8767500519752502,0.3641200065612793,0.512630045413971,0.1910746395587921,0.0,0.0,0.3053571283817291,23.952266693115234,25.0,1.8594971895217896,-6669.66845703125,73.97212219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,305.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.80078125,18000.0,0.0,0.0,0.1497925817966461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178599089384079,0.2178643494844436,-4.435253231349634e-06,0.0,0.0001520204241387,0.0,0.0,9.134248733520508,0.0,0.0,0.0,0.2903874218463897,4.0,0.0,1.0
321900,293.1161804199219,297.1499938964844,293.1499938964844,0.0413321182131767,-1250.6209716796875,304.1459350585937,0.6951228976249695,0.087728276848793,0.0793459862470626,293.100341796875,297.1499938964844,293.1499938964844,0.0574577823281288,-1598.419677734375,304.1443786621094,0.7406151294708252,0.1067200824618339,0.1014243736863136,293.10418701171875,297.1499938964844,293.1499938964844,0.0577897503972053,-1184.961669921875,304.144775390625,0.7414649724960327,0.1070912480354309,0.0751869082450866,293.0138854980469,297.1499938964844,293.1499938964844,0.1828770190477371,-3910.335693359375,304.1483459472656,0.9976926445961,0.2813634574413299,0.248045727610588,293.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5730753540992737,0.050000000745058,0.228116750717163,291.133056640625,291.1499938964844,269.89166259765625,269.1719055175781,283.5900573730469,293.29998779296875,291.1331787109375,1.0,0.1880590319633484,1.0,1.0,0.9611403346061708,1.0,-0.8786051273345947,0.3649289906024933,0.513676106929779,0.1915372610092163,0.0,0.0,0.3064303398132324,23.97296524047852,25.0,1.4368321895599363,-6691.6044921875,74.32184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,305.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.06640625,18000.0,0.0,0.0,0.1502674967050552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187619060277938,0.2187663465738296,-4.437476945895469e-06,0.0,0.000152502398123,0.0,0.0,9.179605484008787,0.0,0.0,0.0,0.2905721068382263,4.0,0.0,1.0
321960,293.1158447265625,297.1499938964844,293.1499938964844,0.0417611561715602,-1257.6005859375,304.1459045410156,0.6965233683586121,0.0882249698042869,0.0797905549407005,293.1000061035156,297.1499938964844,293.1499938964844,0.0580344125628471,-1608.777099609375,304.14434814453125,0.742135763168335,0.1074189096689224,0.1020836979150772,293.10382080078125,297.1499938964844,293.1499938964844,0.0583290979266166,-1192.126708984375,304.1447448730469,0.7428901195526123,0.1077463552355766,0.0756431296467781,293.0133361816406,297.1499938964844,293.1499938964844,0.1828625649213791,-3910.013916015625,304.148681640625,0.997689127922058,0.2831955254077911,0.2480238825082779,293.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5730919241905212,0.050000000745058,0.2281162440776825,291.1332702636719,291.1499938964844,269.8733215332031,269.1542663574219,283.5805053710937,293.2984619140625,291.1333312988281,1.0,0.1883023083209991,1.0,1.0,0.9611626863479614,1.0,-0.8804507851600647,0.3657338321208954,0.5147169828414917,0.1919977813959121,0.0,0.0,0.3075204789638519,23.99169540405273,25.0,0.8894683718681335,-6713.509765625,74.66815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969116210937,305.5915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0859375,18000.0,0.0,0.0,0.1507356911897659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196695804595947,0.2196740210056305,-4.439666554389987e-06,0.0,0.0001529775618109,0.0,0.0,9.225228309631348,0.0,0.0,0.0,0.2907573878765106,4.0,0.0,1.0
322020,293.1151428222656,297.1499938964844,293.1499938964844,0.042629100382328,-1271.7298583984375,304.14581298828125,0.6993674039840698,0.0892278328537941,0.0806882977485656,293.09930419921875,297.1499938964844,293.1499938964844,0.0591931603848934,-1629.669921875,304.144287109375,0.7452276349067688,0.1088254079222679,0.1034108251333236,293.10308837890625,297.1499938964844,293.1499938964844,0.0594151467084884,-1206.606201171875,304.1446838378906,0.7457954287528992,0.1090670675039291,0.0765630006790161,293.0121765136719,297.1499938964844,293.1499938964844,0.1827971786260604,-3908.77880859375,304.14923095703125,0.9976752996444702,0.2868945896625519,0.247937723994255,293.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5731573104858398,0.050000000745058,0.2281143367290496,291.1333312988281,291.1499938964844,269.836669921875,269.11895751953125,283.5614013671875,293.2952880859375,291.1333312988281,1.0,0.1887777298688888,1.0,1.0,0.961207389831543,1.0,-0.8841193914413452,0.3673339486122131,0.5167854428291321,0.1929142773151397,0.0,0.0,0.3097389638423919,24.02422332763672,25.0,0.1735660284757614,-6757.71484375,75.35283660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90435791015625,305.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.151657685637474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215308994054794,0.2215353548526764,-4.444117166713113e-06,0.0,0.0001539132790639,0.0,0.0,9.318941116333008,0.0,0.0,0.0,0.2911370396614074,4.0,0.0,1.0
322080,293.1151428222656,297.1499938964844,293.1499938964844,0.042629100382328,-1271.7298583984375,304.14581298828125,0.6993674039840698,0.0892278328537941,0.0806882977485656,293.09930419921875,297.1499938964844,293.1499938964844,0.0591931603848934,-1629.669921875,304.144287109375,0.7452276349067688,0.1088254079222679,0.1034108251333236,293.10308837890625,297.1499938964844,293.1499938964844,0.0594151467084884,-1206.606201171875,304.1446838378906,0.7457954287528992,0.1090670675039291,0.0765630006790161,293.0121765136719,297.1499938964844,293.1499938964844,0.1827971786260604,-3908.77880859375,304.14923095703125,0.9976752996444702,0.2868945896625519,0.247937723994255,293.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5731573104858398,0.050000000745058,0.2281143367290496,291.1333312988281,291.1499938964844,269.836669921875,269.11895751953125,283.5614013671875,293.2952880859375,291.1333312988281,1.0,0.1887777298688888,1.0,1.0,0.961207389831543,1.0,-0.8841193914413452,0.3673339486122131,0.5167854428291321,0.1929142773151397,0.0,0.0,0.3097389638423919,24.02422332763672,25.0,0.1735660284757614,-6757.71484375,75.35283660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90435791015625,305.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.151657685637474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215308994054794,0.2215353548526764,-4.444117166713113e-06,0.0,0.0001539132790639,0.0,0.0,9.318941116333008,0.0,0.0,0.0,0.2911370396614074,4.0,0.0,1.0
322140,293.114501953125,297.1499938964844,293.1499938964844,0.0435075499117374,-1286.0439453125,304.145751953125,0.7022596001625061,0.090242400765419,0.0815966948866844,293.0986633300781,297.1499938964844,293.1499938964844,0.0603564828634262,-1650.7486572265625,304.1442565917969,0.748383641242981,0.1102428287267685,0.1047483757138252,293.10235595703125,297.1499938964844,293.1499938964844,0.0605082474648952,-1221.2474365234375,304.1446533203125,0.7487701177597046,0.1104008629918098,0.0774921029806137,293.01092529296875,297.1499938964844,293.1499938964844,0.1826842725276947,-3906.76220703125,304.149658203125,0.9976532459259032,0.2906384468078613,0.2478007376194,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5732612609863281,0.050000000745058,0.2281113564968109,291.1331787109375,291.1499938964844,269.79998779296875,269.0836486816406,283.542236328125,293.29205322265625,291.1331787109375,1.0,0.1892401576042175,1.0,1.0,0.9612520933151244,1.0,-0.8877621293067932,0.3689233660697937,0.5188387036323547,0.1938257664442062,0.0,0.0,0.3119904696941376,24.050893783569336,28.0,-0.1724354475736618,-6802.13671875,76.02857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,305.63311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.58203125,18000.0,0.0,0.0,0.1525682806968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234381884336471,0.2234426289796829,-4.4487092054623645e-06,0.0,0.0001548374129924,0.0,0.0,9.415361404418944,0.0,0.0,0.0,0.2915278375148773,4.0,0.0,1.0
322200,293.114501953125,297.1499938964844,293.1499938964844,0.0435075499117374,-1286.0439453125,304.145751953125,0.7022596001625061,0.090242400765419,0.0815966948866844,293.0986633300781,297.1499938964844,293.1499938964844,0.0603564828634262,-1650.7486572265625,304.1442565917969,0.748383641242981,0.1102428287267685,0.1047483757138252,293.10235595703125,297.1499938964844,293.1499938964844,0.0605082474648952,-1221.2474365234375,304.1446533203125,0.7487701177597046,0.1104008629918098,0.0774921029806137,293.01092529296875,297.1499938964844,293.1499938964844,0.1826842725276947,-3906.76220703125,304.149658203125,0.9976532459259032,0.2906384468078613,0.2478007376194,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5732612609863281,0.050000000745058,0.2281113564968109,291.1331787109375,291.1499938964844,269.79998779296875,269.0836486816406,283.542236328125,293.29205322265625,291.1331787109375,1.0,0.1892401576042175,1.0,1.0,0.9612520933151244,1.0,-0.8877621293067932,0.3689233660697937,0.5188387036323547,0.1938257664442062,0.0,0.0,0.3119904696941376,24.050893783569336,28.0,-0.1724354475736618,-6802.13671875,76.02857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,305.63311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.58203125,18000.0,0.0,0.0,0.1525682806968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234381884336471,0.2234426289796829,-4.4487092054623645e-06,0.0,0.0001548374129924,0.0,0.0,9.415361404418944,0.0,0.0,0.0,0.2915278375148773,4.0,0.0,1.0
322260,293.1139221191406,297.1499938964844,293.1499938964844,0.0444170832633972,-1300.9227294921875,304.1456604003906,0.7025896906852722,0.091257557272911,0.0825221687555313,293.0980834960937,297.1499938964844,293.1499938964844,0.0615476854145526,-1672.4832763671875,304.1441955566406,0.7490777969360352,0.1116606369614601,0.1061034724116325,293.1017150878906,297.1499938964844,293.1499938964844,0.0616313479840755,-1236.3929443359375,304.1445617675781,0.7492846846580505,0.1117365658283233,0.078435406088829,293.01226806640625,297.1499938964844,293.1499938964844,0.1853182017803192,-3952.76318359375,304.145263671875,0.9981035590171814,0.293902724981308,0.2507491707801819,293.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5710145235061646,0.050000000745058,0.2281741797924041,291.1304931640625,291.1499938964844,269.7633361816406,269.04833984375,283.5216979980469,293.2887878417969,291.12945556640625,1.0,0.1909795552492141,1.0,1.0,0.9613062739372252,1.0,-0.895243763923645,0.3721668124198913,0.5230769515037537,0.1957630962133407,0.0,0.0,0.3146853148937225,24.47529029846192,25.0,-6.262356758117676,-6860.59423828125,77.99315643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130859375,305.6423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.025390625,18000.0,0.0,0.0,0.1534915268421173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255402952432632,0.2255447506904602,-4.45352407041355e-06,0.0,0.0001557743817102,0.0,0.0,9.52151584625244,0.0,0.0,0.0,0.2919589877128601,4.0,0.0,1.0
322320,293.1139221191406,297.1499938964844,293.1499938964844,0.0444170832633972,-1300.9227294921875,304.1456604003906,0.7025896906852722,0.091257557272911,0.0825221687555313,293.0980834960937,297.1499938964844,293.1499938964844,0.0615476854145526,-1672.4832763671875,304.1441955566406,0.7490777969360352,0.1116606369614601,0.1061034724116325,293.1017150878906,297.1499938964844,293.1499938964844,0.0616313479840755,-1236.3929443359375,304.1445617675781,0.7492846846580505,0.1117365658283233,0.078435406088829,293.01226806640625,297.1499938964844,293.1499938964844,0.1853182017803192,-3952.76318359375,304.145263671875,0.9981035590171814,0.293902724981308,0.2507491707801819,293.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5710145235061646,0.050000000745058,0.2281741797924041,291.1304931640625,291.1499938964844,269.7633361816406,269.04833984375,283.5216979980469,293.2887878417969,291.12945556640625,1.0,0.1909795552492141,1.0,1.0,0.9613062739372252,1.0,-0.895243763923645,0.3721668124198913,0.5230769515037537,0.1957630962133407,0.0,0.0,0.3146853148937225,24.47529029846192,25.0,-6.262356758117676,-6860.59423828125,77.99315643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130859375,305.6423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.025390625,18000.0,0.0,0.0,0.1534915268421173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255402952432632,0.2255447506904602,-4.45352407041355e-06,0.0,0.0001557743817102,0.0,0.0,9.52151584625244,0.0,0.0,0.0,0.2919589877128601,4.0,0.0,1.0
322380,293.1133728027344,297.1499938964844,293.1499938964844,0.0453270338475704,-1315.849365234375,304.1455993652344,0.7056097388267517,0.0922838076949119,0.0834390521049499,293.0975036621094,297.1499938964844,293.1499938964844,0.0627374798059463,-1694.317626953125,304.1441345214844,0.7523838877677917,0.1130900233983993,0.1074499040842056,293.1011047363281,297.1499938964844,293.1499938964844,0.0627541542053222,-1251.6181640625,304.1445007324219,0.75241619348526,0.1130841821432113,0.0793727189302444,293.01593017578125,297.1499938964844,293.1499938964844,0.1851701289415359,-3949.745849609375,304.14727783203125,0.9980559945106506,0.2966401278972626,0.2504207491874695,293.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.571265459060669,0.050000000745058,0.2281669527292251,291.12506103515625,291.1499938964844,269.7266540527344,269.0130310058594,283.5027160644531,293.2856140136719,291.1254577636719,1.0,0.1912094950675964,1.0,1.0,0.9613603949546814,1.0,-0.8986849784851074,0.3736607432365417,0.5250242352485657,0.1966498792171478,0.0,0.0,0.3184925615787506,24.478052139282227,28.0,-1.892962098121643,-6920.25390625,78.61162567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081726074219,305.674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.181640625,18000.0,0.0,0.0,0.1544957160949707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287437468767166,0.2287482023239135,-4.460385753191076e-06,0.0,0.0001567935105413,0.0,0.0,9.683073043823242,0.0,0.0,0.0,0.2926031053066253,4.0,0.0,1.0
322440,293.1133728027344,297.1499938964844,293.1499938964844,0.0453270338475704,-1315.849365234375,304.1455993652344,0.7056097388267517,0.0922838076949119,0.0834390521049499,293.0975036621094,297.1499938964844,293.1499938964844,0.0627374798059463,-1694.317626953125,304.1441345214844,0.7523838877677917,0.1130900233983993,0.1074499040842056,293.1011047363281,297.1499938964844,293.1499938964844,0.0627541542053222,-1251.6181640625,304.1445007324219,0.75241619348526,0.1130841821432113,0.0793727189302444,293.01593017578125,297.1499938964844,293.1499938964844,0.1851701289415359,-3949.745849609375,304.14727783203125,0.9980559945106506,0.2966401278972626,0.2504207491874695,293.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.571265459060669,0.050000000745058,0.2281669527292251,291.12506103515625,291.1499938964844,269.7266540527344,269.0130310058594,283.5027160644531,293.2856140136719,291.1254577636719,1.0,0.1912094950675964,1.0,1.0,0.9613603949546814,1.0,-0.8986849784851074,0.3736607432365417,0.5250242352485657,0.1966498792171478,0.0,0.0,0.3184925615787506,24.478052139282227,28.0,-1.892962098121643,-6920.25390625,78.61162567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081726074219,305.674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.181640625,18000.0,0.0,0.0,0.1544957160949707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287437468767166,0.2287482023239135,-4.460385753191076e-06,0.0,0.0001567935105413,0.0,0.0,9.683073043823242,0.0,0.0,0.0,0.2926031053066253,4.0,0.0,1.0
322500,293.1131286621094,297.1499938964844,293.1499938964844,0.0457599498331546,-1322.897705078125,304.1455993652344,0.7064091563224792,0.0927949547767639,0.0839033797383308,293.0972595214844,297.1499938964844,293.1499938964844,0.0633041784167289,-1704.683837890625,304.1441955566406,0.7533499598503113,0.1138031333684921,0.1081295534968376,293.100830078125,297.1499938964844,293.1499938964844,0.063287615776062,-1258.82421875,304.14453125,0.7532951831817627,0.1137563586235046,0.0798461437225341,293.01666259765625,297.1499938964844,293.1499938964844,0.1857360750436782,-3959.5224609375,304.1466979980469,0.9981549382209778,0.2981956005096435,0.2511090338230133,293.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5707390904426575,0.050000000745058,0.2281818091869354,291.1275329589844,291.1499938964844,269.7083435058594,268.995361328125,283.4927978515625,293.2840576171875,291.12823486328125,1.0,0.1918496042490005,1.0,1.0,0.9613875150680542,1.0,-0.9014682769775392,0.3748769164085388,0.5265913605690002,0.1973514705896377,0.0,0.0,0.3197517991065979,24.59025764465332,28.0,1.861683011054993,-6949.35498046875,79.28351593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035949707031,305.68408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.146484375,18000.0,0.0,0.0,0.1550294160842895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300948947668075,0.2300993502140045,-4.464216544874944e-06,0.0,0.000157335147378,0.0,0.0,9.753439903259276,0.0,0.0,0.0,0.2928890287876129,4.0,0.0,1.0
322560,293.1129455566406,297.1499938964844,293.1499938964844,0.0462069362401962,-1330.21875,304.1455993652344,0.7063717246055603,0.0933026522397995,0.0843682289123535,293.0970458984375,297.1499938964844,293.1499938964844,0.0638866201043129,-1715.4041748046875,304.1441650390625,0.7534958124160767,0.1145131736993789,0.108810119330883,293.1006164550781,297.1499938964844,293.1499938964844,0.0638368651270866,-1266.2900390625,304.14453125,0.7533543705940247,0.1144252568483352,0.0803201422095298,293.0185546875,297.1499938964844,293.1499938964844,0.1872175931930542,-3985.194580078125,304.14459228515625,0.9983833432197572,0.2995179891586303,0.2527804672718048,293.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5694573521614075,0.050000000745058,0.2282183021306991,291.1280517578125,291.1499938964844,269.69000244140625,268.9776916503906,283.4824523925781,293.28253173828125,291.1275634765625,1.0,0.1927791982889175,1.0,1.0,0.961433172225952,1.0,-0.9054611921310424,0.3766082525253296,0.5288529396057129,0.1983934044837951,0.0,0.0,0.3211376667022705,24.8332633972168,31.0,-1.7758647203445437,-6978.75537109375,80.37958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,305.68359375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.65234375,18000.0,0.0,0.0,0.1555838137865066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312195748090744,0.2312240451574325,-4.467389317142079e-06,0.0,0.0001578977971803,0.0,0.0,9.812121391296388,0.0,0.0,0.0,0.2931354343891144,4.0,0.0,1.0
322620,293.11260986328125,297.1499938964844,293.1499938964844,0.047149296849966,-1345.7923583984375,304.1454772949219,0.7045138478279114,0.0943087935447692,0.085299551486969,293.0967102050781,297.1499938964844,293.1499938964844,0.0651057735085487,-1738.05322265625,304.1440734863281,0.7520371079444885,0.1159249693155288,0.1101738214492797,293.1002197265625,297.1499938964844,293.1499938964844,0.0649894848465919,-1282.105712890625,304.1444396972656,0.7517260909080505,0.1157538816332817,0.0812695324420929,293.0274658203125,297.1499938964844,293.1499938964844,0.1921754777431488,-4070.807861328125,304.1380920410156,0.9990031719207764,0.3010543286800384,0.2581685483455658,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5652914047241211,0.050000000745058,0.2283399701118469,291.1196594238281,291.1499938964844,269.6533203125,268.9423828125,283.4608764648437,293.2796630859375,291.1183166503906,1.0,0.1954280287027359,1.0,1.0,0.9615245461463928,1.0,-0.915967047214508,0.3811609148979187,0.5348061323165894,0.2011618167161941,0.0,0.0,0.3256734311580658,25.61080551147461,25.0,-10.658891677856444,-7061.68798828125,83.51803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88153076171875,305.68817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.111328125,18000.0,0.0,0.0,0.1567861586809158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347047328948974,0.2347092032432556,-4.474768502404913e-06,0.0,0.0001591180189279,0.0,0.0,9.9895601272583,0.0,0.0,0.0,0.2938526570796966,4.0,0.0,1.0
322680,293.11260986328125,297.1499938964844,293.1499938964844,0.047149296849966,-1345.7923583984375,304.1454772949219,0.7045138478279114,0.0943087935447692,0.085299551486969,293.0967102050781,297.1499938964844,293.1499938964844,0.0651057735085487,-1738.05322265625,304.1440734863281,0.7520371079444885,0.1159249693155288,0.1101738214492797,293.1002197265625,297.1499938964844,293.1499938964844,0.0649894848465919,-1282.105712890625,304.1444396972656,0.7517260909080505,0.1157538816332817,0.0812695324420929,293.0274658203125,297.1499938964844,293.1499938964844,0.1921754777431488,-4070.807861328125,304.1380920410156,0.9990031719207764,0.3010543286800384,0.2581685483455658,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5652914047241211,0.050000000745058,0.2283399701118469,291.1196594238281,291.1499938964844,269.6533203125,268.9423828125,283.4608764648437,293.2796630859375,291.1183166503906,1.0,0.1954280287027359,1.0,1.0,0.9615245461463928,1.0,-0.915967047214508,0.3811609148979187,0.5348061323165894,0.2011618167161941,0.0,0.0,0.3256734311580658,25.61080551147461,25.0,-10.658891677856444,-7061.68798828125,83.51803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88153076171875,305.68817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.111328125,18000.0,0.0,0.0,0.1567861586809158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347047328948974,0.2347092032432556,-4.474768502404913e-06,0.0,0.0001591180189279,0.0,0.0,9.9895601272583,0.0,0.0,0.0,0.2938526570796966,4.0,0.0,1.0
322740,293.1122741699219,297.1499938964844,293.1499938964844,0.0480242595076561,-1360.1978759765625,304.1455383300781,0.7082458734512329,0.0953224897384643,0.0862005874514579,293.0963439941406,297.1499938964844,293.1499938964844,0.0662515461444854,-1759.334228515625,304.1441650390625,0.7560788989067078,0.1173457875847816,0.1115071326494216,293.099853515625,297.1499938964844,293.1499938964844,0.0660677701234817,-1296.889892578125,304.1445007324219,0.7555895447731018,0.117089457809925,0.0821951255202293,293.0367736816406,297.1499938964844,293.1499938964844,0.1911975443363189,-4052.687255859375,304.14404296875,0.9988707900047302,0.302249401807785,0.2568561136722564,293.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.566310703754425,0.050000000745058,0.2283095866441726,291.1165466308594,291.1499938964844,269.6166687011719,268.9070739746094,283.4428100585937,293.27703857421875,291.1180419921875,1.0,0.195148229598999,1.0,1.0,0.9616159200668336,1.0,-0.9181525111198424,0.3821060061454773,0.5360465049743652,0.2017372101545334,0.0,0.0,0.3305906951427459,25.475786209106445,28.0,3.300129175186157,-7131.85009765625,83.71476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85400390625,305.7286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.2578125,18000.0,0.0,0.0,0.1581882685422897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393924593925476,0.2393969446420669,-4.486003945203265e-06,0.0,0.0001605409925105,0.0,0.0,10.232787132263184,0.0,0.0,0.0,0.2948279678821563,4.0,0.0,1.0
322800,293.1122741699219,297.1499938964844,293.1499938964844,0.0480242595076561,-1360.1978759765625,304.1455383300781,0.7082458734512329,0.0953224897384643,0.0862005874514579,293.0963439941406,297.1499938964844,293.1499938964844,0.0662515461444854,-1759.334228515625,304.1441650390625,0.7560788989067078,0.1173457875847816,0.1115071326494216,293.099853515625,297.1499938964844,293.1499938964844,0.0660677701234817,-1296.889892578125,304.1445007324219,0.7555895447731018,0.117089457809925,0.0821951255202293,293.0367736816406,297.1499938964844,293.1499938964844,0.1911975443363189,-4052.687255859375,304.14404296875,0.9988707900047302,0.302249401807785,0.2568561136722564,293.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.566310703754425,0.050000000745058,0.2283095866441726,291.1165466308594,291.1499938964844,269.6166687011719,268.9070739746094,283.4428100585937,293.27703857421875,291.1180419921875,1.0,0.195148229598999,1.0,1.0,0.9616159200668336,1.0,-0.9181525111198424,0.3821060061454773,0.5360465049743652,0.2017372101545334,0.0,0.0,0.3305906951427459,25.475786209106445,28.0,3.300129175186157,-7131.85009765625,83.71476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85400390625,305.7286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.2578125,18000.0,0.0,0.0,0.1581882685422897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393924593925476,0.2393969446420669,-4.486003945203265e-06,0.0,0.0001605409925105,0.0,0.0,10.232787132263184,0.0,0.0,0.0,0.2948279678821563,4.0,0.0,1.0
322860,293.112060546875,297.1499938964844,293.1499938964844,0.048836525529623,-1373.4559326171875,304.1456604003906,0.7098517417907715,0.0963219925761222,0.0871091932058334,293.0961303710937,297.1499938964844,293.1499938964844,0.0673212856054306,-1779.11865234375,304.1443176269531,0.7580564022064209,0.118753433227539,0.1128494068980217,293.099609375,297.1499938964844,293.1499938964844,0.0670694038271904,-1310.5535888671875,304.1446533203125,0.757389485836029,0.1184104308485984,0.0831261724233627,293.0399475097656,297.1499938964844,293.1499938964844,0.1920874565839767,-4067.572021484375,304.1443176269531,0.9989948868751526,0.3044818639755249,0.2580079734325409,293.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5654160976409912,0.050000000745058,0.2283360213041305,291.1273193359375,291.1499938964844,269.5799865722656,268.87176513671875,283.4234619140625,293.2745361328125,291.1274108886719,1.0,0.196306899189949,1.0,1.0,0.9617417454719543,1.0,-0.9233826994895936,0.3843935430049896,0.5389891266822815,0.2030653208494186,0.0,0.0,0.3327726721763611,25.68013000488281,31.0,5.771111011505127,-7180.84765625,85.0173568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827880859375,305.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.626953125,18000.0,0.0,0.0,0.1596879363059997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418459504842758,0.2418504506349563,-4.494775112107163e-06,0.0,0.0001620629482204,0.0,0.0,10.367260932922363,0.0,0.0,0.0,0.2953987717628479,4.0,0.0,1.0
322920,293.112060546875,297.1499938964844,293.1499938964844,0.048836525529623,-1373.4559326171875,304.1456604003906,0.7098517417907715,0.0963219925761222,0.0871091932058334,293.0961303710937,297.1499938964844,293.1499938964844,0.0673212856054306,-1779.11865234375,304.1443176269531,0.7580564022064209,0.118753433227539,0.1128494068980217,293.099609375,297.1499938964844,293.1499938964844,0.0670694038271904,-1310.5535888671875,304.1446533203125,0.757389485836029,0.1184104308485984,0.0831261724233627,293.0399475097656,297.1499938964844,293.1499938964844,0.1920874565839767,-4067.572021484375,304.1443176269531,0.9989948868751526,0.3044818639755249,0.2580079734325409,293.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5654160976409912,0.050000000745058,0.2283360213041305,291.1273193359375,291.1499938964844,269.5799865722656,268.87176513671875,283.4234619140625,293.2745361328125,291.1274108886719,1.0,0.196306899189949,1.0,1.0,0.9617417454719543,1.0,-0.9233826994895936,0.3843935430049896,0.5389891266822815,0.2030653208494186,0.0,0.0,0.3327726721763611,25.68013000488281,31.0,5.771111011505127,-7180.84765625,85.0173568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827880859375,305.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.626953125,18000.0,0.0,0.0,0.1596879363059997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418459504842758,0.2418504506349563,-4.494775112107163e-06,0.0,0.0001620629482204,0.0,0.0,10.367260932922363,0.0,0.0,0.0,0.2953987717628479,4.0,0.0,1.0
322980,293.1119384765625,297.1499938964844,293.1499938964844,0.0497369840741157,-1388.4173583984375,304.1455993652344,0.7086661458015442,0.0973097831010818,0.0880193784832954,293.0959777832031,297.1499938964844,293.1499938964844,0.0684906765818595,-1801.095458984375,304.1442565917969,0.7572185397148132,0.1201486811041832,0.1141931340098381,293.0994567871094,297.1499938964844,293.1499938964844,0.0681709349155426,-1325.8309326171875,304.14459228515625,0.7563843131065369,0.11971927434206,0.0840581953525543,293.0474548339844,297.1499938964844,293.1499938964844,0.1961344927549362,-4137.02001953125,304.1393737792969,0.9990000128746032,0.3057582378387451,0.2623974084854126,293.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5619878172874451,0.050000000745058,0.2284396439790725,291.1219787597656,291.1499938964844,269.5433349609375,268.83642578125,283.4024963378906,293.2720642089844,291.1209716796875,1.0,0.1985960751771927,1.0,1.0,0.9618675708770752,1.0,-0.9325980544090272,0.3883994519710541,0.5441986322402954,0.2054927200078964,0.0,0.0,0.3367743790149688,26.347251892089844,25.0,-5.8846845626831055,-7253.3359375,87.82906341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069152832031,305.7288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.158203125,18000.0,0.0,0.0,0.1612283140420913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449919730424881,0.2449964731931686,-4.501869170780992e-06,0.0,0.0001636262459214,0.0,0.0,10.531505584716797,0.0,0.0,0.0,0.2960705161094665,4.0,0.0,1.0
323040,293.1119384765625,297.1499938964844,293.1499938964844,0.0497369840741157,-1388.4173583984375,304.1455993652344,0.7086661458015442,0.0973097831010818,0.0880193784832954,293.0959777832031,297.1499938964844,293.1499938964844,0.0684906765818595,-1801.095458984375,304.1442565917969,0.7572185397148132,0.1201486811041832,0.1141931340098381,293.0994567871094,297.1499938964844,293.1499938964844,0.0681709349155426,-1325.8309326171875,304.14459228515625,0.7563843131065369,0.11971927434206,0.0840581953525543,293.0474548339844,297.1499938964844,293.1499938964844,0.1961344927549362,-4137.02001953125,304.1393737792969,0.9990000128746032,0.3057582378387451,0.2623974084854126,293.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5619878172874451,0.050000000745058,0.2284396439790725,291.1219787597656,291.1499938964844,269.5433349609375,268.83642578125,283.4024963378906,293.2720642089844,291.1209716796875,1.0,0.1985960751771927,1.0,1.0,0.9618675708770752,1.0,-0.9325980544090272,0.3883994519710541,0.5441986322402954,0.2054927200078964,0.0,0.0,0.3367743790149688,26.347251892089844,25.0,-5.8846845626831055,-7253.3359375,87.82906341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069152832031,305.7288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.158203125,18000.0,0.0,0.0,0.1612283140420913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449919730424881,0.2449964731931686,-4.501869170780992e-06,0.0,0.0001636262459214,0.0,0.0,10.531505584716797,0.0,0.0,0.0,0.2960705161094665,4.0,0.0,1.0
323100,293.1118469238281,297.1499938964844,293.1499938964844,0.0501773171126842,-1395.7481689453125,304.1455993652344,0.7099612951278687,0.0978088080883026,0.0884639173746109,293.09588623046875,297.1499938964844,293.1499938964844,0.0690652132034301,-1811.9259033203125,304.1442565917969,0.7587074041366577,0.120851032435894,0.1148535683751106,293.099365234375,297.1499938964844,293.1499938964844,0.0687118396162986,-1333.3543701171875,304.14459228515625,0.7577848434448242,0.1203786060214042,0.0845158845186233,293.05230712890625,297.1499938964844,293.1499938964844,0.1962030231952667,-4137.62646484375,304.1412658691406,0.9990000128746032,0.3061035871505737,0.2623299062252044,293.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5620406866073608,0.050000000745058,0.2284379303455352,291.11865234375,291.1499938964844,269.5249938964844,268.8187866210937,283.393310546875,293.2708435058594,291.1183776855469,1.0,0.1986187845468521,1.0,1.0,0.9619304537773132,1.0,-0.93439382314682,0.3891704976558685,0.5452233552932739,0.2059873342514038,0.0,0.0,0.3392089009284973,26.36111831665039,25.0,-4.204204082489014,-7288.44580078125,88.19761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79541015625,305.7437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.513671875,18000.0,0.0,0.0,0.1620410084724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471825927495956,0.2471870929002761,-4.506906861934112e-06,0.0,0.0001644510193727,0.0,0.0,10.646641731262209,0.0,0.0,0.0,0.2965335547924042,4.0,0.0,1.0
323160,293.1117248535156,297.1499938964844,293.1499938964844,0.0505797192454338,-1402.3795166015625,304.14569091796875,0.7128413319587708,0.0983135551214218,0.0889053493738174,293.09576416015625,297.1499938964844,293.1499938964844,0.0695956945419311,-1821.8553466796875,304.14434814453125,0.7618856430053711,0.1215586960315704,0.1155103296041488,293.0992431640625,297.1499938964844,293.1499938964844,0.0692090615630149,-1340.216796875,304.1446838378906,0.7608687877655029,0.1210434734821319,0.0849709957838058,293.05450439453125,297.1499938964844,293.1499938964844,0.1944259107112884,-4106.453125,304.1461181640625,0.9990000128746032,0.3069061934947967,0.2603175342082977,293.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5636157989501953,0.050000000745058,0.2283898144960403,291.12091064453125,291.1499938964844,269.50665283203125,268.8011169433594,283.3851318359375,293.2696228027344,291.1224975585937,1.0,0.19800865650177,1.0,1.0,0.9619997143745422,1.0,-0.9337863326072692,0.3889056742191314,0.5448806881904602,0.2058191746473312,0.0,0.0,0.3409598171710968,26.096704483032227,28.0,5.922982215881348,-7313.70751953125,87.66002655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845153808594,305.7666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.154296875,18000.0,0.0,0.0,0.1628704965114593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492266297340393,0.249231144785881,-4.512566647463245e-06,0.0,0.0001652928476687,0.0,0.0,10.756653785705566,0.0,0.0,0.0,0.2969763576984405,4.0,0.0,1.0
323220,293.1116027832031,297.1499938964844,293.1499938964844,0.0513756237924099,-1415.4732666015625,304.1457824707031,0.714833676815033,0.0993126630783081,0.0898084118962287,293.0956115722656,297.1499938964844,293.1499938964844,0.070640318095684,-1841.4068603515625,304.1444702148437,0.7643739581108093,0.1229634135961532,0.1168446093797683,293.0990600585937,297.1499938964844,293.1499938964844,0.0701881423592567,-1353.7244873046875,304.1448059082031,0.7631844878196716,0.1223632842302322,0.0858970060944557,293.0550842285156,297.1499938964844,293.1499938964844,0.1946863383054733,-4110.615234375,304.146728515625,0.9990000128746032,0.3092124462127685,0.2607917189598083,293.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5632451176643372,0.050000000745058,0.2284009903669357,291.132080078125,291.1499938964844,269.4700012207031,268.76580810546875,283.3663024902344,293.26708984375,291.1321716308594,1.0,0.1989097744226455,1.0,1.0,0.9621382355690002,1.0,-0.9381625056266784,0.3908204138278961,0.54734206199646,0.2069390267133712,0.0,0.0,0.3424692451953888,26.21007537841797,31.0,6.576743125915527,-7354.8447265625,88.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7710266113281,305.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.251953125,18000.0,0.0,0.0,0.1644986420869827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511120736598968,0.2511166036128998,-4.52020231023198e-06,0.0,0.000166945203091,0.0,0.0,10.864014625549316,0.0,0.0,0.0,0.2974383234977722,4.0,0.0,1.0
323280,293.1116027832031,297.1499938964844,293.1499938964844,0.0513756237924099,-1415.4732666015625,304.1457824707031,0.714833676815033,0.0993126630783081,0.0898084118962287,293.0956115722656,297.1499938964844,293.1499938964844,0.070640318095684,-1841.4068603515625,304.1444702148437,0.7643739581108093,0.1229634135961532,0.1168446093797683,293.0990600585937,297.1499938964844,293.1499938964844,0.0701881423592567,-1353.7244873046875,304.1448059082031,0.7631844878196716,0.1223632842302322,0.0858970060944557,293.0550842285156,297.1499938964844,293.1499938964844,0.1946863383054733,-4110.615234375,304.146728515625,0.9990000128746032,0.3092124462127685,0.2607917189598083,293.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5632451176643372,0.050000000745058,0.2284009903669357,291.132080078125,291.1499938964844,269.4700012207031,268.76580810546875,283.3663024902344,293.26708984375,291.1321716308594,1.0,0.1989097744226455,1.0,1.0,0.9621382355690002,1.0,-0.9381625056266784,0.3908204138278961,0.54734206199646,0.2069390267133712,0.0,0.0,0.3424692451953888,26.21007537841797,31.0,6.576743125915527,-7354.8447265625,88.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7710266113281,305.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.251953125,18000.0,0.0,0.0,0.1644986420869827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511120736598968,0.2511166036128998,-4.52020231023198e-06,0.0,0.000166945203091,0.0,0.0,10.864014625549316,0.0,0.0,0.0,0.2974383234977722,4.0,0.0,1.0
323340,293.1114807128906,297.1499938964844,293.1499938964844,0.0522707179188728,-1430.473388671875,304.14569091796875,0.7141154408454895,0.100308321416378,0.0907213240861892,293.09552001953125,297.1499938964844,293.1499938964844,0.071795605123043,-1863.379150390625,304.1443786621094,0.7639310359954834,0.124363325536251,0.1181882470846176,293.09893798828125,297.1499938964844,293.1499938964844,0.0712793692946434,-1369.031982421875,304.14471435546875,0.7625876069068909,0.1236803829669952,0.0868311673402786,293.0598449707031,297.1499938964844,293.1499938964844,0.1981700211763382,-4170.408203125,304.1419372558594,0.9990000128746032,0.3106627762317657,0.2645695209503174,293.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5602808594703674,0.050000000745058,0.228492259979248,291.1268310546875,291.1499938964844,269.4333190917969,268.73046875,283.3456115722656,293.2644348144531,291.1258544921875,1.0,0.2009770721197128,1.0,1.0,0.9622767567634584,1.0,-0.9466347098350524,0.3945061564445495,0.5521285533905029,0.2091878205537796,0.0,0.0,0.3458183109760284,26.803756713867188,34.0,-5.513077735900879,-7421.908203125,91.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76708984375,305.7752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.40625,18000.0,0.0,0.0,0.1660625785589218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537493705749511,0.2537538707256317,-4.526113571046153e-06,0.0,0.0001685324095888,0.0,0.0,11.003982543945312,0.0,0.0,0.0,0.298012226819992,4.0,0.0,1.0
323400,293.1114807128906,297.1499938964844,293.1499938964844,0.0522707179188728,-1430.473388671875,304.14569091796875,0.7141154408454895,0.100308321416378,0.0907213240861892,293.09552001953125,297.1499938964844,293.1499938964844,0.071795605123043,-1863.379150390625,304.1443786621094,0.7639310359954834,0.124363325536251,0.1181882470846176,293.09893798828125,297.1499938964844,293.1499938964844,0.0712793692946434,-1369.031982421875,304.14471435546875,0.7625876069068909,0.1236803829669952,0.0868311673402786,293.0598449707031,297.1499938964844,293.1499938964844,0.1981700211763382,-4170.408203125,304.1419372558594,0.9990000128746032,0.3106627762317657,0.2645695209503174,293.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5602808594703674,0.050000000745058,0.228492259979248,291.1268310546875,291.1499938964844,269.4333190917969,268.73046875,283.3456115722656,293.2644348144531,291.1258544921875,1.0,0.2009770721197128,1.0,1.0,0.9622767567634584,1.0,-0.9466347098350524,0.3945061564445495,0.5521285533905029,0.2091878205537796,0.0,0.0,0.3458183109760284,26.803756713867188,34.0,-5.513077735900879,-7421.908203125,91.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76708984375,305.7752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.40625,18000.0,0.0,0.0,0.1660625785589218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537493705749511,0.2537538707256317,-4.526113571046153e-06,0.0,0.0001685324095888,0.0,0.0,11.003982543945312,0.0,0.0,0.0,0.298012226819992,4.0,0.0,1.0
