time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323460,293.11138916015625,297.1499938964844,293.1499938964844,0.053189143538475,-1445.9456787109375,304.1455993652344,0.7113337516784668,0.1012992188334465,0.0916445851325988,293.0954284667969,297.1499938964844,293.1499938964844,0.0729744210839271,-1885.921875,304.144287109375,0.7612963318824768,0.1257588416337967,0.1195423975586891,293.0988464355469,297.1499938964844,293.1499938964844,0.0723954737186431,-1384.7733154296875,304.1446228027344,0.7598177790641785,0.1249937862157821,0.0877740457653999,293.07177734375,297.1499938964844,293.1499938964844,0.2039243280887603,-4268.4296875,304.135009765625,0.9990000128746032,0.3105414509773254,0.2707592844963074,293.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.5553922057151794,0.050000000745058,0.2286489158868789,291.11846923828125,291.1499938964844,269.39666748046875,268.6951599121094,283.323486328125,293.2618713378906,291.1173095703125,1.0,0.2040264010429382,1.0,1.0,0.9624096751213074,1.0,-0.958116054534912,0.3995068967342376,0.5586091876029968,0.2122525721788406,0.0,0.0,0.3505698144435882,27.78581428527832,25.0,-10.835516929626465,-7519.31298828125,95.19916534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7591247558594,305.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.673828125,18000.0,0.0,0.0,0.1676869541406631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579914927482605,0.2579960227012634,-4.536156666290481e-06,0.0,0.0001701809378573,0.0,0.0,11.23177433013916,0.0,0.0,0.0,0.2989343702793121,4.0,0.0,1.0
323520,293.11138916015625,297.1499938964844,293.1499938964844,0.053189143538475,-1445.9456787109375,304.1455993652344,0.7113337516784668,0.1012992188334465,0.0916445851325988,293.0954284667969,297.1499938964844,293.1499938964844,0.0729744210839271,-1885.921875,304.144287109375,0.7612963318824768,0.1257588416337967,0.1195423975586891,293.0988464355469,297.1499938964844,293.1499938964844,0.0723954737186431,-1384.7733154296875,304.1446228027344,0.7598177790641785,0.1249937862157821,0.0877740457653999,293.07177734375,297.1499938964844,293.1499938964844,0.2039243280887603,-4268.4296875,304.135009765625,0.9990000128746032,0.3105414509773254,0.2707592844963074,293.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.5553922057151794,0.050000000745058,0.2286489158868789,291.11846923828125,291.1499938964844,269.39666748046875,268.6951599121094,283.323486328125,293.2618713378906,291.1173095703125,1.0,0.2040264010429382,1.0,1.0,0.9624096751213074,1.0,-0.958116054534912,0.3995068967342376,0.5586091876029968,0.2122525721788406,0.0,0.0,0.3505698144435882,27.78581428527832,25.0,-10.835516929626465,-7519.31298828125,95.19916534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7591247558594,305.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.673828125,18000.0,0.0,0.0,0.1676869541406631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579914927482605,0.2579960227012634,-4.536156666290481e-06,0.0,0.0001701809378573,0.0,0.0,11.23177433013916,0.0,0.0,0.0,0.2989343702793121,4.0,0.0,1.0
323580,293.1112365722656,297.1499938964844,293.1499938964844,0.0540116354823112,-1459.7156982421875,304.1457214355469,0.7163347601890564,0.1023107394576072,0.0925288423895835,293.0952453613281,297.1499938964844,293.1499938964844,0.0740507617592811,-1906.421630859375,304.1444091796875,0.7670213580131531,0.1271760016679763,0.120856761932373,293.0986633300781,297.1499938964844,293.1499938964844,0.0734088495373725,-1399.000244140625,304.1447448730469,0.7653621435165405,0.1263276040554046,0.088686816394329,293.08160400390625,297.1499938964844,293.1499938964844,0.2011656761169433,-4219.5576171875,304.14508056640625,0.9990000128746032,0.3104953467845917,0.2674731016159057,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5579910278320312,0.050000000745058,0.2285644263029098,291.1185302734375,291.1499938964844,269.3599853515625,268.6598205566406,283.3072814941406,293.2593994140625,291.12091064453125,1.0,0.2028159648180008,1.0,1.0,0.9625425934791564,1.0,-0.9578114151954652,0.3993365466594696,0.5584748387336731,0.2122493237257003,0.0,0.0,0.3550902307033539,27.33313369750977,25.0,8.869514465332031,-7584.56884765625,94.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7440795898437,305.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.9140625,18000.0,0.0,0.0,0.1694315522909164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629669308662414,0.2629714906215668,-4.5498377403419e-06,0.0,0.0001719514839351,0.0,0.0,11.505752563476562,0.0,0.0,0.0,0.3000435531139374,4.0,0.0,1.0
323640,293.1112365722656,297.1499938964844,293.1499938964844,0.0540116354823112,-1459.7156982421875,304.1457214355469,0.7163347601890564,0.1023107394576072,0.0925288423895835,293.0952453613281,297.1499938964844,293.1499938964844,0.0740507617592811,-1906.421630859375,304.1444091796875,0.7670213580131531,0.1271760016679763,0.120856761932373,293.0986633300781,297.1499938964844,293.1499938964844,0.0734088495373725,-1399.000244140625,304.1447448730469,0.7653621435165405,0.1263276040554046,0.088686816394329,293.08160400390625,297.1499938964844,293.1499938964844,0.2011656761169433,-4219.5576171875,304.14508056640625,0.9990000128746032,0.3104953467845917,0.2674731016159057,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5579910278320312,0.050000000745058,0.2285644263029098,291.1185302734375,291.1499938964844,269.3599853515625,268.6598205566406,283.3072814941406,293.2593994140625,291.12091064453125,1.0,0.2028159648180008,1.0,1.0,0.9625425934791564,1.0,-0.9578114151954652,0.3993365466594696,0.5584748387336731,0.2122493237257003,0.0,0.0,0.3550902307033539,27.33313369750977,25.0,8.869514465332031,-7584.56884765625,94.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7440795898437,305.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.9140625,18000.0,0.0,0.0,0.1694315522909164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629669308662414,0.2629714906215668,-4.5498377403419e-06,0.0,0.0001719514839351,0.0,0.0,11.505752563476562,0.0,0.0,0.0,0.3000435531139374,4.0,0.0,1.0
323700,293.11114501953125,297.1499938964844,293.1499938964844,0.0543638207018375,-1465.4859619140625,304.1458435058594,0.719154417514801,0.1028182059526443,0.0929755493998527,293.0951843261719,297.1499938964844,293.1499938964844,0.0745189562439918,-1915.197509765625,304.14459228515625,0.7703522443771362,0.1278861910104751,0.1215186640620231,293.0985717773437,297.1499938964844,293.1499938964844,0.0738459154963493,-1405.0306396484375,304.1448974609375,0.7685999870300293,0.1269960850477218,0.0891465544700622,293.0805053710937,297.1499938964844,293.1499938964844,0.1991020739078521,-4183.783203125,304.1496887207031,0.9990000128746032,0.3115766942501068,0.26535165309906,293.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5596647262573242,0.050000000745058,0.2285112738609314,291.129638671875,291.1499938964844,269.3416748046875,268.6421813964844,283.2994689941406,293.2581481933594,291.13250732421875,1.0,0.2023588567972183,1.0,1.0,0.962609052658081,1.0,-0.9570817351341248,0.399015724658966,0.5580660104751587,0.2120521962642669,0.0,0.0,0.3553529679775238,27.040019989013672,25.0,19.28862762451172,-7597.24658203125,93.77410125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.482421875,18000.0,0.0,0.0,0.1702875047922134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26402547955513,0.2640300095081329,-4.555257419269765e-06,0.0,0.0001728201605146,0.0,0.0,11.570387840270996,0.0,0.0,0.0,0.3003171682357788,4.0,0.0,1.0
323760,293.111083984375,297.1499938964844,293.1499938964844,0.0547348111867904,-1471.62890625,304.1459350585937,0.7216143012046814,0.1033258214592933,0.0934225991368293,293.0950927734375,297.1499938964844,293.1499938964844,0.0750086680054664,-1924.454345703125,304.1446838378906,0.7733381390571594,0.1285961866378784,0.1221808269619941,293.0984802246094,297.1499938964844,293.1499938964844,0.0743046924471855,-1411.4173583984375,304.1449890136719,0.7714956998825073,0.1276649534702301,0.0896066650748252,293.0775451660156,297.1499938964844,293.1499938964844,0.1974352300167083,-4154.9873046875,304.1527404785156,0.9990000128746032,0.3130360841751098,0.2636273205280304,293.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.561021625995636,0.050000000745058,0.2284688055515289,291.1382751464844,291.1499938964844,269.3233337402344,268.62451171875,283.2914428710937,293.2568359375,291.1396789550781,1.0,0.2019459456205368,1.0,1.0,0.9626837968826294,1.0,-0.9568446278572084,0.398900419473648,0.5579441785812378,0.2120096534490585,0.0,0.0,0.3552343249320984,26.810827255249023,28.0,17.696517944335938,-7600.0673828125,93.3531723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7418518066406,305.8641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9609375,18000.0,0.0,0.0,0.1710893213748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640934586524963,0.2640980184078216,-4.557596184895374e-06,0.0,0.0001736339036142,0.0,0.0,11.579310417175291,0.0,0.0,0.0,0.3003772497177124,4.0,0.0,1.0
323820,293.11090087890625,297.1499938964844,293.1499938964844,0.0555680505931377,-1485.6605224609375,304.1459045410156,0.7239285111427307,0.1043458878993988,0.0943363010883331,293.0949401855469,297.1499938964844,293.1499938964844,0.0760877877473831,-1945.12939453125,304.1446533203125,0.7763455510139465,0.1300178617238998,0.1235234066843986,293.0982971191406,297.1499938964844,293.1499938964844,0.0753243044018745,-1425.81494140625,304.1449584960937,0.7743470668792725,0.1290086209774017,0.090542733669281,293.07086181640625,297.1499938964844,293.1499938964844,0.1972004622220993,-4151.28076171875,304.15203857421875,0.9990000128746032,0.3162347376346588,0.2634751200675964,293.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5611411333084106,0.050000000745058,0.2284650206565857,291.14208984375,291.1499938964844,269.2866516113281,268.58917236328125,283.2733154296875,293.2538146972656,291.1417541503906,1.0,0.2025368511676788,1.0,1.0,0.962833285331726,1.0,-0.9604869484901428,0.4004679322242737,0.5600190162658691,0.2130218893289566,0.0,0.0,0.3558765351772308,26.837940216064453,31.0,4.399647235870361,-7626.61962890625,94.13349151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618713378906,305.8694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.626953125,18000.0,0.0,0.0,0.1724872142076492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644283771514892,0.2644329369068146,-4.558934506349033e-06,0.0,0.0001750525843817,0.0,0.0,11.59890365600586,0.0,0.0,0.0,0.3004740476608276,4.0,0.0,1.0
323880,293.11090087890625,297.1499938964844,293.1499938964844,0.0555680505931377,-1485.6605224609375,304.1459045410156,0.7239285111427307,0.1043458878993988,0.0943363010883331,293.0949401855469,297.1499938964844,293.1499938964844,0.0760877877473831,-1945.12939453125,304.1446533203125,0.7763455510139465,0.1300178617238998,0.1235234066843986,293.0982971191406,297.1499938964844,293.1499938964844,0.0753243044018745,-1425.81494140625,304.1449584960937,0.7743470668792725,0.1290086209774017,0.090542733669281,293.07086181640625,297.1499938964844,293.1499938964844,0.1972004622220993,-4151.28076171875,304.15203857421875,0.9990000128746032,0.3162347376346588,0.2634751200675964,293.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5611411333084106,0.050000000745058,0.2284650206565857,291.14208984375,291.1499938964844,269.2866516113281,268.58917236328125,283.2733154296875,293.2538146972656,291.1417541503906,1.0,0.2025368511676788,1.0,1.0,0.962833285331726,1.0,-0.9604869484901428,0.4004679322242737,0.5600190162658691,0.2130218893289566,0.0,0.0,0.3558765351772308,26.837940216064453,31.0,4.399647235870361,-7626.61962890625,94.13349151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618713378906,305.8694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.626953125,18000.0,0.0,0.0,0.1724872142076492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644283771514892,0.2644329369068146,-4.558934506349033e-06,0.0,0.0001750525843817,0.0,0.0,11.59890365600586,0.0,0.0,0.0,0.3004740476608276,4.0,0.0,1.0
323940,293.1106872558594,297.1499938964844,293.1499938964844,0.0564781241118907,-1501.1663818359375,304.145751953125,0.7237564325332642,0.1053801104426384,0.0952771082520484,293.0947570800781,297.1499938964844,293.1499938964844,0.0772475004196167,-1967.563232421875,304.1445007324219,0.7764297723770142,0.1314500272274017,0.1248906552791595,293.0980224609375,297.1499938964844,293.1499938964844,0.0764293000102043,-1441.5740966796875,304.1448059082031,0.7743064761161804,0.1303691416978836,0.0915015116333961,293.0693359375,297.1499938964844,293.1499938964844,0.1999906450510025,-4199.49853515625,304.1466369628906,0.9990000128746032,0.3185624182224273,0.2665224075317383,293.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5587412714958191,0.050000000745058,0.228540226817131,291.1361999511719,291.1499938964844,269.25,268.5538635253906,283.2530822753906,293.2503662109375,291.1351318359375,1.0,0.2043446600437164,1.0,1.0,0.962982714176178,1.0,-0.9681544303894044,0.4037858843803406,0.5643685460090637,0.2151367366313934,0.0,0.0,0.3580541312694549,27.339317321777344,34.0,-6.883775234222412,-7687.0576171875,96.52294158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895812988281,305.88702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.615234375,18000.0,0.0,0.0,0.1737062484025955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661594450473785,0.2661640048027038,-4.562338745017769e-06,0.0,0.0001762897591106,0.0,0.0,11.691926956176758,0.0,0.0,0.0,0.3008487522602081,4.0,0.0,1.0
324000,293.1106872558594,297.1499938964844,293.1499938964844,0.0564781241118907,-1501.1663818359375,304.145751953125,0.7237564325332642,0.1053801104426384,0.0952771082520484,293.0947570800781,297.1499938964844,293.1499938964844,0.0772475004196167,-1967.563232421875,304.1445007324219,0.7764297723770142,0.1314500272274017,0.1248906552791595,293.0980224609375,297.1499938964844,293.1499938964844,0.0764293000102043,-1441.5740966796875,304.1448059082031,0.7743064761161804,0.1303691416978836,0.0915015116333961,293.0693359375,297.1499938964844,293.1499938964844,0.1999906450510025,-4199.49853515625,304.1466369628906,0.9990000128746032,0.3185624182224273,0.2665224075317383,293.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5587412714958191,0.050000000745058,0.228540226817131,291.1361999511719,291.1499938964844,269.25,268.5538635253906,283.2530822753906,293.2503662109375,291.1351318359375,1.0,0.2043446600437164,1.0,1.0,0.962982714176178,1.0,-0.9681544303894044,0.4037858843803406,0.5643685460090637,0.2151367366313934,0.0,0.0,0.3580541312694549,27.339317321777344,34.0,-6.883775234222412,-7687.0576171875,96.52294158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895812988281,305.88702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.615234375,18000.0,0.0,0.0,0.1737062484025955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661594450473785,0.2661640048027038,-4.562338745017769e-06,0.0,0.0001762897591106,0.0,0.0,11.691926956176758,0.0,0.0,0.0,0.3008487522602081,4.0,0.0,1.0
324060,293.1104736328125,297.1499938964844,293.1499938964844,0.0574308075010776,-1517.5079345703125,304.14556884765625,0.721592128276825,0.1064216718077659,0.0962404087185859,293.0945739746094,297.1499938964844,293.1499938964844,0.078451968729496,-1990.9891357421875,304.1443176269531,0.7741730213165283,0.1328897625207901,0.1262807101011276,293.0977783203125,297.1499938964844,293.1499938964844,0.0775822475552558,-1458.1075439453125,304.1446228027344,0.7719507217407227,0.1317404210567474,0.0924800857901573,293.0755615234375,297.1499938964844,293.1499938964844,0.2051670253276825,-4287.91357421875,304.1390991210937,0.9990000128746032,0.3193594515323639,0.2720793783664703,293.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5543467402458191,0.050000000745058,0.2286829054355621,291.1260681152344,291.1499938964844,269.2133483886719,268.5185241699219,283.231201171875,293.246826171875,291.12469482421875,1.0,0.2071716785430908,1.0,1.0,0.9631357789039612,1.0,-0.9789936542510986,0.4084934294223785,0.5705001950263977,0.2181130349636078,0.0,0.0,0.3618991374969482,28.24299430847168,37.0,-13.260260581970217,-7777.99365234375,100.28075408935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,305.911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.36328125,18000.0,0.0,0.0,0.1749046593904495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695466578006744,0.2695512175559997,-4.57010582977091e-06,0.0,0.0001775059936335,0.0,0.0,11.877466201782228,0.0,0.0,0.0,0.3015996813774109,4.0,0.0,1.0
324120,293.1104736328125,297.1499938964844,293.1499938964844,0.0574308075010776,-1517.5079345703125,304.14556884765625,0.721592128276825,0.1064216718077659,0.0962404087185859,293.0945739746094,297.1499938964844,293.1499938964844,0.078451968729496,-1990.9891357421875,304.1443176269531,0.7741730213165283,0.1328897625207901,0.1262807101011276,293.0977783203125,297.1499938964844,293.1499938964844,0.0775822475552558,-1458.1075439453125,304.1446228027344,0.7719507217407227,0.1317404210567474,0.0924800857901573,293.0755615234375,297.1499938964844,293.1499938964844,0.2051670253276825,-4287.91357421875,304.1390991210937,0.9990000128746032,0.3193594515323639,0.2720793783664703,293.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5543467402458191,0.050000000745058,0.2286829054355621,291.1260681152344,291.1499938964844,269.2133483886719,268.5185241699219,283.231201171875,293.246826171875,291.12469482421875,1.0,0.2071716785430908,1.0,1.0,0.9631357789039612,1.0,-0.9789936542510986,0.4084934294223785,0.5705001950263977,0.2181130349636078,0.0,0.0,0.3618991374969482,28.24299430847168,37.0,-13.260260581970217,-7777.99365234375,100.28075408935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,305.911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.36328125,18000.0,0.0,0.0,0.1749046593904495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695466578006744,0.2695512175559997,-4.57010582977091e-06,0.0,0.0001775059936335,0.0,0.0,11.877466201782228,0.0,0.0,0.0,0.3015996813774109,4.0,0.0,1.0
324180,293.1102905273437,297.1499938964844,293.1499938964844,0.0583967603743076,-1534.151123046875,304.1454467773437,0.7177813649177551,0.1074566394090652,0.0972133502364158,293.0943908691406,297.1499938964844,293.1499938964844,0.0796732679009437,-2014.8193359375,304.1441955566406,0.7700713872909546,0.13432677090168,0.1276838034391403,293.0975341796875,297.1499938964844,293.1499938964844,0.0787519812583923,-1474.9366455078125,304.1444702148437,0.7677679061889648,0.1331077516078949,0.0934682041406631,293.0902099609375,297.1499938964844,293.1499938964844,0.2122503668069839,-4407.59814453125,304.1309509277344,0.9990000128746032,0.3182879686355591,0.2796087265014648,293.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5484090447425842,0.050000000745058,0.2288867533206939,291.11474609375,291.1499938964844,269.1766662597656,268.4831848144531,283.2079467773437,293.24346923828125,291.1134338378906,1.0,0.2108423560857772,1.0,1.0,0.9632888436317444,1.0,-0.992312490940094,0.4142995774745941,0.5780128836631775,0.2217556983232498,0.0,0.0,0.3673603236675262,29.5070915222168,25.0,-15.238808631896973,-7895.22412109375,105.25696563720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810302734375,305.9383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.408203125,18000.0,0.0,0.0,0.1762499064207077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746815979480743,0.274686187505722,-4.583047029882437e-06,0.0,0.0001788712543202,0.0,0.0,12.16383934020996,0.0,0.0,0.0,0.3027654886245727,4.0,0.0,1.0
324240,293.1102905273437,297.1499938964844,293.1499938964844,0.0583967603743076,-1534.151123046875,304.1454467773437,0.7177813649177551,0.1074566394090652,0.0972133502364158,293.0943908691406,297.1499938964844,293.1499938964844,0.0796732679009437,-2014.8193359375,304.1441955566406,0.7700713872909546,0.13432677090168,0.1276838034391403,293.0975341796875,297.1499938964844,293.1499938964844,0.0787519812583923,-1474.9366455078125,304.1444702148437,0.7677679061889648,0.1331077516078949,0.0934682041406631,293.0902099609375,297.1499938964844,293.1499938964844,0.2122503668069839,-4407.59814453125,304.1309509277344,0.9990000128746032,0.3182879686355591,0.2796087265014648,293.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5484090447425842,0.050000000745058,0.2288867533206939,291.11474609375,291.1499938964844,269.1766662597656,268.4831848144531,283.2079467773437,293.24346923828125,291.1134338378906,1.0,0.2108423560857772,1.0,1.0,0.9632888436317444,1.0,-0.992312490940094,0.4142995774745941,0.5780128836631775,0.2217556983232498,0.0,0.0,0.3673603236675262,29.5070915222168,25.0,-15.238808631896973,-7895.22412109375,105.25696563720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810302734375,305.9383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.408203125,18000.0,0.0,0.0,0.1762499064207077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746815979480743,0.274686187505722,-4.583047029882437e-06,0.0,0.0001788712543202,0.0,0.0,12.16383934020996,0.0,0.0,0.0,0.3027654886245727,4.0,0.0,1.0
324300,293.11016845703125,297.1499938964844,293.1499938964844,0.0588456355035305,-1541.8790283203125,304.1454467773437,0.7193797826766968,0.1079824566841125,0.0976765155792236,293.0942687988281,297.1499938964844,293.1499938964844,0.0802509039640426,-2026.076416015625,304.1441955566406,0.772028386592865,0.1350549012422561,0.1283624023199081,293.097412109375,297.1499938964844,293.1499938964844,0.0793030634522438,-1482.854736328125,304.1444702148437,0.7696547508239746,0.1337999105453491,0.0939445346593856,293.09820556640625,297.1499938964844,293.1499938964844,0.2119002491235733,-4400.5166015625,304.1351928710937,0.9990000128746032,0.3174706101417541,0.278979480266571,293.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.5489019751548767,0.050000000745058,0.2288691699504852,291.110595703125,291.1499938964844,269.1583251953125,268.46551513671875,283.19940185546875,293.24188232421875,291.1106872558594,1.0,0.2104836851358413,1.0,1.0,0.963365375995636,1.0,-0.9934840798377992,0.4147646129131317,0.5787194967269897,0.2221870571374893,0.0,0.0,0.3704266846179962,29.43170738220215,25.0,-7.539803981781006,-7939.84228515625,105.38433074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8024597167969,305.9666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0859375,18000.0,0.0,0.0,0.1770149916410446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778237462043762,0.2778283357620239,-4.591513516061241e-06,0.0,0.000179647715413,0.0,0.0,12.341826438903809,0.0,0.0,0.0,0.3034908473491668,4.0,0.0,1.0
324360,293.1100158691406,297.1499938964844,293.1499938964844,0.0592190325260162,-1548.1744384765625,304.1455993652344,0.7237845659255981,0.1085184887051582,0.0981308743357658,293.0941162109375,297.1499938964844,293.1499938964844,0.0807422548532486,-2035.4906005859373,304.14434814453125,0.7772824764251709,0.135792925953865,0.1290317624807357,293.09722900390625,297.1499938964844,293.1499938964844,0.079768106341362,-1489.4180908203125,304.1446228027344,0.7748160362243652,0.1345016956329345,0.0944137126207351,293.1007385253906,297.1499938964844,293.1499938964844,0.2081412523984909,-4335.57177734375,304.1447448730469,0.9990000128746032,0.3176227211952209,0.2748144865036011,293.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5521827936172485,0.050000000745058,0.2287553697824478,291.11669921875,291.1499938964844,269.1400146484375,268.4478454589844,283.19342041015625,293.24029541015625,291.1197509765625,1.0,0.2088933289051056,1.0,1.0,0.9634912014007568,1.0,-0.9902629256248474,0.4133027791976928,0.5769601464271545,0.2214286178350448,0.0,0.0,0.372102826833725,28.78443145751953,25.0,12.363723754882812,-7962.22705078125,103.59297943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79351806640625,306.0037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.197265625,18000.0,0.0,0.0,0.1778087764978408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804755270481109,0.2804801166057586,-4.600501142704161e-06,0.0,0.00018045330944,0.0,0.0,12.497559547424316,0.0,0.0,0.0,0.3041197061538696,4.0,0.0,1.0
324420,293.1097717285156,297.1499938964844,293.1499938964844,0.0599231123924255,-1559.9447021484375,304.1458740234375,0.7301949262619019,0.109585054218769,0.0990622118115425,293.0938415527344,297.1499938964844,293.1499938964844,0.0816697627305984,-2053.13818359375,304.1446838378906,0.7851695418357849,0.1372632533311844,0.1303939074277877,293.096923828125,297.1499938964844,293.1499938964844,0.0806436613202095,-1501.68359375,304.1449584960937,0.7825425267219543,0.135900005698204,0.0953693017363548,293.0927429199219,297.1499938964844,293.1499938964844,0.2029212564229965,-4245.923828125,304.1549377441406,0.9990000128746032,0.3204738199710846,0.2694399058818817,293.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5564354062080383,0.050000000745058,0.2286138087511062,291.1417541503906,291.1499938964844,269.10333251953125,268.4125366210937,283.179443359375,293.23699951171875,291.143310546875,1.0,0.2074503302574157,1.0,1.0,0.9637428522109984,1.0,-0.9875391125679016,0.412041425704956,0.5754976868629456,0.2208349704742431,0.0,0.0,0.3713706433773041,27.99611473083496,28.0,22.11532020568848,-7962.22412109375,101.68212127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890625,306.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.1792965084314346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809640169143677,0.2809686064720154,-4.608412382367533e-06,0.0,0.0001819631579564,0.0,0.0,12.54227352142334,0.0,0.0,0.0,0.3043445646762848,4.0,0.0,1.0
324480,293.1097717285156,297.1499938964844,293.1499938964844,0.0599231123924255,-1559.9447021484375,304.1458740234375,0.7301949262619019,0.109585054218769,0.0990622118115425,293.0938415527344,297.1499938964844,293.1499938964844,0.0816697627305984,-2053.13818359375,304.1446838378906,0.7851695418357849,0.1372632533311844,0.1303939074277877,293.096923828125,297.1499938964844,293.1499938964844,0.0806436613202095,-1501.68359375,304.1449584960937,0.7825425267219543,0.135900005698204,0.0953693017363548,293.0927429199219,297.1499938964844,293.1499938964844,0.2029212564229965,-4245.923828125,304.1549377441406,0.9990000128746032,0.3204738199710846,0.2694399058818817,293.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5564354062080383,0.050000000745058,0.2286138087511062,291.1417541503906,291.1499938964844,269.10333251953125,268.4125366210937,283.179443359375,293.23699951171875,291.143310546875,1.0,0.2074503302574157,1.0,1.0,0.9637428522109984,1.0,-0.9875391125679016,0.412041425704956,0.5754976868629456,0.2208349704742431,0.0,0.0,0.3713706433773041,27.99611473083496,28.0,22.11532020568848,-7962.22412109375,101.68212127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890625,306.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.1792965084314346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809640169143677,0.2809686064720154,-4.608412382367533e-06,0.0,0.0001819631579564,0.0,0.0,12.54227352142334,0.0,0.0,0.0,0.3043445646762848,4.0,0.0,1.0
324540,293.1094970703125,297.1499938964844,293.1499938964844,0.0607687570154666,-1574.4849853515625,304.1458435058594,0.7335076928138733,0.1106571331620216,0.1000155359506607,293.0935974121094,297.1499938964844,293.1499938964844,0.0827580615878105,-2074.294677734375,304.1446228027344,0.7893942594528198,0.1387358605861663,0.1317770332098007,293.0966186523437,297.1499938964844,293.1499938964844,0.0816816911101341,-1516.5592041015625,304.1448974609375,0.7866404056549072,0.1373055875301361,0.0963429436087608,293.08056640625,297.1499938964844,293.1499938964844,0.2014897763729095,-4221.9873046875,304.1554870605469,0.9990000128746032,0.3243951499462127,0.2679949104785919,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5575778484344482,0.050000000745058,0.2285767644643783,291.1463317871094,291.1499938964844,269.0666809082031,268.377197265625,283.1625671386719,293.233154296875,291.1460876464844,1.0,0.2075580358505249,1.0,1.0,0.963994562625885,1.0,-0.9897311329841614,0.4129363000392914,0.5767948031425476,0.221562922000885,0.0,0.0,0.3713952600955963,27.83039283752441,31.0,6.502675533294678,-7975.6728515625,101.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.193359375,18000.0,0.0,0.0,0.1804963201284408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806127369403839,0.280617356300354,-4.607703885994852e-06,0.0,0.0001831808331189,0.0,0.0,12.52277946472168,0.0,0.0,0.0,0.3042834401130676,4.0,0.0,1.0
324600,293.1094970703125,297.1499938964844,293.1499938964844,0.0607687570154666,-1574.4849853515625,304.1458435058594,0.7335076928138733,0.1106571331620216,0.1000155359506607,293.0935974121094,297.1499938964844,293.1499938964844,0.0827580615878105,-2074.294677734375,304.1446228027344,0.7893942594528198,0.1387358605861663,0.1317770332098007,293.0966186523437,297.1499938964844,293.1499938964844,0.0816816911101341,-1516.5592041015625,304.1448974609375,0.7866404056549072,0.1373055875301361,0.0963429436087608,293.08056640625,297.1499938964844,293.1499938964844,0.2014897763729095,-4221.9873046875,304.1554870605469,0.9990000128746032,0.3243951499462127,0.2679949104785919,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5575778484344482,0.050000000745058,0.2285767644643783,291.1463317871094,291.1499938964844,269.0666809082031,268.377197265625,283.1625671386719,293.233154296875,291.1460876464844,1.0,0.2075580358505249,1.0,1.0,0.963994562625885,1.0,-0.9897311329841614,0.4129363000392914,0.5767948031425476,0.221562922000885,0.0,0.0,0.3713952600955963,27.83039283752441,31.0,6.502675533294678,-7975.6728515625,101.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.193359375,18000.0,0.0,0.0,0.1804963201284408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806127369403839,0.280617356300354,-4.607703885994852e-06,0.0,0.0001831808331189,0.0,0.0,12.52277946472168,0.0,0.0,0.0,0.3042834401130676,4.0,0.0,1.0
324660,293.10919189453125,297.1499938964844,293.1499938964844,0.0616972483694553,-1590.644287109375,304.14569091796875,0.7342022061347961,0.1117457598447799,0.1009991616010665,293.09332275390625,297.1499938964844,293.1499938964844,0.0839361771941185,-2097.39599609375,304.1444702148437,0.7904596328735352,0.1402214020490646,0.133188247680664,293.09625244140625,297.1499938964844,293.1499938964844,0.0828141272068023,-1532.9359130859375,304.14471435546875,0.7876107692718506,0.1387310922145843,0.0973421931266784,293.07330322265625,297.1499938964844,293.1499938964844,0.2032180428504943,-4252.18603515625,304.1506652832031,0.9990000128746032,0.3276422023773193,0.2698956131935119,293.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5560746192932129,0.050000000745058,0.2286253571510315,291.1408996582031,291.1499938964844,269.0299987792969,268.34185791015625,283.1429138183594,293.2287902832031,291.1398620605469,1.0,0.2089536637067794,1.0,1.0,0.9641104340553284,1.0,-0.9961432218551636,0.4156897366046905,0.5804534554481506,0.2234292030334472,0.0,0.0,0.3729046881198883,28.177536010742188,34.0,-6.127640247344971,-8024.9990234375,103.8402328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.640625,18000.0,0.0,0.0,0.1815008074045181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281730979681015,0.2817355990409851,-4.609419647749746e-06,0.0,0.0001842002384364,0.0,0.0,12.583499908447266,0.0,0.0,0.0,0.3045264780521393,4.0,0.0,1.0
324720,293.10919189453125,297.1499938964844,293.1499938964844,0.0616972483694553,-1590.644287109375,304.14569091796875,0.7342022061347961,0.1117457598447799,0.1009991616010665,293.09332275390625,297.1499938964844,293.1499938964844,0.0839361771941185,-2097.39599609375,304.1444702148437,0.7904596328735352,0.1402214020490646,0.133188247680664,293.09625244140625,297.1499938964844,293.1499938964844,0.0828141272068023,-1532.9359130859375,304.14471435546875,0.7876107692718506,0.1387310922145843,0.0973421931266784,293.07330322265625,297.1499938964844,293.1499938964844,0.2032180428504943,-4252.18603515625,304.1506652832031,0.9990000128746032,0.3276422023773193,0.2698956131935119,293.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5560746192932129,0.050000000745058,0.2286253571510315,291.1408996582031,291.1499938964844,269.0299987792969,268.34185791015625,283.1429138183594,293.2287902832031,291.1398620605469,1.0,0.2089536637067794,1.0,1.0,0.9641104340553284,1.0,-0.9961432218551636,0.4156897366046905,0.5804534554481506,0.2234292030334472,0.0,0.0,0.3729046881198883,28.177536010742188,34.0,-6.127640247344971,-8024.9990234375,103.8402328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.640625,18000.0,0.0,0.0,0.1815008074045181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281730979681015,0.2817355990409851,-4.609419647749746e-06,0.0,0.0001842002384364,0.0,0.0,12.583499908447266,0.0,0.0,0.0,0.3045264780521393,4.0,0.0,1.0
324780,293.1088562011719,297.1499938964844,293.1499938964844,0.0626770928502082,-1607.825439453125,304.1454772949219,0.7327620387077332,0.112844243645668,0.1020086109638214,293.093017578125,297.1499938964844,293.1499938964844,0.0851712822914123,-2121.7265625,304.1442565917969,0.7889502644538879,0.141717255115509,0.1346259117126464,293.09588623046875,297.1499938964844,293.1499938964844,0.0840067043900489,-1550.26611328125,304.1444702148437,0.7860303521156311,0.1401705741882324,0.0983643159270286,293.07427978515625,297.1499938964844,293.1499938964844,0.2075047940015792,-4325.552734375,304.1432800292969,0.9990000128746032,0.3294008672237396,0.2744861841201782,293.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5524418354034424,0.050000000745058,0.2287461459636688,291.13037109375,291.1499938964844,268.99334716796875,268.3065185546875,283.12109375,293.2242431640625,291.12896728515625,1.0,0.2114351242780685,1.0,1.0,0.9642263054847716,1.0,-1.0059609413146973,0.4199496209621429,0.5860113501548767,0.2262010872364044,0.0,0.0,0.3761990070343017,28.955780029296875,37.0,-13.621904373168944,-8107.4189453125,107.31726837158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614501953125,306.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.07421875,18000.0,0.0,0.0,0.1824747323989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846623957157135,0.2846670150756836,-4.616074420482619e-06,0.0,0.0001851886481745,0.0,0.0,12.748771667480469,0.0,0.0,0.0,0.305195540189743,4.0,0.0,1.0
324840,293.1088562011719,297.1499938964844,293.1499938964844,0.0626770928502082,-1607.825439453125,304.1454772949219,0.7327620387077332,0.112844243645668,0.1020086109638214,293.093017578125,297.1499938964844,293.1499938964844,0.0851712822914123,-2121.7265625,304.1442565917969,0.7889502644538879,0.141717255115509,0.1346259117126464,293.09588623046875,297.1499938964844,293.1499938964844,0.0840067043900489,-1550.26611328125,304.1444702148437,0.7860303521156311,0.1401705741882324,0.0983643159270286,293.07427978515625,297.1499938964844,293.1499938964844,0.2075047940015792,-4325.552734375,304.1432800292969,0.9990000128746032,0.3294008672237396,0.2744861841201782,293.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5524418354034424,0.050000000745058,0.2287461459636688,291.13037109375,291.1499938964844,268.99334716796875,268.3065185546875,283.12109375,293.2242431640625,291.12896728515625,1.0,0.2114351242780685,1.0,1.0,0.9642263054847716,1.0,-1.0059609413146973,0.4199496209621429,0.5860113501548767,0.2262010872364044,0.0,0.0,0.3761990070343017,28.955780029296875,37.0,-13.621904373168944,-8107.4189453125,107.31726837158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614501953125,306.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.07421875,18000.0,0.0,0.0,0.1824747323989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846623957157135,0.2846670150756836,-4.616074420482619e-06,0.0,0.0001851886481745,0.0,0.0,12.748771667480469,0.0,0.0,0.0,0.305195540189743,4.0,0.0,1.0
324900,293.1087341308594,297.1499938964844,293.1499938964844,0.0631753802299499,-1616.595947265625,304.1454162597656,0.7313715815544128,0.1133924797177314,0.1025187075138092,293.0928955078125,297.1499938964844,293.1499938964844,0.0857995525002479,-2134.1240234375,304.1441650390625,0.7873897552490234,0.1424656808376312,0.1353514790534973,293.095703125,297.1499938964844,293.1499938964844,0.0846138447523117,-1559.1053466796875,304.1443786621094,0.7844403386116028,0.1408907026052475,0.0988805890083313,293.0782470703125,297.1499938964844,293.1499938964844,0.2104494571685791,-4375.501953125,304.13916015625,0.9990000128746032,0.3295868337154388,0.2776165902614593,293.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5499719977378845,0.050000000745058,0.2288310527801513,291.1243591308594,291.1499938964844,268.9750061035156,268.2888488769531,283.1095275878906,293.2220153808594,291.1229248046875,1.0,0.2130233198404312,1.0,1.0,0.9642841815948486,1.0,-1.0119225978851318,0.4225486814975738,0.5893738865852356,0.2278648763895034,0.0,0.0,0.3785151839256286,29.490169525146484,37.0,-15.39319896697998,-8159.94091796875,109.56379699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86541748046875,306.0657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.318359375,18000.0,0.0,0.0,0.1830071806907653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868711352348327,0.2868757545948028,-4.621653715730645e-06,0.0,0.0001857290189946,0.0,0.0,12.87535285949707,0.0,0.0,0.0,0.3057103753089905,4.0,0.0,1.0
324960,293.1086120605469,297.1499938964844,293.1499938964844,0.0636739879846572,-1625.388671875,304.14532470703125,0.7296077609062195,0.1139373928308487,0.1030297204852104,293.0927734375,297.1499938964844,293.1499938964844,0.0864298194646835,-2146.567138671875,304.1440734863281,0.7853837013244629,0.1432122737169265,0.1360792219638824,293.0955505371094,297.1499938964844,293.1499938964844,0.0852225199341774,-1567.97216796875,304.144287109375,0.7824077010154724,0.1416081637144088,0.0993980914354324,293.08447265625,297.1499938964844,293.1499938964844,0.2138513028621673,-4432.8759765625,304.13494873046875,0.9990000128746032,0.3292743265628814,0.2812190949916839,293.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.5471511483192444,0.050000000745058,0.2289309650659561,291.1183166503906,291.1499938964844,268.9566650390625,268.27117919921875,283.0976257324219,293.2198486328125,291.1169128417969,1.0,0.2148121744394302,1.0,1.0,0.9644110202789308,1.0,-1.018473982810974,0.4254104793071747,0.5930635333061218,0.2296806424856186,0.0,0.0,0.381232738494873,30.11295890808105,25.0,-16.158327102661133,-8218.8251953125,112.12079620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8632507324219,306.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.58984375,18000.0,0.0,0.0,0.1835992038249969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895508110523224,0.2895554602146148,-4.628782335203141e-06,0.0,0.0001863298530224,0.0,0.0,13.030579566955566,0.0,0.0,0.0,0.3063435554504394,4.0,0.0,1.0
325020,293.1082763671875,297.1499938964844,293.1499938964844,0.064523160457611,-1640.1995849609375,304.1454772949219,0.7361202836036682,0.1150577068328857,0.1039957627654075,293.0924072265625,297.1499938964844,293.1499938964844,0.0875308886170387,-2168.071533203125,304.14422607421875,0.7934234142303467,0.1447374522686004,0.1374784708023071,293.0951232910156,297.1499938964844,293.1499938964844,0.0862796455621719,-1583.203125,304.1444702148437,0.7903245687484741,0.1430730819702148,0.1003899201750755,293.0911865234375,297.1499938964844,293.1499938964844,0.2090896666049957,-4350.251953125,304.1485290527344,0.9990000128746032,0.3295297920703888,0.2757474482059479,293.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5514451265335083,0.050000000745058,0.2287797927856445,291.11981201171875,291.1499938964844,268.9200134277344,268.23583984375,283.08380126953125,293.21563720703125,291.122802734375,1.0,0.2126277089118957,1.0,1.0,0.9646645784378052,1.0,-1.015763282775879,0.424076110124588,0.5916871428489685,0.2292765974998474,0.0,0.0,0.3856059908866882,29.27760887145996,28.0,11.606801986694336,-8279.68359375,110.06011962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845947265625,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.978515625,18000.0,0.0,0.0,0.184952050447464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952317595481872,0.2952364087104797,-4.646783509087982e-06,0.0,0.0001877028262242,0.0,0.0,13.370038032531738,0.0,0.0,0.0,0.3077184855937958,4.0,0.0,1.0
325080,293.1082763671875,297.1499938964844,293.1499938964844,0.064523160457611,-1640.1995849609375,304.1454772949219,0.7361202836036682,0.1150577068328857,0.1039957627654075,293.0924072265625,297.1499938964844,293.1499938964844,0.0875308886170387,-2168.071533203125,304.14422607421875,0.7934234142303467,0.1447374522686004,0.1374784708023071,293.0951232910156,297.1499938964844,293.1499938964844,0.0862796455621719,-1583.203125,304.1444702148437,0.7903245687484741,0.1430730819702148,0.1003899201750755,293.0911865234375,297.1499938964844,293.1499938964844,0.2090896666049957,-4350.251953125,304.1485290527344,0.9990000128746032,0.3295297920703888,0.2757474482059479,293.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5514451265335083,0.050000000745058,0.2287797927856445,291.11981201171875,291.1499938964844,268.9200134277344,268.23583984375,283.08380126953125,293.21563720703125,291.122802734375,1.0,0.2126277089118957,1.0,1.0,0.9646645784378052,1.0,-1.015763282775879,0.424076110124588,0.5916871428489685,0.2292765974998474,0.0,0.0,0.3856059908866882,29.27760887145996,28.0,11.606801986694336,-8279.68359375,110.06011962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845947265625,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.978515625,18000.0,0.0,0.0,0.184952050447464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952317595481872,0.2952364087104797,-4.646783509087982e-06,0.0,0.0001877028262242,0.0,0.0,13.370038032531738,0.0,0.0,0.0,0.3077184855937958,4.0,0.0,1.0
325140,293.1080017089844,297.1499938964844,293.1499938964844,0.0652786418795585,-1653.191650390625,304.1457214355469,0.7408076524734497,0.1161689013242721,0.1049833670258522,293.09210205078125,297.1499938964844,293.1499938964844,0.0885181725025177,-2187.100341796875,304.1445007324219,0.7992323637008667,0.1462551057338714,0.1389015316963195,293.09478759765625,297.1499938964844,293.1499938964844,0.0872229784727096,-1596.610595703125,304.14471435546875,0.7960282564163208,0.1445289403200149,0.1013981103897094,293.0821533203125,297.1499938964844,293.1499938964844,0.2059381306171417,-4296.46240234375,304.15386962890625,0.9990000128746032,0.332840085029602,0.2726689279079437,293.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5538790225982666,0.050000000745058,0.2286972999572754,291.1412658691406,291.1499938964844,268.8833312988281,268.20050048828125,283.06842041015625,293.2114562988281,291.1416931152344,1.0,0.2122556865215301,1.0,1.0,0.9649181962013244,1.0,-1.0160678625106812,0.4241228699684143,0.5919450521469116,0.2295519709587097,0.0,0.0,0.3850690722465515,28.84574317932129,31.0,14.883728981018066,-8288.0361328125,109.3827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,306.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.1862626820802688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956035137176513,0.2956081628799438,-4.654338681575609e-06,0.0,0.0001890329440357,0.0,0.0,13.409476280212402,0.0,0.0,0.0,0.3079229593276977,4.0,0.0,1.0
325200,293.1080017089844,297.1499938964844,293.1499938964844,0.0652786418795585,-1653.191650390625,304.1457214355469,0.7408076524734497,0.1161689013242721,0.1049833670258522,293.09210205078125,297.1499938964844,293.1499938964844,0.0885181725025177,-2187.100341796875,304.1445007324219,0.7992323637008667,0.1462551057338714,0.1389015316963195,293.09478759765625,297.1499938964844,293.1499938964844,0.0872229784727096,-1596.610595703125,304.14471435546875,0.7960282564163208,0.1445289403200149,0.1013981103897094,293.0821533203125,297.1499938964844,293.1499938964844,0.2059381306171417,-4296.46240234375,304.15386962890625,0.9990000128746032,0.332840085029602,0.2726689279079437,293.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5538790225982666,0.050000000745058,0.2286972999572754,291.1412658691406,291.1499938964844,268.8833312988281,268.20050048828125,283.06842041015625,293.2114562988281,291.1416931152344,1.0,0.2122556865215301,1.0,1.0,0.9649181962013244,1.0,-1.0160678625106812,0.4241228699684143,0.5919450521469116,0.2295519709587097,0.0,0.0,0.3850690722465515,28.84574317932129,31.0,14.883728981018066,-8288.0361328125,109.3827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,306.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.1862626820802688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956035137176513,0.2956081628799438,-4.654338681575609e-06,0.0,0.0001890329440357,0.0,0.0,13.409476280212402,0.0,0.0,0.0,0.3079229593276977,4.0,0.0,1.0
