time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325260,293.1077880859375,297.1499938964844,293.1499938964844,0.0661904960870742,-1669.324462890625,304.1456298828125,0.7423325777053833,0.1172725483775138,0.1059792265295982,293.0918884277344,297.1499938964844,293.1499938964844,0.089694432914257,-2210.2529296875,304.1443786621094,0.8012593984603882,0.1477656066417694,0.1403343677520752,293.09454345703125,297.1499938964844,293.1499938964844,0.0883533433079719,-1613.0352783203125,304.14459228515625,0.7979682087898254,0.1459789276123047,0.1024137735366821,293.074462890625,297.1499938964844,293.1499938964844,0.2066722363233566,-4309.470703125,304.1512451171875,0.9990000128746032,0.3361307978630066,0.2734769880771637,293.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5532394647598267,0.050000000745058,0.2287186384201049,291.1380920410156,291.1499938964844,268.8466796875,268.1651611328125,283.0497436523437,293.2070007324219,291.1374206542969,1.0,0.213237777352333,1.0,1.0,0.9651052951812744,1.0,-1.0211962461471558,0.4262999892234802,0.5948961973190308,0.2311287820339203,0.0,0.0,0.3867794275283813,29.03340530395508,34.0,-0.858416736125946,-8328.251953125,110.86620330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472595214844,306.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1874065846204757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967817187309265,0.296786367893219,-4.656517830881057e-06,0.0,0.0001901938667288,0.0,0.0,13.476309776306152,0.0,0.0,0.0,0.308205634355545,4.0,0.0,1.0
325320,293.1077880859375,297.1499938964844,293.1499938964844,0.0661904960870742,-1669.324462890625,304.1456298828125,0.7423325777053833,0.1172725483775138,0.1059792265295982,293.0918884277344,297.1499938964844,293.1499938964844,0.089694432914257,-2210.2529296875,304.1443786621094,0.8012593984603882,0.1477656066417694,0.1403343677520752,293.09454345703125,297.1499938964844,293.1499938964844,0.0883533433079719,-1613.0352783203125,304.14459228515625,0.7979682087898254,0.1459789276123047,0.1024137735366821,293.074462890625,297.1499938964844,293.1499938964844,0.2066722363233566,-4309.470703125,304.1512451171875,0.9990000128746032,0.3361307978630066,0.2734769880771637,293.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5532394647598267,0.050000000745058,0.2287186384201049,291.1380920410156,291.1499938964844,268.8466796875,268.1651611328125,283.0497436523437,293.2070007324219,291.1374206542969,1.0,0.213237777352333,1.0,1.0,0.9651052951812744,1.0,-1.0211962461471558,0.4262999892234802,0.5948961973190308,0.2311287820339203,0.0,0.0,0.3867794275283813,29.03340530395508,34.0,-0.858416736125946,-8328.251953125,110.86620330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472595214844,306.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1874065846204757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967817187309265,0.296786367893219,-4.656517830881057e-06,0.0,0.0001901938667288,0.0,0.0,13.476309776306152,0.0,0.0,0.0,0.308205634355545,4.0,0.0,1.0
325380,293.1076354980469,297.1499938964844,293.1499938964844,0.0671364665031433,-1686.169677734375,304.1455078125,0.7415067553520203,0.1183747202157974,0.1069895327091217,293.0917053222656,297.1499938964844,293.1499938964844,0.090912327170372,-2234.288330078125,304.14422607421875,0.8004979491233826,0.1492751985788345,0.1417824178934097,293.0943298339844,297.1499938964844,293.1499938964844,0.0895261391997337,-1630.1280517578125,304.1444396972656,0.7971338033676147,0.1474296897649765,0.1034421026706695,293.07354736328125,297.1499938964844,293.1499938964844,0.2100711315870285,-4367.5439453125,304.1451110839844,0.9990000128746032,0.33824622631073,0.2771386802196502,293.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5503476858139038,0.050000000745058,0.2288173586130142,291.1308288574219,291.1499938964844,268.8099975585937,268.1298217773437,283.028564453125,293.202392578125,291.1297302246094,1.0,0.2153646498918533,1.0,1.0,0.9652923941612244,1.0,-1.0298935174942017,0.4300680756568908,0.5998255014419556,0.2336384654045105,0.0,0.0,0.3897784650325775,29.68252944946289,37.0,-9.230799674987791,-8402.3134765625,113.99007415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,306.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.828125,18000.0,0.0,0.0,0.1885369420051574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996925711631775,0.2996972501277923,-4.663976596930297e-06,0.0,0.000191341037862,0.0,0.0,13.647649765014648,0.0,0.0,0.0,0.3089011013507843,4.0,0.0,1.0
325440,293.1076354980469,297.1499938964844,293.1499938964844,0.0671364665031433,-1686.169677734375,304.1455078125,0.7415067553520203,0.1183747202157974,0.1069895327091217,293.0917053222656,297.1499938964844,293.1499938964844,0.090912327170372,-2234.288330078125,304.14422607421875,0.8004979491233826,0.1492751985788345,0.1417824178934097,293.0943298339844,297.1499938964844,293.1499938964844,0.0895261391997337,-1630.1280517578125,304.1444396972656,0.7971338033676147,0.1474296897649765,0.1034421026706695,293.07354736328125,297.1499938964844,293.1499938964844,0.2100711315870285,-4367.5439453125,304.1451110839844,0.9990000128746032,0.33824622631073,0.2771386802196502,293.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5503476858139038,0.050000000745058,0.2288173586130142,291.1308288574219,291.1499938964844,268.8099975585937,268.1298217773437,283.028564453125,293.202392578125,291.1297302246094,1.0,0.2153646498918533,1.0,1.0,0.9652923941612244,1.0,-1.0298935174942017,0.4300680756568908,0.5998255014419556,0.2336384654045105,0.0,0.0,0.3897784650325775,29.68252944946289,37.0,-9.230799674987791,-8402.3134765625,113.99007415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,306.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.828125,18000.0,0.0,0.0,0.1885369420051574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996925711631775,0.2996972501277923,-4.663976596930297e-06,0.0,0.000191341037862,0.0,0.0,13.647649765014648,0.0,0.0,0.0,0.3089011013507843,4.0,0.0,1.0
325500,293.1075744628906,297.1499938964844,293.1499938964844,0.0676214769482612,-1694.8497314453125,304.1454467773437,0.7403501272201538,0.1189225614070892,0.1074978932738304,293.0916442871094,297.1499938964844,293.1499938964844,0.0915374085307121,-2246.6474609375,304.1441345214844,0.7992337346076965,0.1500280201435089,0.1425106972455978,293.09423828125,297.1499938964844,293.1499938964844,0.0901283174753189,-1638.9234619140625,304.14434814453125,0.7958366870880127,0.1481526792049408,0.1039593741297721,293.0763854980469,297.1499938964844,293.1499938964844,0.2126429229974746,-4411.1181640625,304.1413269042969,0.9990000128746032,0.3386593163013458,0.2798734307289123,293.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5482006072998047,0.050000000745058,0.2288927733898162,291.12567138671875,291.1499938964844,268.7916564941406,268.1121520996094,283.0171813964844,293.2001037597656,291.1243896484375,1.0,0.2167976200580597,1.0,1.0,0.9653859734535216,1.0,-1.03537118434906,0.4324589967727661,0.602912187576294,0.2351849824190139,0.0,0.0,0.3919224739074707,30.161699295043945,37.0,-12.281977653503418,-8450.29296875,116.10486602783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523864746094,306.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.30859375,18000.0,0.0,0.0,0.18914395570755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018044233322143,0.3018091022968292,-4.6696823119418696e-06,0.0,0.0001919570786412,0.0,0.0,13.773356437683104,0.0,0.0,0.0,0.3094147443771362,4.0,0.0,1.0
325560,293.1075439453125,297.1499938964844,293.1499938964844,0.0681086033582687,-1703.58740234375,304.1453857421875,0.7387880086898804,0.1194663271307945,0.1080063804984092,293.0915832519531,297.1499938964844,293.1499938964844,0.0921670421957969,-2259.099609375,304.14404296875,0.7974836230278015,0.1507780700922012,0.1432401686906814,293.0941772460937,297.1499938964844,293.1499938964844,0.0907343998551368,-1647.7796630859375,304.144287109375,0.7940552830696106,0.1488719880580902,0.1044770702719688,293.0814819335937,297.1499938964844,293.1499938964844,0.2157085686922073,-4462.779296875,304.1373291015625,0.9990000128746032,0.3385897874832153,0.2831171452999115,293.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.545678973197937,0.050000000745058,0.2289837747812271,291.1200561523437,291.1499938964844,268.7733459472656,268.094482421875,283.00537109375,293.1979064941406,291.1187438964844,1.0,0.2184414118528366,1.0,1.0,0.965519905090332,1.0,-1.0414806604385376,0.4351346790790558,0.6063460111618042,0.2368910908699035,0.0,0.0,0.3944817185401916,30.73289680480957,40.0,-14.096480369567873,-8505.4580078125,118.5517349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846435546875,306.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.23828125,18000.0,0.0,0.0,0.1898040473461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044192790985107,0.3044239580631256,-4.676995104091475e-06,0.0,0.0001926269760588,0.0,0.0,13.93039894104004,0.0,0.0,0.0,0.3100560307502746,4.0,0.0,1.0
325620,293.1075744628906,297.1499938964844,293.1499938964844,0.0690754801034927,-1720.97216796875,304.14532470703125,0.7346619963645935,0.1205357909202575,0.1090177223086357,293.091552734375,297.1499938964844,293.1499938964844,0.0934256613254547,-2283.975830078125,304.1439514160156,0.7927715182304382,0.1522647738456726,0.144697368144989,293.0941467285156,297.1499938964844,293.1499938964844,0.0919427499175071,-1665.430419921875,304.1441650390625,0.7892837524414062,0.1502929329872131,0.1055085733532905,293.09869384765625,297.1499938964844,293.1499938964844,0.2231804728507995,-4587.64306640625,304.1291198730469,0.9990000128746032,0.3368521928787231,0.290978193283081,293.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5397435426712036,0.050000000745058,0.2292092144489288,291.10894775390625,291.1499938964844,268.7366638183594,268.0591125488281,282.9804992675781,293.1938781738281,291.1077575683594,1.0,0.2222926467657089,1.0,1.0,0.9657877683639526,1.0,-1.055387020111084,0.4412571489810943,0.614129900932312,0.2407254427671432,0.0,0.0,0.4007012248039245,32.131290435791016,28.0,-15.04904079437256,-8634.12109375,124.39143371582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173217773437,306.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.23828125,18000.0,0.0,0.0,0.1913607716560363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110594451427459,0.3110641539096832,-4.69671203973121e-06,0.0,0.0001942068483913,0.0,0.0,14.33602809906006,0.0,0.0,0.0,0.3117152750492096,4.0,0.0,1.0
325680,293.1075744628906,297.1499938964844,293.1499938964844,0.0690754801034927,-1720.97216796875,304.14532470703125,0.7346619963645935,0.1205357909202575,0.1090177223086357,293.091552734375,297.1499938964844,293.1499938964844,0.0934256613254547,-2283.975830078125,304.1439514160156,0.7927715182304382,0.1522647738456726,0.144697368144989,293.0941467285156,297.1499938964844,293.1499938964844,0.0919427499175071,-1665.430419921875,304.1441650390625,0.7892837524414062,0.1502929329872131,0.1055085733532905,293.09869384765625,297.1499938964844,293.1499938964844,0.2231804728507995,-4587.64306640625,304.1291198730469,0.9990000128746032,0.3368521928787231,0.290978193283081,293.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5397435426712036,0.050000000745058,0.2292092144489288,291.10894775390625,291.1499938964844,268.7366638183594,268.0591125488281,282.9804992675781,293.1938781738281,291.1077575683594,1.0,0.2222926467657089,1.0,1.0,0.9657877683639526,1.0,-1.055387020111084,0.4412571489810943,0.614129900932312,0.2407254427671432,0.0,0.0,0.4007012248039245,32.131290435791016,28.0,-15.04904079437256,-8634.12109375,124.39143371582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173217773437,306.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.23828125,18000.0,0.0,0.0,0.1913607716560363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110594451427459,0.3110641539096832,-4.69671203973121e-06,0.0,0.0001942068483913,0.0,0.0,14.33602809906006,0.0,0.0,0.0,0.3117152750492096,4.0,0.0,1.0
325740,293.1075134277344,297.1499938964844,293.1499938964844,0.0698753520846366,-1735.179931640625,304.14556884765625,0.740141749382019,0.1216218993067741,0.109959602355957,293.0914306640625,297.1499938964844,293.1499938964844,0.0945041179656982,-2305.006103515625,304.1441955566406,0.7995710968971252,0.1537706851959228,0.1460853964090347,293.0940246582031,297.1499938964844,293.1499938964844,0.0929678604006767,-1680.2025146484375,304.1444396972656,0.7959622740745544,0.1517277061939239,0.1064849197864532,293.1124267578125,297.1499938964844,293.1499938964844,0.219375729560852,-4521.12060546875,304.1430358886719,0.9990000128746032,0.3353267610073089,0.2865489423274994,293.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.5430543422698975,0.050000000745058,0.2290811091661453,291.11212158203125,291.1499938964844,268.70001220703125,268.0237731933594,282.96685791015625,293.1901550292969,291.1152038574219,1.0,0.2205135971307754,1.0,1.0,0.9660556316375732,1.0,-1.053894281387329,0.4404239654541015,0.6134702563285828,0.2407323867082595,0.0,0.0,0.4059984087944031,31.437110900878903,25.0,13.352989196777344,-8706.8046875,122.78150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.2295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17958.822265625,18000.0,0.0,0.0,0.1932421773672104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183260858058929,0.3183307945728302,-4.722013727587182e-06,0.0,0.0001961162488441,0.0,0.0,14.796822547912598,0.0,0.0,0.0,0.3135839700698852,4.0,0.0,1.0
325800,293.1075134277344,297.1499938964844,293.1499938964844,0.0698753520846366,-1735.179931640625,304.14556884765625,0.740141749382019,0.1216218993067741,0.109959602355957,293.0914306640625,297.1499938964844,293.1499938964844,0.0945041179656982,-2305.006103515625,304.1441955566406,0.7995710968971252,0.1537706851959228,0.1460853964090347,293.0940246582031,297.1499938964844,293.1499938964844,0.0929678604006767,-1680.2025146484375,304.1444396972656,0.7959622740745544,0.1517277061939239,0.1064849197864532,293.1124267578125,297.1499938964844,293.1499938964844,0.219375729560852,-4521.12060546875,304.1430358886719,0.9990000128746032,0.3353267610073089,0.2865489423274994,293.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.5430543422698975,0.050000000745058,0.2290811091661453,291.11212158203125,291.1499938964844,268.70001220703125,268.0237731933594,282.96685791015625,293.1901550292969,291.1152038574219,1.0,0.2205135971307754,1.0,1.0,0.9660556316375732,1.0,-1.053894281387329,0.4404239654541015,0.6134702563285828,0.2407323867082595,0.0,0.0,0.4059984087944031,31.437110900878903,25.0,13.352989196777344,-8706.8046875,122.78150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.2295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17958.822265625,18000.0,0.0,0.0,0.1932421773672104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183260858058929,0.3183307945728302,-4.722013727587182e-06,0.0,0.0001961162488441,0.0,0.0,14.796822547912598,0.0,0.0,0.0,0.3135839700698852,4.0,0.0,1.0
325860,293.10748291015625,297.1499938964844,293.1499938964844,0.0705191195011138,-1746.3251953125,304.1459655761719,0.7485617399215698,0.1227084100246429,0.1108937934041023,293.09130859375,297.1499938964844,293.1499938964844,0.0953955948352813,-2321.999267578125,304.1446228027344,0.8096285462379456,0.1552766412496566,0.1474649608135223,293.0939636230469,297.1499938964844,293.1499938964844,0.0938057303428649,-1691.9937744140625,304.1448669433594,0.8059651255607605,0.1531596332788467,0.1074526235461235,293.10479736328125,297.1499938964844,293.1499938964844,0.211925059556961,-4394.33251953125,304.1576538085937,0.9990000128746032,0.3377891778945923,0.2787875533103943,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5490508079528809,0.050000000745058,0.2288620918989181,291.1394958496094,291.1499938964844,268.663330078125,267.9884338378906,282.9573059082031,293.1865539550781,291.14166259765625,1.0,0.2179743349552154,1.0,1.0,0.9663549065589904,1.0,-1.0482531785964966,0.4377321302890777,0.6105210185050964,0.2396625876426696,0.0,0.0,0.4054554998874664,30.2003231048584,28.0,27.08555221557617,-8693.978515625,119.21353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.744873046875,306.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.888671875,18000.0,0.0,0.0,0.1950869262218475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193266093730926,0.3193313479423523,-4.733913101517828e-06,0.0,0.0001979884400498,0.0,0.0,14.885175704956056,0.0,0.0,0.0,0.3139797747135162,4.0,0.0,1.0
325920,293.10748291015625,297.1499938964844,293.1499938964844,0.0705191195011138,-1746.3251953125,304.1459655761719,0.7485617399215698,0.1227084100246429,0.1108937934041023,293.09130859375,297.1499938964844,293.1499938964844,0.0953955948352813,-2321.999267578125,304.1446228027344,0.8096285462379456,0.1552766412496566,0.1474649608135223,293.0939636230469,297.1499938964844,293.1499938964844,0.0938057303428649,-1691.9937744140625,304.1448669433594,0.8059651255607605,0.1531596332788467,0.1074526235461235,293.10479736328125,297.1499938964844,293.1499938964844,0.211925059556961,-4394.33251953125,304.1576538085937,0.9990000128746032,0.3377891778945923,0.2787875533103943,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5490508079528809,0.050000000745058,0.2288620918989181,291.1394958496094,291.1499938964844,268.663330078125,267.9884338378906,282.9573059082031,293.1865539550781,291.14166259765625,1.0,0.2179743349552154,1.0,1.0,0.9663549065589904,1.0,-1.0482531785964966,0.4377321302890777,0.6105210185050964,0.2396625876426696,0.0,0.0,0.4054554998874664,30.2003231048584,28.0,27.08555221557617,-8693.978515625,119.21353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.744873046875,306.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.888671875,18000.0,0.0,0.0,0.1950869262218475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193266093730926,0.3193313479423523,-4.733913101517828e-06,0.0,0.0001979884400498,0.0,0.0,14.885175704956056,0.0,0.0,0.0,0.3139797747135162,4.0,0.0,1.0
325980,293.10748291015625,297.1499938964844,293.1499938964844,0.0712793469429016,-1759.8427734375,304.1460266113281,0.7538599967956543,0.1237837448716163,0.1118416190147399,293.0912780761719,297.1499938964844,293.1499938964844,0.0964294075965881,-2342.066162109375,304.1446838378906,0.8156371712684631,0.1567708998918533,0.1488585472106933,293.0939636230469,297.1499938964844,293.1499938964844,0.0947833135724067,-1706.0242919921875,304.1449584960937,0.8120057582855225,0.1545804291963577,0.1084303930401802,293.0877990722656,297.1499938964844,293.1499938964844,0.208227589726448,-4332.36328125,304.1609802246094,0.9990000128746032,0.3423762321472168,0.2750148475170135,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5520226955413818,0.050000000745058,0.2287589758634567,291.15069580078125,291.1499938964844,268.6266784667969,267.9530639648437,282.9443359375,293.1825561523437,291.15093994140625,1.0,0.2172016948461532,1.0,1.0,0.9666541814804076,1.0,-1.0475821495056152,0.4372644424438476,0.6103176474571228,0.2398853749036789,0.0,0.0,0.4044299721717834,29.65011978149414,31.0,13.495237350463867,-8684.7607421875,118.07329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7567443847656,306.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.29296875,18000.0,0.0,0.0,0.1965756714344024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180921971797943,0.3180969059467315,-4.73192858407856e-06,0.0,0.0001994993217522,0.0,0.0,14.812819480895996,0.0,0.0,0.0,0.3137114942073822,4.0,0.0,1.0
326040,293.10748291015625,297.1499938964844,293.1499938964844,0.0712793469429016,-1759.8427734375,304.1460266113281,0.7538599967956543,0.1237837448716163,0.1118416190147399,293.0912780761719,297.1499938964844,293.1499938964844,0.0964294075965881,-2342.066162109375,304.1446838378906,0.8156371712684631,0.1567708998918533,0.1488585472106933,293.0939636230469,297.1499938964844,293.1499938964844,0.0947833135724067,-1706.0242919921875,304.1449584960937,0.8120057582855225,0.1545804291963577,0.1084303930401802,293.0877990722656,297.1499938964844,293.1499938964844,0.208227589726448,-4332.36328125,304.1609802246094,0.9990000128746032,0.3423762321472168,0.2750148475170135,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5520226955413818,0.050000000745058,0.2287589758634567,291.15069580078125,291.1499938964844,268.6266784667969,267.9530639648437,282.9443359375,293.1825561523437,291.15093994140625,1.0,0.2172016948461532,1.0,1.0,0.9666541814804076,1.0,-1.0475821495056152,0.4372644424438476,0.6103176474571228,0.2398853749036789,0.0,0.0,0.4044299721717834,29.65011978149414,31.0,13.495237350463867,-8684.7607421875,118.07329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7567443847656,306.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.29296875,18000.0,0.0,0.0,0.1965756714344024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180921971797943,0.3180969059467315,-4.73192858407856e-06,0.0,0.0001994993217522,0.0,0.0,14.812819480895996,0.0,0.0,0.0,0.3137114942073822,4.0,0.0,1.0
326100,293.10748291015625,297.1499938964844,293.1499938964844,0.0717017948627471,-1767.4619140625,304.14599609375,0.7552696466445923,0.1243205741047859,0.1123213544487953,293.0912780761719,297.1499938964844,293.1499938964844,0.0969984829425811,-2353.211181640625,304.1446228027344,0.8172405362129211,0.1575169116258621,0.149561196565628,293.0939636230469,297.1499938964844,293.1499938964844,0.0953239426016807,-1713.8594970703125,304.1448974609375,0.8135879039764404,0.1552906930446624,0.1089241802692413,293.0802307128906,297.1499938964844,293.1499938964844,0.2077939063310623,-4325.57373046875,304.1597595214844,0.9990000128746032,0.3446557223796844,0.2745993137359619,293.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5523509979248047,0.050000000745058,0.2287477403879165,291.1503601074219,291.1499938964844,268.6083374023437,267.9353942871094,282.9363708496094,293.18035888671875,291.14996337890625,1.0,0.2173658460378646,1.0,1.0,0.966803789138794,1.0,-1.0490810871124268,0.4378514587879181,0.6112295985221863,0.2404734492301941,0.0,0.0,0.4044276773929596,29.615358352661133,31.0,5.089274883270264,-8693.9853515625,118.3672866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723999023437,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76171875,18000.0,0.0,0.0,0.1971902102231979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178222775459289,0.3178270161151886,-4.730410637421301e-06,0.0,0.000200123002287,0.0,0.0,14.793895721435549,0.0,0.0,0.0,0.3136372864246368,4.0,0.0,1.0
326160,293.10748291015625,297.1499938964844,293.1499938964844,0.0721408799290657,-1775.4202880859375,304.1459045410156,0.7559766173362732,0.1248576715588569,0.1128056943416595,293.0912475585937,297.1499938964844,293.1499938964844,0.0975882932543754,-2364.7861328125,304.14453125,0.8180907368659973,0.1582632958889007,0.1502686291933059,293.0939636230469,297.1499938964844,293.1499938964844,0.0958853438496589,-1722.015625,304.1448059082031,0.8144065141677856,0.1560018956661224,0.1094219610095024,293.0743408203125,297.1499938964844,293.1499938964844,0.2081328928470611,-4331.91064453125,304.1573486328125,0.9990000128746032,0.3466972410678863,0.2749999165534973,293.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.552034318447113,0.050000000745058,0.2287584543228149,291.1479187011719,291.1499938964844,268.5899963378906,267.917724609375,282.927490234375,293.1780700683594,291.1471862792969,1.0,0.2178545147180557,1.0,1.0,0.9668914675712584,1.0,-1.0516020059585571,0.4389017820358276,0.6127001643180847,0.2413204312324524,0.0,0.0,0.4048027694225311,29.71159172058105,34.0,-1.6919584274291992,-8713.1787109375,119.13986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909240722656,306.2431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.1977418363094329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179963231086731,0.3180010318756103,-4.729989086627029e-06,0.0,0.0002006828290177,0.0,0.0,14.8020601272583,0.0,0.0,0.0,0.3136686384677887,4.0,0.0,1.0
326220,293.1075134277344,297.1499938964844,293.1499938964844,0.0730533748865127,-1792.0460205078125,304.145751953125,0.7554930448532104,0.1259292662143707,0.1137852370738983,293.0912475585937,297.1499938964844,293.1499938964844,0.0988133400678634,-2388.853271484375,304.1443176269531,0.8177921175956726,0.159755527973175,0.1516961902379989,293.09393310546875,297.1499938964844,293.1499938964844,0.0970528721809387,-1739.0045166015625,304.14459228515625,0.8140237927436829,0.1574237048625946,0.1104273572564125,293.0693664550781,297.1499938964844,293.1499938964844,0.2108808010816574,-4379.4453125,304.1502685546875,0.9990000128746032,0.3496387600898742,0.27797931432724,293.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5496852397918701,0.050000000745058,0.2288394570350647,291.1390686035156,291.1499938964844,268.5533447265625,267.88238525390625,282.9072265625,293.1732788085937,291.1378479003906,1.0,0.219700887799263,1.0,1.0,0.9670668244361876,1.0,-1.0593701601028442,0.4422423541545868,0.6171277761459351,0.2436825782060623,0.0,0.0,0.4068070650100708,30.258956909179688,37.0,-11.08322525024414,-8778.4912109375,121.9920425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268737792969,306.2655944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.705078125,18000.0,0.0,0.0,0.1987438052892685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197574615478515,0.3197622001171112,-4.733581135951681e-06,0.0,0.00020169968775,0.0,0.0,14.90749454498291,0.0,0.0,0.0,0.3140936493873596,4.0,0.0,1.0
326280,293.1075134277344,297.1499938964844,293.1499938964844,0.0730533748865127,-1792.0460205078125,304.145751953125,0.7554930448532104,0.1259292662143707,0.1137852370738983,293.0912475585937,297.1499938964844,293.1499938964844,0.0988133400678634,-2388.853271484375,304.1443176269531,0.8177921175956726,0.159755527973175,0.1516961902379989,293.09393310546875,297.1499938964844,293.1499938964844,0.0970528721809387,-1739.0045166015625,304.14459228515625,0.8140237927436829,0.1574237048625946,0.1104273572564125,293.0693664550781,297.1499938964844,293.1499938964844,0.2108808010816574,-4379.4453125,304.1502685546875,0.9990000128746032,0.3496387600898742,0.27797931432724,293.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5496852397918701,0.050000000745058,0.2288394570350647,291.1390686035156,291.1499938964844,268.5533447265625,267.88238525390625,282.9072265625,293.1732788085937,291.1378479003906,1.0,0.219700887799263,1.0,1.0,0.9670668244361876,1.0,-1.0593701601028442,0.4422423541545868,0.6171277761459351,0.2436825782060623,0.0,0.0,0.4068070650100708,30.258956909179688,37.0,-11.08322525024414,-8778.4912109375,121.9920425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268737792969,306.2655944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.705078125,18000.0,0.0,0.0,0.1987438052892685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197574615478515,0.3197622001171112,-4.733581135951681e-06,0.0,0.00020169968775,0.0,0.0,14.90749454498291,0.0,0.0,0.0,0.3140936493873596,4.0,0.0,1.0
326340,293.10760498046875,297.1499938964844,293.1499938964844,0.0739878788590431,-1809.1536865234373,304.1455993652344,0.7528924345970154,0.1269883513450622,0.1147702112793922,293.0912475585937,297.1499938964844,293.1499938964844,0.100074365735054,-2413.607177734375,304.14410400390625,0.8152459263801575,0.1612403988838195,0.1531336903572082,293.093994140625,297.1499938964844,293.1499938964844,0.0982533022761344,-1756.469482421875,304.1443786621094,0.8113570809364319,0.1588348895311355,0.1114384979009628,293.07470703125,297.1499938964844,293.1499938964844,0.2159801870584488,-4465.99951171875,304.14166259765625,0.9990000128746032,0.350619375705719,0.2834078967571258,293.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5454537868499756,0.050000000745058,0.2289910316467285,291.1273803710937,291.1499938964844,268.51666259765625,267.8470153808594,282.8840026855469,293.1685485839844,291.12603759765625,1.0,0.2225365042686462,1.0,1.0,0.9672421216964722,1.0,-1.070188283920288,0.4469857811927795,0.6232025027275085,0.2467654794454574,0.0,0.0,0.4105935990810394,31.2246036529541,40.0,-15.510522842407228,-8876.650390625,126.3947296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485717773437,306.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.173828125,18000.0,0.0,0.0,0.1997693479061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236365020275116,0.3236412405967712,-4.744296347780619e-06,0.0,0.0002027404989348,0.0,0.0,15.14911651611328,0.0,0.0,0.0,0.3150750398635864,4.0,0.0,1.0
326400,293.10760498046875,297.1499938964844,293.1499938964844,0.0739878788590431,-1809.1536865234373,304.1455993652344,0.7528924345970154,0.1269883513450622,0.1147702112793922,293.0912475585937,297.1499938964844,293.1499938964844,0.100074365735054,-2413.607177734375,304.14410400390625,0.8152459263801575,0.1612403988838195,0.1531336903572082,293.093994140625,297.1499938964844,293.1499938964844,0.0982533022761344,-1756.469482421875,304.1443786621094,0.8113570809364319,0.1588348895311355,0.1114384979009628,293.07470703125,297.1499938964844,293.1499938964844,0.2159801870584488,-4465.99951171875,304.14166259765625,0.9990000128746032,0.350619375705719,0.2834078967571258,293.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5454537868499756,0.050000000745058,0.2289910316467285,291.1273803710937,291.1499938964844,268.51666259765625,267.8470153808594,282.8840026855469,293.1685485839844,291.12603759765625,1.0,0.2225365042686462,1.0,1.0,0.9672421216964722,1.0,-1.070188283920288,0.4469857811927795,0.6232025027275085,0.2467654794454574,0.0,0.0,0.4105935990810394,31.2246036529541,40.0,-15.510522842407228,-8876.650390625,126.3947296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485717773437,306.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.173828125,18000.0,0.0,0.0,0.1997693479061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236365020275116,0.3236412405967712,-4.744296347780619e-06,0.0,0.0002027404989348,0.0,0.0,15.14911651611328,0.0,0.0,0.0,0.3150750398635864,4.0,0.0,1.0
326460,293.1077880859375,297.1499938964844,293.1499938964844,0.0749183967709541,-1826.23583984375,304.1455383300781,0.748702883720398,0.128024086356163,0.1157488450407981,293.09136962890625,297.1499938964844,293.1499938964844,0.101343497633934,-2438.4521484375,304.1439514160156,0.8109065294265747,0.1627084463834762,0.154570460319519,293.0941467285156,297.1499938964844,293.1499938964844,0.0994565039873123,-1773.9371337890625,304.1442565917969,0.8068280816078186,0.1602227538824081,0.1124450787901878,293.0906066894531,297.1499938964844,293.1499938964844,0.2230270206928253,-4584.1015625,304.1327209472656,0.9990000128746032,0.3493221402168274,0.2908368110656738,293.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5398468971252441,0.050000000745058,0.2292041182518005,291.1153259277344,291.1499938964844,268.4800109863281,267.8116760253906,282.8583984375,293.1641540527344,291.1140441894531,1.0,0.2261825501918792,1.0,1.0,0.9675552248954772,1.0,-1.0834676027297974,0.4528760612010956,0.6305915117263794,0.250394195318222,0.0,0.0,0.4160245954990387,32.55255889892578,43.0,-16.511150360107422,-9001.88671875,132.16888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84521484375,306.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.375,18000.0,0.0,0.0,0.2010069191455841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296193480491638,0.3296241164207458,-4.762795015267329e-06,0.0,0.0002039964601863,0.0,0.0,15.531234741210938,0.0,0.0,0.0,0.3166315853595733,4.0,0.0,1.0
326520,293.1077880859375,297.1499938964844,293.1499938964844,0.0749183967709541,-1826.23583984375,304.1455383300781,0.748702883720398,0.128024086356163,0.1157488450407981,293.09136962890625,297.1499938964844,293.1499938964844,0.101343497633934,-2438.4521484375,304.1439514160156,0.8109065294265747,0.1627084463834762,0.154570460319519,293.0941467285156,297.1499938964844,293.1499938964844,0.0994565039873123,-1773.9371337890625,304.1442565917969,0.8068280816078186,0.1602227538824081,0.1124450787901878,293.0906066894531,297.1499938964844,293.1499938964844,0.2230270206928253,-4584.1015625,304.1327209472656,0.9990000128746032,0.3493221402168274,0.2908368110656738,293.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5398468971252441,0.050000000745058,0.2292041182518005,291.1153259277344,291.1499938964844,268.4800109863281,267.8116760253906,282.8583984375,293.1641540527344,291.1140441894531,1.0,0.2261825501918792,1.0,1.0,0.9675552248954772,1.0,-1.0834676027297974,0.4528760612010956,0.6305915117263794,0.250394195318222,0.0,0.0,0.4160245954990387,32.55255889892578,43.0,-16.511150360107422,-9001.88671875,132.16888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84521484375,306.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.375,18000.0,0.0,0.0,0.2010069191455841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296193480491638,0.3296241164207458,-4.762795015267329e-06,0.0,0.0002039964601863,0.0,0.0,15.531234741210938,0.0,0.0,0.0,0.3166315853595733,4.0,0.0,1.0
326580,293.1081237792969,297.1499938964844,293.1499938964844,0.0758307948708534,-1843.018798828125,304.1455078125,0.7434133291244507,0.1290293335914611,0.1167122274637222,293.091552734375,297.1499938964844,293.1499938964844,0.1026048734784126,-2463.06396484375,304.14385986328125,0.8051008582115173,0.1641521155834198,0.1559971272945404,293.0943603515625,297.1499938964844,293.1499938964844,0.1006489619612693,-1791.1966552734375,304.1441955566406,0.8008283376693726,0.1615905165672302,0.1134419590234756,293.1169738769531,297.1499938964844,293.1499938964844,0.2317026406526565,-4727.79638671875,304.1240234375,0.9990000128746032,0.3455016911029815,0.299894243478775,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.5333412289619446,0.050000000745058,0.2294714301824569,291.1039123535156,291.1499938964844,268.4433288574219,267.7763061523437,282.8305053710937,293.1602783203125,291.1027526855469,1.0,0.2304880321025848,1.0,1.0,0.9678683876991272,1.0,-1.098724603652954,0.4597153961658478,0.6390091776847839,0.2544245421886444,0.0,0.0,0.4229397773742676,34.19747543334961,31.0,-15.817841529846191,-9149.060546875,139.18032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116149902344,306.331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.58203125,18000.0,0.0,0.0,0.2026203423738479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376086056232452,0.3376134037971496,-4.789258582604816e-06,0.0,0.0002056338853435,0.0,0.0,16.05403709411621,0.0,0.0,0.0,0.3187626004219055,4.0,0.0,1.0
326640,293.1081237792969,297.1499938964844,293.1499938964844,0.0758307948708534,-1843.018798828125,304.1455078125,0.7434133291244507,0.1290293335914611,0.1167122274637222,293.091552734375,297.1499938964844,293.1499938964844,0.1026048734784126,-2463.06396484375,304.14385986328125,0.8051008582115173,0.1641521155834198,0.1559971272945404,293.0943603515625,297.1499938964844,293.1499938964844,0.1006489619612693,-1791.1966552734375,304.1441955566406,0.8008283376693726,0.1615905165672302,0.1134419590234756,293.1169738769531,297.1499938964844,293.1499938964844,0.2317026406526565,-4727.79638671875,304.1240234375,0.9990000128746032,0.3455016911029815,0.299894243478775,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.5333412289619446,0.050000000745058,0.2294714301824569,291.1039123535156,291.1499938964844,268.4433288574219,267.7763061523437,282.8305053710937,293.1602783203125,291.1027526855469,1.0,0.2304880321025848,1.0,1.0,0.9678683876991272,1.0,-1.098724603652954,0.4597153961658478,0.6390091776847839,0.2544245421886444,0.0,0.0,0.4229397773742676,34.19747543334961,31.0,-15.817841529846191,-9149.060546875,139.18032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116149902344,306.331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.58203125,18000.0,0.0,0.0,0.2026203423738479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376086056232452,0.3376134037971496,-4.789258582604816e-06,0.0,0.0002056338853435,0.0,0.0,16.05403709411621,0.0,0.0,0.0,0.3187626004219055,4.0,0.0,1.0
326700,293.1082458496094,297.1499938964844,293.1499938964844,0.0762420520186424,-1850.5587158203125,304.14556884765625,0.7442931532859802,0.129535287618637,0.1171621158719062,293.0916442871094,297.1499938964844,293.1499938964844,0.1031896770000457,-2474.40234375,304.1439208984375,0.8062734007835388,0.1648781150579452,0.1566786020994186,293.0943298339844,297.1499938964844,293.1499938964844,0.1012137308716774,-1799.3209228515625,304.14422607421875,0.801982045173645,0.1623020023107528,0.1139300540089607,293.1315612792969,297.1499938964844,293.1499938964844,0.2319972664117813,-4731.11083984375,304.1283569335937,0.9990000128746032,0.3430526554584503,0.2999218106269836,293.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5333219170570374,0.050000000745058,0.2294721156358719,291.1002502441406,291.1499938964844,268.42498779296875,267.7586364746094,282.82159423828125,293.1584777832031,291.1006164550781,1.0,0.230405643582344,1.0,1.0,0.9680249094963074,1.0,-1.1007088422775269,0.4605142772197723,0.6401945352554321,0.255176842212677,0.0,0.0,0.4266578257083893,34.23575210571289,31.0,-6.86642599105835,-9204.421875,139.77505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78436279296875,306.3516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.609375,18000.0,0.0,0.0,0.2035961747169494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422677516937256,0.34227254986763,-4.805539902008604e-06,0.0,0.0002066242450382,0.0,0.0,16.365488052368164,0.0,0.0,0.0,0.3200268745422363,4.0,0.0,1.0
326760,293.1083068847656,297.1499938964844,293.1499938964844,0.0765589997172355,-1856.2020263671875,304.14581298828125,0.7479661107063293,0.1300494223833084,0.1175993755459785,293.0916748046875,297.1499938964844,293.1499938964844,0.1036578640341758,-2483.258056640625,304.1441650390625,0.810600757598877,0.1656110435724258,0.1573460400104522,293.0943603515625,297.1499938964844,293.1499938964844,0.1016637459397316,-1805.6319580078125,304.1444396972656,0.8063780665397644,0.1630024164915084,0.1144073978066444,293.1406555175781,297.1499938964844,293.1499938964844,0.2287826985120773,-4675.896484375,304.13818359375,0.9990000128746032,0.3414954543113708,0.2964005470275879,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.535807192325592,0.050000000745058,0.229367047548294,291.1080017089844,291.1499938964844,268.4066772460937,267.7409362792969,282.8175964355469,293.1567077636719,291.1111145019531,1.0,0.2290836870670318,1.0,1.0,0.9682272672653198,1.0,-1.0982580184936523,0.4592621326446533,0.6389959454536438,0.2548981308937073,0.0,0.0,0.4287476241588592,33.6490592956543,25.0,14.045520782470703,-9232.72265625,138.03138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563171386719,306.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.08203125,18000.0,0.0,0.0,0.2046364843845367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461826145648956,0.3461874425411224,-4.822263690584805e-06,0.0,0.0002076800155919,0.0,0.0,16.639047622680664,0.0,0.0,0.0,0.3211162686347961,4.0,0.0,1.0
326820,293.10845947265625,297.1499938964844,293.1499938964844,0.077094480395317,-1865.5281982421875,304.14630126953125,0.7578546404838562,0.1310787945985794,0.11846674233675,293.0917358398437,297.1499938964844,293.1499938964844,0.1044695004820823,-2498.33642578125,304.1447448730469,0.8214460015296936,0.167075902223587,0.1586708575487136,293.0946655273437,297.1499938964844,293.1499938964844,0.1023983508348465,-1815.7149658203125,304.14508056640625,0.8172844052314758,0.1643515676259994,0.1153143569827079,293.1395263671875,297.1499938964844,293.1499938964844,0.2194947153329849,-4518.57373046875,304.1575927734375,0.9990000128746032,0.3419107794761657,0.2866831123828888,293.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5429515242576599,0.050000000745058,0.2290836721658706,291.1387939453125,291.1499938964844,268.3699951171875,267.7055969238281,282.81414794921875,293.1532287597656,291.1417236328125,1.0,0.2256231307983398,1.0,1.0,0.9686319231987,1.0,-1.089975118637085,0.4551748633384704,0.6348003149032593,0.2536148726940155,0.0,0.0,0.4281395673751831,32.04024124145508,28.0,33.35139846801758,-9208.529296875,132.88589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7221069335937,306.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.375,18000.0,0.0,0.0,0.2066363394260406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475738167762756,0.3475786447525024,-4.83812300444697e-06,0.0,0.0002097096148645,0.0,0.0,16.768068313598633,0.0,0.0,0.0,0.3216603398323059,4.0,0.0,1.0
326880,293.10845947265625,297.1499938964844,293.1499938964844,0.077094480395317,-1865.5281982421875,304.14630126953125,0.7578546404838562,0.1310787945985794,0.11846674233675,293.0917358398437,297.1499938964844,293.1499938964844,0.1044695004820823,-2498.33642578125,304.1447448730469,0.8214460015296936,0.167075902223587,0.1586708575487136,293.0946655273437,297.1499938964844,293.1499938964844,0.1023983508348465,-1815.7149658203125,304.14508056640625,0.8172844052314758,0.1643515676259994,0.1153143569827079,293.1395263671875,297.1499938964844,293.1499938964844,0.2194947153329849,-4518.57373046875,304.1575927734375,0.9990000128746032,0.3419107794761657,0.2866831123828888,293.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5429515242576599,0.050000000745058,0.2290836721658706,291.1387939453125,291.1499938964844,268.3699951171875,267.7055969238281,282.81414794921875,293.1532287597656,291.1417236328125,1.0,0.2256231307983398,1.0,1.0,0.9686319231987,1.0,-1.089975118637085,0.4551748633384704,0.6348003149032593,0.2536148726940155,0.0,0.0,0.4281395673751831,32.04024124145508,28.0,33.35139846801758,-9208.529296875,132.88589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7221069335937,306.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.375,18000.0,0.0,0.0,0.2066363394260406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475738167762756,0.3475786447525024,-4.83812300444697e-06,0.0,0.0002097096148645,0.0,0.0,16.768068313598633,0.0,0.0,0.0,0.3216603398323059,4.0,0.0,1.0
326940,293.108642578125,297.1499938964844,293.1499938964844,0.077733114361763,-1876.98291015625,304.1464538574219,0.7646971344947815,0.1320908963680267,0.119349218904972,293.09185791015625,297.1499938964844,293.1499938964844,0.1054108068346977,-2516.16015625,304.1449279785156,0.8286922574043274,0.1685235202312469,0.1600106954574585,293.09503173828125,297.1499938964844,293.1499938964844,0.1032471060752868,-1827.6134033203125,304.1452941894531,0.8243913650512695,0.1656800061464309,0.1162205263972282,293.12237548828125,297.1499938964844,293.1499938964844,0.2139620333909988,-4426.02001953125,304.1639099121094,0.9990000128746032,0.3456425666809082,0.2810532450675964,293.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5472779870033264,0.050000000745058,0.2289239168167114,291.1567687988281,291.1499938964844,268.3333435058594,267.67022705078125,282.8061828613281,293.1495361328125,291.1573181152344,1.0,0.2241217792034149,1.0,1.0,0.9690365195274352,1.0,-1.0867770910263062,0.4534468948841095,0.633330225944519,0.2534837424755096,0.0,0.0,0.4257808029651642,31.159215927124023,31.0,20.11111068725586,-9174.0908203125,130.43817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736083984375,306.38067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.44921875,18000.0,0.0,0.0,0.2081947922706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449110090732574,0.3449158370494842,-4.8328192860935815e-06,0.0,0.0002112912479788,0.0,0.0,16.599918365478516,0.0,0.0,0.0,0.321014404296875,4.0,0.0,1.0
327000,293.108642578125,297.1499938964844,293.1499938964844,0.077733114361763,-1876.98291015625,304.1464538574219,0.7646971344947815,0.1320908963680267,0.119349218904972,293.09185791015625,297.1499938964844,293.1499938964844,0.1054108068346977,-2516.16015625,304.1449279785156,0.8286922574043274,0.1685235202312469,0.1600106954574585,293.09503173828125,297.1499938964844,293.1499938964844,0.1032471060752868,-1827.6134033203125,304.1452941894531,0.8243913650512695,0.1656800061464309,0.1162205263972282,293.12237548828125,297.1499938964844,293.1499938964844,0.2139620333909988,-4426.02001953125,304.1639099121094,0.9990000128746032,0.3456425666809082,0.2810532450675964,293.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5472779870033264,0.050000000745058,0.2289239168167114,291.1567687988281,291.1499938964844,268.3333435058594,267.67022705078125,282.8061828613281,293.1495361328125,291.1573181152344,1.0,0.2241217792034149,1.0,1.0,0.9690365195274352,1.0,-1.0867770910263062,0.4534468948841095,0.633330225944519,0.2534837424755096,0.0,0.0,0.4257808029651642,31.159215927124023,31.0,20.11111068725586,-9174.0908203125,130.43817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736083984375,306.38067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.44921875,18000.0,0.0,0.0,0.2081947922706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449110090732574,0.3449158370494842,-4.8328192860935815e-06,0.0,0.0002112912479788,0.0,0.0,16.599918365478516,0.0,0.0,0.0,0.321014404296875,4.0,0.0,1.0
