time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327060,293.10888671875,297.1499938964844,293.1499938964844,0.0785047709941864,-1891.1766357421875,304.1463623046875,0.76795494556427,0.1330891996622085,0.1202397048473358,293.092041015625,297.1499938964844,293.1499938964844,0.1065264865756034,-2537.632568359375,304.1447448730469,0.832231342792511,0.1699596494436264,0.1613608002662658,293.0954895019531,297.1499938964844,293.1499938964844,0.1042587384581565,-1842.05615234375,304.1451721191406,0.8277485966682434,0.166981816291809,0.117127314209938,293.1063232421875,297.1499938964844,293.1499938964844,0.2124643474817276,-4402.1396484375,304.16162109375,0.9990000128746032,0.3496081829071045,0.2795591950416565,293.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5484446287155151,0.050000000745058,0.2288821041584015,291.15576171875,291.1499938964844,268.2966613769531,267.6348571777344,282.7918701171875,293.1453857421875,291.1551818847656,1.0,0.2241575568914413,1.0,1.0,0.969216763973236,1.0,-1.088709831237793,0.4541153013706207,0.6345945596694946,0.2544968426227569,0.0,0.0,0.4249769151210785,30.97595596313477,34.0,1.7054805755615234,-9181.6162109375,130.5904998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823486328125,306.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.119140625,18000.0,0.0,0.0,0.2093009203672409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432696759700775,0.3432745039463043,-4.824861662200419e-06,0.0,0.0002124138263752,0.0,0.0,16.482080459594727,0.0,0.0,0.0,0.320543497800827,4.0,0.0,1.0
327120,293.10888671875,297.1499938964844,293.1499938964844,0.0785047709941864,-1891.1766357421875,304.1463623046875,0.76795494556427,0.1330891996622085,0.1202397048473358,293.092041015625,297.1499938964844,293.1499938964844,0.1065264865756034,-2537.632568359375,304.1447448730469,0.832231342792511,0.1699596494436264,0.1613608002662658,293.0954895019531,297.1499938964844,293.1499938964844,0.1042587384581565,-1842.05615234375,304.1451721191406,0.8277485966682434,0.166981816291809,0.117127314209938,293.1063232421875,297.1499938964844,293.1499938964844,0.2124643474817276,-4402.1396484375,304.16162109375,0.9990000128746032,0.3496081829071045,0.2795591950416565,293.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5484446287155151,0.050000000745058,0.2288821041584015,291.15576171875,291.1499938964844,268.2966613769531,267.6348571777344,282.7918701171875,293.1453857421875,291.1551818847656,1.0,0.2241575568914413,1.0,1.0,0.969216763973236,1.0,-1.088709831237793,0.4541153013706207,0.6345945596694946,0.2544968426227569,0.0,0.0,0.4249769151210785,30.97595596313477,34.0,1.7054805755615234,-9181.6162109375,130.5904998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823486328125,306.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.119140625,18000.0,0.0,0.0,0.2093009203672409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432696759700775,0.3432745039463043,-4.824861662200419e-06,0.0,0.0002124138263752,0.0,0.0,16.482080459594727,0.0,0.0,0.0,0.320543497800827,4.0,0.0,1.0
327180,293.1091613769531,297.1499938964844,293.1499938964844,0.0793314799666404,-1906.5093994140625,304.14617919921875,0.7682599425315857,0.1340762078762054,0.1211385130882263,293.0922546386719,297.1499938964844,293.1499938964844,0.1077186986804008,-2560.64208984375,304.1445007324219,0.8327867984771729,0.1713881939649582,0.1627227067947387,293.0958557128906,297.1499938964844,293.1499938964844,0.1053449586033821,-1857.6185302734373,304.1449584960937,0.8281412124633789,0.1682867854833603,0.1180431246757507,293.0986022949219,297.1499938964844,293.1499938964844,0.214061751961708,-4430.45751953125,304.1549987792969,0.9990000128746032,0.3523025810718536,0.2813223600387573,293.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.547068178653717,0.050000000745058,0.2289312183856964,291.1476135253906,291.1499938964844,268.260009765625,267.5995178222656,282.77197265625,293.1408386230469,291.1463928222656,1.0,0.2254839837551117,1.0,1.0,0.9693970084190368,1.0,-1.0946966409683228,0.456706702709198,0.63798987865448,0.2563206255435943,0.0,0.0,0.4257816672325134,31.329944610595703,37.0,-9.929570198059082,-9230.330078125,132.77980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.359375,18000.0,0.0,0.0,0.2101243436336517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436026275157928,0.3436074256896972,-4.823250947083579e-06,0.0,0.000213249499211,0.0,0.0,16.49590492248535,0.0,0.0,0.0,0.3205952644348144,4.0,0.0,1.0
327240,293.1091613769531,297.1499938964844,293.1499938964844,0.0793314799666404,-1906.5093994140625,304.14617919921875,0.7682599425315857,0.1340762078762054,0.1211385130882263,293.0922546386719,297.1499938964844,293.1499938964844,0.1077186986804008,-2560.64208984375,304.1445007324219,0.8327867984771729,0.1713881939649582,0.1627227067947387,293.0958557128906,297.1499938964844,293.1499938964844,0.1053449586033821,-1857.6185302734373,304.1449584960937,0.8281412124633789,0.1682867854833603,0.1180431246757507,293.0986022949219,297.1499938964844,293.1499938964844,0.214061751961708,-4430.45751953125,304.1549987792969,0.9990000128746032,0.3523025810718536,0.2813223600387573,293.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.547068178653717,0.050000000745058,0.2289312183856964,291.1476135253906,291.1499938964844,268.260009765625,267.5995178222656,282.77197265625,293.1408386230469,291.1463928222656,1.0,0.2254839837551117,1.0,1.0,0.9693970084190368,1.0,-1.0946966409683228,0.456706702709198,0.63798987865448,0.2563206255435943,0.0,0.0,0.4257816672325134,31.329944610595703,37.0,-9.929570198059082,-9230.330078125,132.77980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.359375,18000.0,0.0,0.0,0.2101243436336517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436026275157928,0.3436074256896972,-4.823250947083579e-06,0.0,0.000213249499211,0.0,0.0,16.49590492248535,0.0,0.0,0.0,0.3205952644348144,4.0,0.0,1.0
327300,293.1093139648437,297.1499938964844,293.1499938964844,0.079758383333683,-1914.46044921875,304.1461181640625,0.7674689292907715,0.1345639377832412,0.1215891391038894,293.09234619140625,297.1499938964844,293.1499938964844,0.1083354949951171,-2572.551025390625,304.1443786621094,0.8321139216423035,0.1720986664295196,0.1634066551923751,293.09600830078125,297.1499938964844,293.1499938964844,0.1059133484959602,-1865.76806640625,304.14483642578125,0.8274061679840088,0.1689408123493194,0.1185081154108047,293.0989685058594,297.1499938964844,293.1499938964844,0.2158589959144592,-4461.2724609375,304.1508178710937,0.9990000128746032,0.3528851270675659,0.2832416594028473,293.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5455809235572815,0.050000000745058,0.2289852499961853,291.1416931152344,291.1499938964844,268.2416687011719,267.5818176269531,282.76007080078125,293.1384582519531,291.14031982421875,1.0,0.226559042930603,1.0,1.0,0.9694871306419371,1.0,-1.0989845991134644,0.4586275219917297,0.6403570771217346,0.2574658691883087,0.0,0.0,0.4269246459007263,31.68048858642578,37.0,-13.743117332458496,-9269.0859375,134.54188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85943603515625,306.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.462890625,18000.0,0.0,0.0,0.2104948908090591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446536064147949,0.3446584343910217,-4.825499672733713e-06,0.0,0.0002136255498044,0.0,0.0,16.562442779541016,0.0,0.0,0.0,0.3208628296852112,4.0,0.0,1.0
327360,293.1094665527344,297.1499938964844,293.1499938964844,0.0801887959241867,-1922.4898681640625,304.1460266113281,0.7661408185958862,0.1350467205047607,0.1220392659306526,293.09246826171875,297.1499938964844,293.1499938964844,0.1089594662189483,-2584.58984375,304.144287109375,0.8308985233306885,0.1728056818246841,0.164091408252716,293.0961608886719,297.1499938964844,293.1499938964844,0.1064906939864158,-1874.041259765625,304.1447448730469,0.8261366486549377,0.1695960164070129,0.1189756318926811,293.1024169921875,297.1499938964844,293.1499938964844,0.2182425111532211,-4501.7451171875,304.1463317871094,0.9990000128746032,0.3528552651405334,0.2857683300971985,293.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5436450242996216,0.050000000745058,0.2290570586919784,291.1351928710937,291.1499938964844,268.22332763671875,267.56414794921875,282.7469482421875,293.1361083984375,291.1337585449219,1.0,0.2278751730918884,1.0,1.0,0.9696414470672609,1.0,-1.1040263175964355,0.4609168171882629,0.6431095004081726,0.2587295472621918,0.0,0.0,0.428558200597763,32.13507080078125,40.0,-16.240419387817383,-9316.7373046875,136.70872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775939941406,306.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.076171875,18000.0,0.0,0.0,0.2108753025531768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463406562805176,0.3463454842567444,-4.830109446629649e-06,0.0,0.0002140116121154,0.0,0.0,16.672653198242188,0.0,0.0,0.0,0.321306973695755,4.0,0.0,1.0
327420,293.10986328125,297.1499938964844,293.1499938964844,0.0810497105121612,-1938.5753173828125,304.1459350585937,0.7621504664421082,0.1359946578741073,0.1229342222213745,293.0927429199219,297.1499938964844,293.1499938964844,0.1102163046598434,-2608.796875,304.14410400390625,0.8271058797836304,0.1742061674594879,0.1654594093561172,293.0964050292969,297.1499938964844,293.1499938964844,0.1076693013310432,-1890.9024658203125,304.14453125,0.8222659826278687,0.1709096431732177,0.1199239268898963,293.1191711425781,297.1499938964844,293.1499938964844,0.2245746105909347,-4608.08056640625,304.13702392578125,0.9990000128746032,0.3506923019886017,0.2924257218837738,293.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5386782288551331,0.050000000745058,0.2292493432760238,291.1216125488281,291.1499938964844,268.1866760253906,267.5287780761719,282.71710205078125,293.1314697265625,291.1201477050781,1.0,0.2311449348926544,1.0,1.0,0.9699500203132628,1.0,-1.116101622581482,0.4664957523345947,0.6496058106422424,0.2615271210670471,0.0,0.0,0.4332465231418609,33.327762603759766,43.0,-18.541690826416016,-9435.537109375,142.16647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923645019531,306.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.904296875,18000.0,0.0,0.0,0.2117777317762375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351600706577301,0.3516055643558502,-4.846753199672094e-06,0.0,0.000214927480556,0.0,0.0,17.025802612304688,0.0,0.0,0.0,0.3227334022521972,4.0,0.0,1.0
327480,293.10986328125,297.1499938964844,293.1499938964844,0.0810497105121612,-1938.5753173828125,304.1459350585937,0.7621504664421082,0.1359946578741073,0.1229342222213745,293.0927429199219,297.1499938964844,293.1499938964844,0.1102163046598434,-2608.796875,304.14410400390625,0.8271058797836304,0.1742061674594879,0.1654594093561172,293.0964050292969,297.1499938964844,293.1499938964844,0.1076693013310432,-1890.9024658203125,304.14453125,0.8222659826278687,0.1709096431732177,0.1199239268898963,293.1191711425781,297.1499938964844,293.1499938964844,0.2245746105909347,-4608.08056640625,304.13702392578125,0.9990000128746032,0.3506923019886017,0.2924257218837738,293.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5386782288551331,0.050000000745058,0.2292493432760238,291.1216125488281,291.1499938964844,268.1866760253906,267.5287780761719,282.71710205078125,293.1314697265625,291.1201477050781,1.0,0.2311449348926544,1.0,1.0,0.9699500203132628,1.0,-1.116101622581482,0.4664957523345947,0.6496058106422424,0.2615271210670471,0.0,0.0,0.4332465231418609,33.327762603759766,43.0,-18.541690826416016,-9435.537109375,142.16647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923645019531,306.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.904296875,18000.0,0.0,0.0,0.2117777317762375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351600706577301,0.3516055643558502,-4.846753199672094e-06,0.0,0.000214927480556,0.0,0.0,17.025802612304688,0.0,0.0,0.0,0.3227334022521972,4.0,0.0,1.0
327540,293.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458740234375,0.7567899227142334,0.0,0.123807817697525,293.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1439819335937,0.8218777179718018,0.0,0.1668199747800827,293.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444702148437,0.8168541789054871,0.0,0.1208317801356315,293.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1277770996094,0.9990000128746032,0.0,0.3009001612663269,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.532640278339386,0.0,0.2295005768537521,291.10809326171875,294.1499938964844,268.1499938964844,267.493408203125,282.6827087402344,293.1269836425781,291.1067199707031,0.0,0.0,1.0,1.0,0.9702585935592652,1.0,-1.1303454637527466,0.4732019007205963,0.6571435928344727,0.2645318210124969,0.0,0.0,0.0,34.85947799682617,60.0,-18.641508102416992,-9581.1630859375,148.9788360595703,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724060058594,306.49755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.1953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593524396419525,0.3593572974205017,-4.873664238402853e-06,0.0,0.0,0.0,0.0,17.56077003479004,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458740234375,0.7567899227142334,0.0,0.123807817697525,293.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1439819335937,0.8218777179718018,0.0,0.1668199747800827,293.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444702148437,0.8168541789054871,0.0,0.1208317801356315,293.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1277770996094,0.9990000128746032,0.0,0.3009001612663269,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.532640278339386,0.0,0.2295005768537521,291.10809326171875,294.1499938964844,268.1499938964844,267.493408203125,282.6827087402344,293.1269836425781,291.1067199707031,0.0,0.0,1.0,1.0,0.9702585935592652,1.0,-1.1303454637527466,0.4732019007205963,0.6571435928344727,0.2645318210124969,0.0,0.0,0.0,34.85947799682617,60.0,-18.641508102416992,-9581.1630859375,148.9788360595703,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724060058594,306.49755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.1953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593524396419525,0.3593572974205017,-4.873664238402853e-06,0.0,0.0,0.0,0.0,17.56077003479004,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93505859375,0.0,0.0,0.0005462937406264,292.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5475158691406,0.0,0.0,0.0007088269339874,292.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5551147460937,0.0,0.0,0.0005147655610926,292.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64532470703125,0.0,0.0,0.0012999717146158,293.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0013055130839347,291.1303100585937,294.1499938964844,268.11541748046875,267.4600524902344,280.32391357421875,286.76806640625,291.12615966796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.98215514421463,1.0,-0.0052515598945319,0.0106897754594683,-0.0054382155649363,-0.0212134458124637,0.0,0.0,0.0,-0.0293305423110723,60.0,-139.05941772460938,-0.0,-1.87979844668007e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.678369084869308e-18,5.680942030164654e-18,-2.5729929551666424e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93505859375,0.0,0.0,0.0005462937406264,292.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5475158691406,0.0,0.0,0.0007088269339874,292.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5551147460937,0.0,0.0,0.0005147655610926,292.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64532470703125,0.0,0.0,0.0012999717146158,293.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0013055130839347,291.1303100585937,294.1499938964844,268.11541748046875,267.4600524902344,280.32391357421875,286.76806640625,291.12615966796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.98215514421463,1.0,-0.0052515598945319,0.0106897754594683,-0.0054382155649363,-0.0212134458124637,0.0,0.0,0.0,-0.0293305423110723,60.0,-139.05941772460938,-0.0,-1.87979844668007e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.678369084869308e-18,5.680942030164654e-18,-2.5729929551666424e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8789978027344,0.0,0.0,0.0001122666581068,292.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48931884765625,0.0,0.0,0.0001221452403115,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4974975585937,0.0,0.0,8.995835378300399e-05,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5771179199219,0.0,0.0,0.0001395054569002,293.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0005189832299947,291.13055419921875,294.1499938964844,268.09967041015625,267.4448547363281,280.08367919921875,282.4512023925781,291.12420654296875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.988103449344635,1.0,-0.0011795157333835,0.0052061043679714,-0.0040265885181725,-0.026354918256402,0.0,0.0,0.0,-0.0098190670832991,60.0,-76.4229507446289,-0.0,-9.485592755709149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.12003579875728e-20,-2.4068519519895195e-20,2.8681615323223933e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.853515625,0.0,0.0,9.947928629117088e-05,292.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4662780761719,0.0,0.0,0.0001048736958182,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.47442626953125,0.0,0.0,7.74516593082808e-05,292.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.55963134765625,0.0,0.0,0.0001053924715961,292.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004956673365086,291.13067626953125,294.1499938964844,268.0849304199219,267.4306335449219,279.967529296875,279.0320739746094,291.122802734375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9940516948699952,1.0,-0.0010594952618703,0.0013064224040135,-0.0002469272003509,-0.0301756002008914,0.0,0.0,0.0,-0.0105209024623036,60.0,-38.77225875854492,-0.0,-7.653673606000666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.083749454967906e-21,7.615144272611081e-21,-2.531394211798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8290710449219,0.0,0.0,9.906538616633044e-05,292.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4443664550781,0.0,0.0,0.0001043232623487,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45245361328125,0.0,0.0,7.705263851676136e-05,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5436706542969,0.0,0.0,0.0001043350785039,292.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004948208807036,291.1307983398437,294.1499938964844,268.0711364746094,267.4173583984375,279.85577392578125,276.4267883300781,291.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561202652752,5.858413132386887e-08,0.0010560617083683,-0.0314108803868293,0.0,0.0,0.0,-0.0109409233555197,60.0,-24.65788459777832,-0.0,-7.597124351832464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937246398079388e-21,-7.53750480951117e-21,2.6002584114317814e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8048095703125,0.0,0.0,9.903424506774172e-05,292.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4226379394531,0.0,0.0,0.0001042879230226,292.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4306945800781,0.0,0.0,7.70266997278668e-05,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52789306640625,0.0,0.0,0.0001042884614435,292.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0004946924746036,291.13092041015625,294.1499938964844,268.0583190917969,267.40496826171875,279.7450866699219,274.44207763671875,291.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552677558735,1.2328008835993389e-08,0.0010552554158493,-0.0313361845910549,0.0,0.0,0.0,-0.010923602618277,60.0,-19.548036575317383,-0.0,-7.592498718622664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9359414075719856e-21,-7.538803741566819e-21,2.602862535943225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7567749023437,0.0,0.0,9.898465214064343e-05,292.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.379638671875,0.0,0.0,0.0001042356307152,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3875732421875,0.0,0.0,7.698808622080833e-05,291.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4966125488281,0.0,0.0,0.0001042358853737,292.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0004944454994983,291.1311340332031,294.1499938964844,268.0354309082031,267.38287353515625,279.5265808105469,271.7735290527344,291.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.024181365966797,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907884138958e-21,-7.53883524551593e-21,2.602927159428581e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7567749023437,0.0,0.0,9.898465214064343e-05,292.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.379638671875,0.0,0.0,0.0001042356307152,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3875732421875,0.0,0.0,7.698808622080833e-05,291.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4966125488281,0.0,0.0,0.0001042358853737,292.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0004944454994983,291.1311340332031,294.1499938964844,268.0354309082031,267.38287353515625,279.5265808105469,271.7735290527344,291.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.024181365966797,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907884138958e-21,-7.53883524551593e-21,2.602927159428581e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7094116210937,0.0,0.0,9.893058449961244e-05,292.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3371887207031,0.0,0.0,0.0001041786963469,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.34503173828125,0.0,0.0,7.694603118579835e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4657592773437,0.0,0.0,0.0001041789437294,292.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0004941754741594,291.13134765625,294.1499938964844,268.0160522460937,267.3641967773437,279.3118591308594,270.2157897949219,291.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.696964263916016,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7094116210937,0.0,0.0,9.893058449961244e-05,292.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3371887207031,0.0,0.0,0.0001041786963469,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.34503173828125,0.0,0.0,7.694603118579835e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4657592773437,0.0,0.0,0.0001041789437294,292.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0004941754741594,291.13134765625,294.1499938964844,268.0160522460937,267.3641967773437,279.3118591308594,270.2157897949219,291.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.696964263916016,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6626892089844,0.0,0.0,9.887260239338502e-05,292.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2953491210937,0.0,0.0,0.0001041176365106,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3030700683594,0.0,0.0,7.690093480050564e-05,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.435302734375,0.0,0.0,0.0001041178838931,292.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004938858910463,291.13153076171875,294.1499938964844,268.0000305175781,267.3487243652344,279.1009216308594,269.3022155761719,291.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.65431785583496,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6626892089844,0.0,0.0,9.887260239338502e-05,292.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2953491210937,0.0,0.0,0.0001041176365106,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3030700683594,0.0,0.0,7.690093480050564e-05,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.435302734375,0.0,0.0,0.0001041178838931,292.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004938858910463,291.13153076171875,294.1499938964844,268.0000305175781,267.3487243652344,279.1009216308594,269.3022155761719,291.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.65431785583496,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6165771484375,0.0,0.0,9.881145524559544e-05,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2540588378906,0.0,0.0,0.0001040532442857,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2616882324219,0.0,0.0,7.685337186558172e-05,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052734375,0.0,0.0,0.0001040534916683,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0004935804754495,291.1317138671875,294.1499938964844,267.9871520996094,267.3363342285156,278.893798828125,268.7631225585937,291.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.6456356048584,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6165771484375,0.0,0.0,9.881145524559544e-05,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2540588378906,0.0,0.0,0.0001040532442857,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2616882324219,0.0,0.0,7.685337186558172e-05,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052734375,0.0,0.0,0.0001040534916683,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0004935804754495,291.1317138671875,294.1499938964844,267.9871520996094,267.3363342285156,278.893798828125,268.7631225585937,291.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.6456356048584,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5937805175781,0.0,0.0,9.877992124529555e-05,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2336120605469,0.0,0.0,0.0001040200440911,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2412109375,0.0,0.0,7.682885188842192e-05,291.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3904113769531,0.0,0.0,0.0001040202841977,292.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0004934230237267,291.1318054199219,294.1499938964844,267.9818725585937,267.3312072753906,278.7916564941406,268.5824890136719,291.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.642314910888672,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.57110595703125,0.0,0.0,9.874787792796268e-05,292.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2133178710937,0.0,0.0,0.0001039862981997,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2208557128906,0.0,0.0,7.680392445763573e-05,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756408691406,0.0,0.0,0.0001039865383063,292.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004932629526592,291.1318664550781,294.1499938964844,267.977294921875,267.3267822265625,278.6904296875,268.44305419921875,291.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.638568878173828,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5262451171875,0.0,0.0,9.868259076029062e-05,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17315673828125,0.0,0.0,0.0001039175476762,291.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1805725097656,0.0,0.0,7.675314554944634e-05,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,0.0001039177877828,292.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004929368733428,291.13201904296875,294.1499938964844,267.97021484375,267.3199768066406,278.4908447265625,268.2515869140625,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.629234313964844,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5262451171875,0.0,0.0,9.868259076029062e-05,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17315673828125,0.0,0.0,0.0001039175476762,291.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1805725097656,0.0,0.0,7.675314554944634e-05,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,0.0001039177877828,292.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004929368733428,291.13201904296875,294.1499938964844,267.97021484375,267.3199768066406,278.4908447265625,268.2515869140625,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.629234313964844,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.48199462890625,0.0,0.0,9.861632133834064e-05,292.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1335144042969,0.0,0.0,0.0001038477639667,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1408386230469,0.0,0.0,7.670160266570747e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,0.0001038479967974,292.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004926059045828,291.1321716308594,294.1499938964844,267.9657897949219,267.3157043457031,278.29498291015625,268.1364440917969,291.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.617395401000977,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.48199462890625,0.0,0.0,9.861632133834064e-05,292.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1335144042969,0.0,0.0,0.0001038477639667,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1408386230469,0.0,0.0,7.670160266570747e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,0.0001038479967974,292.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004926059045828,291.1321716308594,294.1499938964844,267.9657897949219,267.3157043457031,278.29498291015625,268.1364440917969,291.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.617395401000977,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4383544921875,0.0,0.0,9.854976087808608e-05,292.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0943908691406,0.0,0.0,0.000103777674667,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.10162353515625,0.0,0.0,7.664983422728255e-05,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28912353515625,0.0,0.0,0.0001037779074977,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004922734806314,291.1322631835937,294.1499938964844,267.9637756347656,267.31378173828125,278.10284423828125,268.067138671875,291.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.603282928466797,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4383544921875,0.0,0.0,9.854976087808608e-05,292.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0943908691406,0.0,0.0,0.000103777674667,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.10162353515625,0.0,0.0,7.664983422728255e-05,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28912353515625,0.0,0.0,0.0001037779074977,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004922734806314,291.1322631835937,294.1499938964844,267.9637756347656,267.31378173828125,278.10284423828125,268.067138671875,291.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.603282928466797,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,292.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.395263671875,0.0,0.0,9.848362969933078e-05,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0558166503906,0.0,0.0,0.0001037080292007,291.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0629577636719,0.0,0.0,7.659840048290789e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,0.0001037082547554,292.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0004919431521557,291.1323547363281,294.1499938964844,267.96405029296875,267.31402587890625,277.9143981933594,268.02569580078125,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.587182998657227,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,292.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.395263671875,0.0,0.0,9.848362969933078e-05,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0558166503906,0.0,0.0,0.0001037080292007,291.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0629577636719,0.0,0.0,7.659840048290789e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,0.0001037082547554,292.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0004919431521557,291.1323547363281,294.1499938964844,267.96405029296875,267.31402587890625,277.9143981933594,268.02569580078125,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.587182998657227,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3739624023437,0.0,0.0,9.845093882177024e-05,292.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0367126464844,0.0,0.0,0.0001036736066453,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0438232421875,0.0,0.0,7.657297101104632e-05,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001036738322,292.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004917798796668,291.1324157714844,294.1499938964844,267.9649658203125,267.3149108886719,277.821533203125,268.011962890625,291.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.578474044799805,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,292.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.352783203125,0.0,0.0,9.841861174209043e-05,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.01776123046875,0.0,0.0,0.0001036395697155,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0248107910156,0.0,0.0,7.654783257748932e-05,291.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,0.0001036397879943,292.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004916184116154,291.1324462890625,294.1499938964844,267.9664001464844,267.3162841796875,277.7295837402344,268.0016174316406,291.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.56937599182129,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
