time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329220,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31085205078125,0.0,0.0,9.835542732616886e-05,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9801940917969,0.0,0.0,0.0001035730238072,291.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9871520996094,0.0,0.0,7.649868348380551e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059936523437,0.0,0.0,0.0001035732420859,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.000491302809678,291.1324768066406,294.1499938964844,267.9706420898437,267.3204040527344,277.54840087890625,267.988525390625,291.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.55014991760254,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31085205078125,0.0,0.0,9.835542732616886e-05,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9801940917969,0.0,0.0,0.0001035730238072,291.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9871520996094,0.0,0.0,7.649868348380551e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059936523437,0.0,0.0,0.0001035732420859,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.000491302809678,291.1324768066406,294.1499938964844,267.9706420898437,267.3204040527344,277.54840087890625,267.988525390625,291.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.55014991760254,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2694702148437,0.0,0.0,9.82947603915818e-05,291.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.943115234375,0.0,0.0,0.0001035091481753,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9499816894531,0.0,0.0,7.645150617463514e-05,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,0.000103509366454,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0004909998388029,291.13250732421875,294.1499938964844,267.97662353515625,267.326171875,277.37078857421875,267.9826965332031,291.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52977752685547,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2694702148437,0.0,0.0,9.82947603915818e-05,291.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.943115234375,0.0,0.0,0.0001035091481753,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9499816894531,0.0,0.0,7.645150617463514e-05,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,0.000103509366454,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0004909998388029,291.13250732421875,294.1499938964844,267.97662353515625,267.326171875,277.37078857421875,267.9826965332031,291.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52977752685547,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2286376953125,0.0,0.0,9.823734581004828e-05,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9065246582031,0.0,0.0,0.0001034486776916,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9132995605469,0.0,0.0,7.640683907084167e-05,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,0.0001034488959703,292.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004907130496576,291.13250732421875,294.1499938964844,267.9841613769531,267.3334045410156,277.1966857910156,267.9818725585937,291.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.508533477783203,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2286376953125,0.0,0.0,9.823734581004828e-05,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9065246582031,0.0,0.0,0.0001034486776916,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9132995605469,0.0,0.0,7.640683907084167e-05,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,0.0001034488959703,292.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004907130496576,291.13250732421875,294.1499938964844,267.9841613769531,267.3334045410156,277.1966857910156,267.9818725585937,291.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.508533477783203,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1883544921875,0.0,0.0,9.818388207349926e-05,291.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87042236328125,0.0,0.0,0.0001033923836075,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8771057128906,0.0,0.0,7.636525697307661e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260986328125,0.0,0.0,0.0001033925946103,292.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.000490446051117,291.1324768066406,294.1499938964844,267.9930114746094,267.34197998046875,277.02606201171875,267.9845886230469,291.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.4866886138916,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1883544921875,0.0,0.0,9.818388207349926e-05,291.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87042236328125,0.0,0.0,0.0001033923836075,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8771057128906,0.0,0.0,7.636525697307661e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260986328125,0.0,0.0,0.0001033925946103,292.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.000490446051117,291.1324768066406,294.1499938964844,267.9930114746094,267.34197998046875,277.02606201171875,267.9845886230469,291.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.4866886138916,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683959960937,0.0,0.0,9.815886005526409e-05,291.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8525390625,0.0,0.0,0.000103366030089,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.85919189453125,0.0,0.0,7.634580106241629e-05,291.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.0001033662410918,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.000490321079269,291.1324462890625,294.1499938964844,267.9979248046875,267.3466796875,276.9420166015625,267.9869689941406,291.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.47562599182129,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1485900878906,0.0,0.0,9.813510405365378e-05,291.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.83477783203125,0.0,0.0,0.0001033410153468,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8414001464844,0.0,0.0,7.632732013007626e-05,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,0.0001033412263495,292.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004902024520561,291.1324157714844,294.1499938964844,268.0030822753906,267.3516845703125,276.8588562011719,267.98992919921875,291.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.46451187133789,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1093139648437,0.0,0.0,9.809176117414609e-05,291.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79962158203125,0.0,0.0,0.0001032953659887,291.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8061218261719,0.0,0.0,7.629361061844975e-05,291.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,0.0001032955769915,292.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004899859195575,291.13232421875,294.1499938964844,268.0141296386719,267.3623352050781,276.6950378417969,267.9972839355469,291.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.442272186279297,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1093139648437,0.0,0.0,9.809176117414609e-05,291.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79962158203125,0.0,0.0,0.0001032953659887,291.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8061218261719,0.0,0.0,7.629361061844975e-05,291.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,0.0001032955769915,292.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004899859195575,291.13232421875,294.1499938964844,268.0141296386719,267.3623352050781,276.6950378417969,267.9972839355469,291.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.442272186279297,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.070556640625,0.0,0.0,9.805459558265284e-05,291.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7648620605469,0.0,0.0,0.0001032562358886,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.77130126953125,0.0,0.0,7.62647032388486e-05,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,0.0001032564396155,292.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004898003535345,291.1321716308594,294.1499938964844,268.0260009765625,267.3738098144531,276.5345153808594,268.0061950683594,290.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.42023277282715,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.070556640625,0.0,0.0,9.805459558265284e-05,291.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7648620605469,0.0,0.0,0.0001032562358886,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.77130126953125,0.0,0.0,7.62647032388486e-05,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,0.0001032564396155,292.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004898003535345,291.1321716308594,294.1499938964844,268.0260009765625,267.3738098144531,276.5345153808594,268.0061950683594,290.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.42023277282715,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.03228759765625,0.0,0.0,9.802439308259636e-05,291.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7305603027344,0.0,0.0,0.000103224425402,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7369079589844,0.0,0.0,7.62412091717124e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.024169921875,0.0,0.0,0.0001032246291288,292.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004896494792774,291.13201904296875,294.1499938964844,268.0385131835937,267.3858642578125,276.37725830078125,268.016357421875,290.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.39866065979004,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.03228759765625,0.0,0.0,9.802439308259636e-05,291.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7305603027344,0.0,0.0,0.000103224425402,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7369079589844,0.0,0.0,7.62412091717124e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.024169921875,0.0,0.0,0.0001032246291288,292.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004896494792774,291.13201904296875,294.1499938964844,268.0385131835937,267.3858642578125,276.37725830078125,268.016357421875,290.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.39866065979004,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9945068359375,0.0,0.0,9.8001939477399e-05,291.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6966857910156,0.0,0.0,0.0001032007858157,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7029724121094,0.0,0.0,7.622375414939597e-05,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994506835937,0.0,0.0,0.0001032009895425,292.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0004895373713225,291.1318054199219,294.1499938964844,268.0514831542969,267.3983764648437,276.2231750488281,268.0274963378906,290.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.377826690673828,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9945068359375,0.0,0.0,9.8001939477399e-05,291.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6966857910156,0.0,0.0,0.0001032007858157,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7029724121094,0.0,0.0,7.622375414939597e-05,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994506835937,0.0,0.0,0.0001032009895425,292.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0004895373713225,291.1318054199219,294.1499938964844,268.0514831542969,267.3983764648437,276.2231750488281,268.0274963378906,290.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.377826690673828,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9757995605469,0.0,0.0,9.799387771636248e-05,291.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.679931640625,0.0,0.0,0.0001031922947731,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6861572265625,0.0,0.0,7.621748227393255e-05,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.000103192491224,292.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004894971498288,291.1316833496094,294.1499938964844,268.0580749511719,267.4047546386719,276.1473083496094,268.0333557128906,290.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.367769241333008,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9571838378906,0.0,0.0,9.798806422622874e-05,291.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6632385253906,0.0,0.0,0.0001031861756928,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66943359375,0.0,0.0,7.621295662829652e-05,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0001031863648677,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.000489468104206,291.1315612792969,294.1499938964844,268.0647277832031,267.4111633300781,276.0722351074219,268.03936767578125,290.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.35799789428711,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9203186035156,0.0,0.0,9.798359678825364e-05,291.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.63018798828125,0.0,0.0,0.0001031814754242,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63629150390625,0.0,0.0,7.620948599651456e-05,291.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,0.0001031816645991,292.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0004894458106718,291.1312866210937,294.1499938964844,268.0780639648437,267.42401123046875,275.92431640625,268.0517883300781,290.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.339445114135742,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9203186035156,0.0,0.0,9.798359678825364e-05,291.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.63018798828125,0.0,0.0,0.0001031814754242,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63629150390625,0.0,0.0,7.620948599651456e-05,291.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,0.0001031816645991,292.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0004894458106718,291.1312866210937,294.1499938964844,268.0780639648437,267.42401123046875,275.92431640625,268.0517883300781,290.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.339445114135742,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8839111328125,0.0,0.0,9.798941755434498e-05,291.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975341796875,0.0,0.0,0.0001031876017805,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.60357666015625,0.0,0.0,7.621401164215058e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9270935058594,0.0,0.0,0.0001031877909554,292.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004894749145023,291.1309509277344,294.1499938964844,268.0913391113281,267.4367980957031,275.7793884277344,268.0645446777344,290.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.322444915771484,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8839111328125,0.0,0.0,9.798941755434498e-05,291.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975341796875,0.0,0.0,0.0001031876017805,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.60357666015625,0.0,0.0,7.621401164215058e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9270935058594,0.0,0.0,0.0001031877909554,292.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004894749145023,291.1309509277344,294.1499938964844,268.0913391113281,267.4367980957031,275.7793884277344,268.0645446777344,290.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.322444915771484,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.847900390625,0.0,0.0,9.800642146728932e-05,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5652770996094,0.0,0.0,0.0001032055079122,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5712280273437,0.0,0.0,7.622723205713555e-05,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9035339355469,0.0,0.0,0.0001032056970871,292.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0004895598976872,291.1305847167969,294.1499938964844,268.10430908203125,267.4493408203125,275.63739013671875,268.07745361328125,290.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.307270050048828,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.847900390625,0.0,0.0,9.800642146728932e-05,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5652770996094,0.0,0.0,0.0001032055079122,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5712280273437,0.0,0.0,7.622723205713555e-05,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9035339355469,0.0,0.0,0.0001032056970871,292.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0004895598976872,291.1305847167969,294.1499938964844,268.10430908203125,267.4493408203125,275.63739013671875,268.07745361328125,290.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.307270050048828,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8123474121094,0.0,0.0,9.80355471256189e-05,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53338623046875,0.0,0.0,0.0001032361760735,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.53924560546875,0.0,0.0,7.624988938914612e-05,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802185058594,0.0,0.0,0.0001032363652484,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004897054168395,291.13018798828125,294.1499938964844,268.1168518066406,267.46142578125,275.4981689453125,268.09033203125,290.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.294204711914062,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8123474121094,0.0,0.0,9.80355471256189e-05,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53338623046875,0.0,0.0,0.0001032361760735,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.53924560546875,0.0,0.0,7.624988938914612e-05,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802185058594,0.0,0.0,0.0001032363652484,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004897054168395,291.13018798828125,294.1499938964844,268.1168518066406,267.46142578125,275.4981689453125,268.09033203125,290.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.294204711914062,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7947082519531,0.0,0.0,9.805495938053356e-05,291.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.517578125,0.0,0.0,0.0001032566142384,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5234069824219,0.0,0.0,7.626498700119555e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86865234375,0.0,0.0,0.0001032568034133,292.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0004898023908026,291.1299743652344,294.1499938964844,268.1228942871094,267.4672546386719,275.4296264648437,268.0967102050781,290.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.288557052612305,-0.0,-7.44281649645018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7771911621094,0.0,0.0,9.8077769507654e-05,291.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018310546875,0.0,0.0,0.0001032806321745,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50762939453125,0.0,0.0,7.628272578585893e-05,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.857177734375,0.0,0.0,0.0001032808140735,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0004899163614027,291.1297302246094,294.1499938964844,268.1287841796875,267.4729309082031,275.3617553710937,268.1029968261719,290.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119251787662,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.28354835510254,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.742431640625,0.0,0.0,9.81340854195878e-05,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706726074219,0.0,0.0,0.000103339945781,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47637939453125,0.0,0.0,7.632652705069631e-05,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8343811035156,0.0,0.0,0.000103340120404,292.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004901977372355,291.12921142578125,294.1499938964844,268.139892578125,267.483642578125,275.2279968261719,268.11529541015625,290.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202790695108432e-08,0.0010456445161253,-0.0283954013139009,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.275571823120117,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.742431640625,0.0,0.0,9.81340854195878e-05,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706726074219,0.0,0.0,0.000103339945781,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47637939453125,0.0,0.0,7.632652705069631e-05,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8343811035156,0.0,0.0,0.000103340120404,292.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004901977372355,291.12921142578125,294.1499938964844,268.139892578125,267.483642578125,275.2279968261719,268.11529541015625,290.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202790695108432e-08,0.0010456445161253,-0.0283954013139009,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.275571823120117,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.70806884765625,0.0,0.0,9.820527338888496e-05,291.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,0.0001034149026963,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44549560546875,0.0,0.0,7.638188981218264e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81182861328125,0.0,0.0,0.0001034150773193,292.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.000490553327836,291.128662109375,294.1499938964844,268.1499938964844,267.493408203125,275.0968322753906,268.1269836425781,290.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464135557413,1.1291407808755594e-08,0.001046402263455,-0.0286273397505283,0.0,0.0,0.0,-0.0104104476049542,60.0,-16.270526885986328,-0.0,-7.465629181524491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.70806884765625,0.0,0.0,9.820527338888496e-05,291.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,0.0001034149026963,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44549560546875,0.0,0.0,7.638188981218264e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81182861328125,0.0,0.0,0.0001034150773193,292.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.000490553327836,291.128662109375,294.1499938964844,268.1499938964844,267.493408203125,275.0968322753906,268.1269836425781,290.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464135557413,1.1291407808755594e-08,0.001046402263455,-0.0286273397505283,0.0,0.0,0.0,-0.0104104476049542,60.0,-16.270526885986328,-0.0,-7.465629181524491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741027832031,0.0,0.0,9.82876299531199e-05,291.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093322753906,0.0,0.0,0.0001035016321111,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149169921875,0.0,0.0,7.644595461897552e-05,291.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894897460937,0.0,0.0,0.0001035018067341,292.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0004909647395834,291.1280517578125,294.1499938964844,268.16094970703125,267.50396728515625,274.9681701660156,268.13824462890625,290.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.2679500579834,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741027832031,0.0,0.0,9.82876299531199e-05,291.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093322753906,0.0,0.0,0.0001035016321111,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149169921875,0.0,0.0,7.644595461897552e-05,291.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894897460937,0.0,0.0,0.0001035018067341,292.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0004909647395834,291.1280517578125,294.1499938964844,268.16094970703125,267.50396728515625,274.9681701660156,268.13824462890625,290.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.2679500579834,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6404724121094,0.0,0.0,9.837443212745713e-05,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791809082031,0.0,0.0,0.0001035930326906,291.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846740722656,0.0,0.0,7.651346095371991e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76739501953125,0.0,0.0,0.0001035932073136,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004913983284495,291.1274108886719,294.1499938964844,268.1745300292969,267.5170593261719,274.842041015625,268.1500244140625,290.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.0291785895824432,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.265188217163086,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6404724121094,0.0,0.0,9.837443212745713e-05,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791809082031,0.0,0.0,0.0001035930326906,291.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846740722656,0.0,0.0,7.651346095371991e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76739501953125,0.0,0.0,0.0001035932073136,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004913983284495,291.1274108886719,294.1499938964844,268.1745300292969,267.5170593261719,274.842041015625,268.1500244140625,290.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.0291785895824432,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.265188217163086,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6238098144531,0.0,0.0,9.84193611657247e-05,291.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642272949219,0.0,0.0,0.000103640348243,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36968994140625,0.0,0.0,7.654840737814084e-05,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7564392089844,0.0,0.0,0.00010364051559,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.00049162277719,291.1270446777344,294.1499938964844,268.1822509765625,267.5245056152344,274.7799072265625,268.1563720703125,290.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.263418197631836,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935907076345391e-21,-7.538834437722363e-21,2.602926957480189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
